Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.39749,0,0,-1,0,0,0,0,1.39749,1.537239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226757,1.537239,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.6289888,0,0,-1,0,0,0,0,0.6289888,0.6918877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226757,0.6918877,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.204261,0,0,-1,0,0,0,0,1.204261,1.324687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226757,1.324687,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.14176,0,0,-1,0,0,0,0,1.14176,1.255936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226757,1.255936,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.9520078,0,0,-1,0,0,0,0,0.9520078,1.047209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226757,1.047209,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.8127946,0,0,-1,0,0,0,0,0.8127946,0.894074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226757,0.894074,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.478015,0,0,-1,0,0,0,0,1.478015,1.625817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226757,1.625817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.44289,1.44289,4.948153,0,1.515846,1.44289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227464,1.587179,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.021662,1.021662,4.526925,0,1.40085,1.021662,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2228019,1.123828,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.188321,4.188321,5,0,1.53,4.188321,29.2171,0,0,0,1.223706,0,0,0.8116788,0.7710949,5.14586,5.994,1.994801,0,1.994801,11.01067,78.64749,0.2228358,4.607153,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.083157,2.083157,2.948769,0,0.970014,2.083157,107.5238,0,0,0,2.239888,0,0,0.8656124,0.8223318,3.151059,7.78932,3.06222,0,3.06222,13.91575,99.398,0.2227991,2.291473,1.791911,5,10.02921
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,8.067045,3.33,0,-1,0,3.33,88.51918,4.440892E-16,4.737046,5.54375,2.947689,3.505263,3.33,0,0,0.08883917,10.54532,0,0.5575745,-0.5575745,13.32801,95.1999,0.2227991,8.87375,2.358151,0,13.49301
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.128324,5.128324,2.256543,0,0.7810362,5.128324,72.75854,1.110223E-16,0,0,3.731293,3.022927,2.871781,0,0,0.7083664,9.987744,0.7083664,0,0.7083664,14.00003,100,0.222795,5.641156,2.985035,5,13.71904
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.430472,4.430472,1.25,0,0.50625,4.430472,103.4933,1.237374,0,0,4.58524,3.347866,3.180473,0,0,0,10.62527,0,0,0,14.00003,100,0.222795,4.87352,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.43839,2.43839,0,0,0,2.43839,157.1094,1.264213,0,0,3.830939,2.566726,2.43839,0,0,0,10.62527,0,0,0,14.00003,100,0.222795,2.682229,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222795,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.36115,2.36115,0,-1,0,2.36115,165.0609,1.411915,0,0,3.897335,2.485421,2.36115,0,0,0,10.62527,0,0,0,14.00003,100,0.222795,2.597265,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,5.716811,5.716811,2.938722,0,0.9672711,5.716811,51.15271,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.222795,6.288492,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222795,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.333147,2.333147,0,0,0,2.333147,21.40779,0,4.440892E-16,0,0.4994751,2.455944,2.333147,0,0,0,10.62527,0,1.956469,-1.956469,11.93773,85.26932,0.222795,2.566462,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1023351,0.1023351,0,0,0,0.1023351,0,0,0,0,0,0.1077212,0.1023351,0,0,2.173855,8.668805,0,0.1077212,-0.1077212,11.82418,84.45826,0.222795,0.1125686,0,0,8.668805
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.619373,3.33,0,-1,0,3.33,0,0,0.2893728,0.65131,0,3.505263,3.33,0,0,2.293545,8.561084,0,3.505263,-3.505263,8.129309,58.06638,0.222795,3.98131,0,0,8.561084
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,8.964059,3.33,0,-1,0,3.33,0,0,5.634058,6.530465,0,3.505263,3.33,0,0,6.188282,5.055821,0,3.505263,-3.505263,4.434437,31.67449,0.222795,9.860464,0,0,5.055821
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.348204,1.348204,0,-1,0,1.348204,0,0,2.220446E-16,0.009994593,0,1.419162,1.348204,0,0,10.08302,1.550558,0,1.419162,-1.419162,2.938509,20.98931,0.222795,1.483024,0,0,1.550558
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.262321,0.1248258,0,-1,0,0.1248258,0,0,0.1374952,0.1637273,0,0.1313956,0.1248258,0,0,11.65987,0.1313956,0,0.1313956,-0.1313956,2.800006,20,0.222795,0.2885531,0,0,0.1313956
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.8953039,0,0,-1,0,0,0,0,0.8953039,0.9848343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222795,0.9848343,0,0,0
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4294314,0,0,-1,0,0,0,0,0.4294314,0.4723746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222795,0.4723746,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4568809,0,0,-1,0,0,0,0,0.4568809,0.502569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222795,0.502569,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222795,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222795,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4215032,0,0,-1,0,0,0,0,0.4215032,0.4636535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222795,0.4636535,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1271116,0.1271116,3.632375,0,1.156638,0.1271116,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227908,0.1398228,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2227781,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2227085,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.310279,1.310279,0,0,0,1.310279,174.0109,0.2524576,0,0,2.280028,1.379241,1.310279,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.2226769,1.441307,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.994605,3.33,0,-1,0,3.33,102.0278,0,0.6646048,1.064065,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.2226769,4.394065,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.524649,1.524649,0,0,0,1.524649,249.5614,2.080332,0,0,3.804934,1.604893,1.524649,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.222671,1.677114,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222671,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2870924,0.2870924,0,0,0,0.2870924,1664.853,4.477463,0,0,4.779665,0.3022025,0.2870924,0,0,0,10.62527,0,0,0,14.00003,100,0.222671,0.3158016,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.579767,2.579767,0,0,0,2.579767,162.1784,1.468282,0,0,4.183826,2.715545,2.579767,0,0,0,10.62527,0,0,0,14.00003,100,0.222671,2.837744,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222671,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.165925,3.165925,1.25,0,0.50625,3.165925,94.2888,0.9683493,0,0,2.985112,2.016763,1.915925,0,0,0,10.62527,0,0,0,14.00003,100,0.222671,3.482517,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.100572,4.100572,2.102201,0,0.7389008,4.100572,51.2989,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.222671,4.510629,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.506859,1.506859,0,0,0,1.506859,54.25896,0,0,0,0.817606,1.586167,1.506859,0,0,0,10.62527,0,0.7685612,-0.7685612,13.18989,94.21333,0.222671,1.657545,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.56192,4.56192,5,0,1.53,4.56192,0,0,0,0,0,0,0,0.4380799,0.4161759,0.8539569,9.856713,0.4161759,0,0.4161759,13.58471,97.03347,0.2226799,5.018112,0,5,9.856713
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.781588,3.33,0,-1,0,3.33,0,0,1.451588,1.929746,0,3.505263,3.33,0,0,0.437781,10.23127,0,3.505263,-3.505263,9.889841,70.64158,0.2226799,5.259747,0,0,10.23127
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.6293384,0.6293384,0,-1,0,0.6293384,0,0,1.110223E-16,0,0,0.6624615,0.6293384,0,0,4.332518,6.726008,0,0.6624615,-0.6624615,9.191545,65.65376,0.2226799,0.6922722,0,0,6.726008
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.087559,2.087559,0,-1,0,2.087559,0,0,4.440892E-16,0,0,2.19743,2.087559,0,0,5.068586,6.063547,0,2.19743,-2.19743,6.87525,49.10883,0.2226799,2.296314,0,0,6.063547
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.6433039,0.6433039,0,-1,0,0.6433039,0,0,1.110223E-16,0,0,0.6771621,0.6433039,0,0,7.510175,3.866117,0,0.6771621,-0.6771621,6.161459,44.01033,0.2226799,0.7076343,0,0,3.866117
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.8958209,0.8958209,0,-1,0,0.8958209,0,0,1.110223E-16,0,0,0.9429694,0.8958209,0,0,8.262577,3.188955,0,0.9429694,-0.9429694,5.167482,36.91051,0.2226799,0.985403,0,0,3.188955
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.6202703,0.6202703,0,-1,0,0.6202703,0,0,1.110223E-16,0,0,0.6529161,0.6202703,0,0,9.310321,2.245985,0,0.6529161,-0.6529161,4.479248,31.99456,0.2226799,0.6822973,0,0,2.245985
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03578,1.593069,0,0,0,4.479248,31.99456,0.2226799,0,0,0,1.593069
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.6568303,0.6568303,0,-1,0,0.6568303,0,0,0,0,0,0.6914002,0.6568303,0,0,10.03578,1.593069,0,0.6914002,-0.6914002,3.750448,26.78886,0.2226799,0.7225133,0,0,1.593069
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.7955508,0.7955508,0,-1,0,0.7955508,0,0,0,0.01852051,0,0.8374219,0.7955508,0,0,10.80401,0.9016688,0,0.8374219,-0.8374219,2.867728,20.48373,0.2226799,0.8751059,0,0,0.9016688
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.9153969,0.06103457,0,-1,0,0.06103457,0,0,0.8543623,0.945902,0,0.06424692,0.06103457,0,0,11.73448,0.06424692,0,0.06424692,-0.06424692,2.800006,20,0.2226799,1.006937,0,0,0.06424692
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.6286814,0.6286814,4.133945,0,1.293567,0.6286814,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222709,0.6915495,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.466954,0.466954,3.972217,0,1.249415,0.466954,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2227274,0.5136494,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,8.862491,8.33,5,0,1.53,8.33,13.02957,0,0.5324904,1.418739,1.085363,3.505263,3.33,0,0,5.14586,5.994,0,2.4199,-2.4199,6.567438,46.91018,0.2227274,9.748739,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,5.56578,5.56578,5,0,1.53,5.56578,34.58986,0,0,0,1.925195,0.5955577,0.5657798,0,0,7.834638,3.5741,1.329638,0,1.329638,7.828843,55.9202,0.2227464,6.122358,1.540156,5,5.499296
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.642555,2.642555,0,-1,0,2.642555,109.5163,0,0,0,2.894027,2.781636,2.642555,0,0,6.505,4.770774,0.1123912,0,0.1123912,7.935467,56.68179,0.2227409,2.90681,2.315222,0,7.664802
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,6.392609,4.871926,3.703286,0,3.703286,11.44871,81.77635,0.2225608,0,2.962629,0,8.575212
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,7.056931,7.056931,5,0,1.53,7.056931,58.13457,0,0,0,4.102517,2.165191,2.056931,0,0,2.689323,8.204884,1.937326,0,1.937326,13.28662,94.90424,0.222551,7.762624,3.282014,5,12.3074
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.787569,1.787569,0,0,0,1.787569,259.559,2.006148,0,0,4.639796,1.881651,1.787569,0,0,0.7519969,9.948477,0.7519969,0,0.7519969,14.00003,100,0.2225145,1.966326,3.711837,0,14.58827
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.53156,3.53156,1.25,0,0.50625,3.53156,130.2331,2.197619,0,0,4.599262,2.401642,2.28156,0,0,0,10.62527,0,0,0,14.00003,100,0.2225145,3.884716,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.881998,3.33,0,-1,0,3.33,113.4227,0.2717141,0.5519977,0.9401974,3.776977,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225145,4.270197,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,6.311867,6.311867,3.402263,0,1.093818,6.311867,48.52354,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2225145,6.943054,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.308191,2.308191,0,0,0,2.308191,78.45435,0,0,0,1.810876,2.429675,2.308191,0,0,0,10.62527,0,0.6187986,-0.6187986,13.34776,95.34093,0.2225145,2.53901,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,0.6875539,10.00648,0.5740982,0,0.5740982,13.89239,99.23119,0.2224866,0,0.4592786,0,10.58057
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1134557,10.52316,0,0,0,13.89239,99.23119,0.2224866,0,0,0,10.52316
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.376909,3.33,0,-1,0,3.33,0,0,0.04690956,0.3846005,0,3.505263,3.33,0,0,0.1134557,10.52316,0,3.505263,-3.505263,10.19752,72.8393,0.2224866,3.714601,0,0,10.52316
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008193,7.017901,0,0,0,10.19752,72.8393,0.2224866,0,0,0,7.017901
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008193,7.017901,0,0,0,10.19752,72.8393,0.2224866,0,0,0,7.017901
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.6790297,0.6790297,0,-1,0,0.6790297,0,0,0,0,0,0.7147681,0.6790297,0,0,4.008193,7.017901,0,0.7147681,-0.7147681,9.444091,67.45766,0.2224866,0.7469326,0,0,7.017901
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.9001015,0.9001015,0,-1,0,0.9001015,0,0,1.110223E-16,0,0,0.9474753,0.9001015,0,0,4.802379,6.303133,0,0.9474753,-0.9474753,8.445364,60.32391,0.2224866,0.9901117,0,0,6.303133
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.453032,1.453032,0,-1,0,1.453032,0,0,0,0,0,1.529508,1.453032,0,0,5.85513,5.355658,0,1.529508,-1.529508,6.833122,48.80791,0.2224866,1.598336,0,0,5.355658
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5432245,0.5432245,0,-1,0,0.5432245,0,0,1.110223E-16,0,0,0.5718153,0.5432245,0,0,7.554583,3.82615,0,0.5718153,-0.5718153,6.230375,44.50259,0.2224866,0.5975469,0,0,3.82615
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.189933,3.254335,0,0,0,6.230375,44.50259,0.2224866,0,0,0,3.254335
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3180058,0.3180058,0,-1,0,0.3180058,0,0,5.551115E-17,0,0,0.334743,0.3180058,0,0,8.189933,3.254335,0,0.334743,-0.334743,5.877525,41.98224,0.2224866,0.3498064,0,0,3.254335
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.56187,2.919592,0,0,0,5.877525,41.98224,0.2224866,0,0,0,2.919592
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.7522472,0.7522472,0,0,0,0.7522472,0,0,0,0,0,0.7918391,0.7522472,0,0,8.56187,2.919592,0,0.7918391,-0.7918391,5.042854,36.02031,0.2224866,0.8274719,0,0,2.919592
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.5672457,0.5672457,0,0,0,0.5672457,0,0,1.110223E-16,0,0,0.5971007,0.5672457,0,0,9.44169,2.127753,0,0.5971007,-0.5971007,4.413454,31.52461,0.2224866,0.6239702,0,0,2.127753
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.197571,5.197571,5,0,1.53,5.197571,18.26673,0,0,0,0.9494264,0.2079694,0.1975709,0,0,10.10514,1.530652,0.741457,0,0.741457,5.116862,36.54894,0.2224972,5.717328,0.7595411,5,2.480078
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.069602,2.069602,5,0,1.53,2.069602,108.6651,-4.440892E-16,0,0,2.248936,0,0,2.930398,2.783878,9.363679,2.197963,5.032814,0,5.032814,9.891409,70.65278,0.2225011,2.276562,1.799149,5,4.446899
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.579546,1.579546,0,-1,0,1.579546,166.0894,0,0,0,2.623458,1.66268,1.579546,0,0,4.330865,6.727496,0.9607782,0,0.9607782,10.80288,77.1633,0.2224545,1.737501,2.098767,0,9.350954
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.496377,1.496377,0,0,0,1.496377,230.4527,0,0,0,3.448442,1.575134,1.496377,0,0,3.370087,7.592196,1.873308,0,1.873308,12.58006,89.85738,0.2223638,1.646015,2.758754,0,11.04064
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.5998996,0.5998996,0,0,0,0.5998996,708.8445,2.124104,0,0,4.252356,0.6314732,0.5998996,0,0,1.496778,9.278173,1.496778,0,1.496778,14.00003,100,0.2222913,0.6598896,3.401885,0,13.53053
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222913,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.9758862,0.9758862,0,0,0,0.9758862,480.32,3.660128,0,0,4.687377,1.027249,0.9758862,0,0,0,10.62527,0,0,0,14.00003,100,0.2222913,1.073475,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.880192,1.880192,0,-1,0,1.880192,209.155,1.953366,0,0,3.932516,1.97915,1.880192,0,0,0,10.62527,0,0,0,14.00003,100,0.2222913,2.068212,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,8.026543,8.026543,5,0,1.53,8.026543,37.36805,0,0,0.4991964,2.999362,3.185834,3.026542,0,0,0,10.62527,0,0.1864718,-0.1864718,13.80347,98.59602,0.2222913,8.829196,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,4.687965,4.687965,2.942118,0,0.9681982,4.687965,43.62074,0,0,0,2.044925,1.837734,1.745847,0,0,0.2071908,10.4388,0.2071908,0,0.2071908,14.00003,100,0.2222943,5.156762,1.63594,5,12.48373
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222943,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,10.34715,8.33,5,0,1.53,8.33,0,0,2.017147,3.051862,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2222943,11.38186,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.646774,3.33,0,-1,0,3.33,0,0,0.3167744,0.6814519,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2222943,4.011452,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.719151,1.719151,0,-1,0,1.719151,0,0,2.220446E-16,0,0,1.809633,1.719151,0,0,7.789474,3.614748,0,1.809633,-1.809633,4.702764,33.5911,0.2222943,1.891066,0,0,3.614748
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,8.802991,1.714859,0,-1,0,1.714859,0,0,7.088131,7.968431,0,1.805115,1.714859,0,0,9.800177,1.805115,0,1.805115,-1.805115,2.800006,20,0.2222943,9.68329,0,0,1.805115
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.375629,0,0,-1,0,0,0,0,1.375629,1.513192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222943,1.513192,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3482377,0,0,-1,0,0,0,0,0.3482377,0.3830615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222943,0.3830615,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4108746,0,0,-1,0,0,0,0,0.4108746,0.451962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222943,0.451962,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.866115,0,0,-1,0,0,0,0,1.866115,2.052727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222943,2.052727,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3211026,0,0,-1,0,0,0,0,0.3211026,0.3532128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222943,0.3532128,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4762114,0,0,-1,0,0,0,0,0.4762114,0.5238325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222943,0.5238325,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.6301884,0,0,-1,0,0,0,0,0.6301884,0.6932073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222943,0.6932073,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.139355,1.139355,4.644619,0,1.432981,1.139355,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223572,1.253291,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2418928,0.2418928,3.747156,0,1.187974,0.2418928,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2223609,0.2660821,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,4.682733,4.682733,5,0,1.53,4.682733,22.76728,0,0,0,1.066131,0,0,0.3172676,0.3014042,5.14586,5.994,1.367535,0,1.367535,10.41559,74.39695,0.2223825,5.151006,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.072896,2.072896,3.48584,0,1.116634,2.072896,110.5225,0,0,0,2.291016,0,0,1.412944,1.342297,3.778325,7.224782,3.633313,0,3.633313,13.86246,99.01735,0.2223544,2.280186,1.832813,5,9.515798
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.330248,0,0,3.475261,0,0,0,0,0.1450127,10.49476,0.1450127,0,0.1450127,14.00003,100,0.2223473,0,2.780209,0,13.97002
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.327755,2.327755,0,0,0,2.327755,171.9341,1.551936,0,0,4.002205,2.450269,2.327755,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,2.560531,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.044961,2.044961,0,0,0,2.044961,248.837,2.93603,0,0,5.088621,2.152591,2.044961,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,2.249457,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.776958,2.776958,0,0,0,2.776958,156.5513,1.42425,0,0,4.347364,2.923113,2.776958,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,3.054653,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.795739,2.795739,0,-1,0,2.795739,128.8041,0.6581431,0,0,3.601027,2.942883,2.795739,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,3.075313,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.637256,3.637256,1.25,0,0.50625,3.637256,83.79835,0.5350595,0,0,3.04796,2.512901,2.387256,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,4.000981,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.157561,4.157561,2.100525,0,0.7384434,4.157561,52.08103,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,4.573317,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.228456,4.228456,3.224093,0,1.045177,4.228456,25.00261,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,4.651302,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223473,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.671925,3.33,0,-1,0,3.33,0,0,0.3419249,0.7091174,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2223473,4.039117,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.6896455,0.6896455,0,-1,0,0.6896455,0,0,0,0,0,0.7259426,0.6896455,0,0,3.894737,7.120011,0,0.7259426,-0.7259426,9.539946,68.14233,0.2223473,0.75861,0,0,7.120011
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,11.81772,3.33,0,-1,0,3.33,0,0,8.487718,9.669489,0,3.505263,3.33,0,0,4.70134,6.394068,0,3.505263,-3.505263,5.845074,41.75044,0.2223473,12.99949,0,0,6.394068
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05537742,0.05537742,0,-1,0,0.05537742,0,0,0,0,0,0.05829202,0.05537742,0,0,8.596077,2.888805,0,0.05829202,-0.05829202,5.783628,41.31155,0.2223473,0.06091516,0,0,2.888805
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4244094,0.4244094,0,-1,0,0.4244094,0,0,5.551115E-17,0,0,0.4467468,0.4244094,0,0,8.660846,2.830513,0,0.4467468,-0.4467468,5.312716,37.9479,0.2223473,0.4668504,0,0,2.830513
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.15723,2.383766,0,0,0,5.312716,37.9479,0.2223473,0,0,0,2.383766
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.333824,1.333824,0,-1,0,1.333824,0,0,2.220446E-16,0,0,1.404025,1.333824,0,0,9.15723,2.383766,0,1.404025,-1.404025,3.832744,27.37668,0.2223473,1.467206,0,0,2.383766
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.304575,0.9307542,0,-1,0,0.9307542,0,0,0.373821,0.5042785,0,0.9797413,0.9307542,0,0,10.71726,0.9797413,0,0.9797413,-0.9797413,2.800006,20,0.2223473,1.435033,0,0,0.9797413
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223473,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.4958827,0,0,-1,0,0,0,0,0.4958827,0.545471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223473,0.545471,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.06864784,0.06864784,3.573911,0,1.140678,0.06864784,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223396,0.07551262,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.049515,1.049515,4.554779,0,1.408455,1.049515,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2223965,1.154467,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.83252,1.83252,4.745117,0,1.460417,1.83252,56.56455,0,0,0,1.036556,0,0,2.912598,2.766968,5.14586,5.994,3.803524,0,3.803524,12.72658,90.90394,0.2224429,2.015772,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.7579622,0,0,2.100298,0,0,0,0,1.342336,9.417171,1.342336,0,1.342336,14.00003,100,0.2223782,0,1.680238,0,11.51747
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.653233,1.653233,0,-1,0,1.653233,210.7173,1.743403,0,0,3.483649,1.740246,1.653233,0,0,0,10.62527,0,0,0,14.00003,100,0.2223782,1.818557,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,5.603364,5.603364,2.273364,0,0.7856283,5.603364,77.26523,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223782,6.1637,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.224004,2.224004,0,0,0,2.224004,216.9851,2.484701,0,0,4.825758,2.341057,2.224004,0,0,0,10.62527,0,0,0,14.00003,100,0.2223782,2.446404,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.400385,3.400385,1.25,0,0.50625,3.400385,146.3988,2.714558,0,0,4.978122,2.263563,2.150385,0,0,0,10.62527,0,0,0,14.00003,100,0.2223782,3.740424,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.53053,1.53053,0,0,0,1.53053,310.7687,3.145325,0,0,4.756409,1.611085,1.53053,0,0,0,10.62527,0,0,0,14.00003,100,0.2223782,1.683583,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223782,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.517715,3.517715,1.25,0,0.50625,3.517715,97.20795,1.03243,0,0,3.419499,2.387069,2.267715,0,0,0,10.62527,0,0,0,14.00003,100,0.2223782,3.869487,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.302563,2.302563,0,0,0,2.302563,96.99747,0,0,0,2.233428,2.42375,2.302563,0,0,0,10.62527,0,0.1903227,-0.1903227,13.79941,98.56702,0.2223782,2.532819,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.857742,3.857742,3.197963,0,1.038044,3.857742,23.48455,1.387779E-16,0,0,0.9059734,0.6945038,0.6597786,0,0,0.2114696,10.43495,0.2114696,0,0.2114696,14.00003,100,0.2223812,4.243516,0.7247787,5,11.34093
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223812,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.286775,3.286775,0,-1,0,3.286775,0,0,4.440892E-16,0.2854525,0,3.459763,3.286775,0,0,0,10.62527,0,3.459763,-3.459763,10.35312,73.95069,0.2223812,3.615453,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.746882,1.746882,0,-1,0,1.746882,0,0,0,0,0,1.838824,1.746882,0,0,3.844181,7.165511,0,1.838824,-1.838824,8.414827,60.10579,0.2223812,1.921571,0,0,7.165511
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.930234,2.930234,0,-1,0,2.930234,0,0,0,0,0,3.084457,2.930234,0,0,5.887319,5.326687,0,3.084457,-3.084457,5.163524,36.88224,0.2223812,3.223258,0,0,5.326687
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.170901,1.170901,0,-1,0,1.170901,0,0,0,0,0,1.232527,1.170901,0,0,9.314493,2.24223,0,1.232527,-1.232527,3.864326,27.60227,0.2223812,1.287991,0,0,2.24223
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.7389333,0.7389333,0,-1,0,0.7389333,0,0,0,0,0,0.7778245,0.7389333,0,0,10.68397,1.009703,0,0.7778245,-0.7778245,3.044427,21.74586,0.2223812,0.8128266,0,0,1.009703
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.4675531,0.2202846,0,-1,0,0.2202846,0,0,0.2472685,0.2940238,0,0.2318785,0.2202846,0,0,11.54822,0.2318785,0,0.2318785,-0.2318785,2.800006,20,0.2223812,0.5143084,0,0,0.2318785
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223812,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223812,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.7176259,0,0,-1,0,0,0,0,0.7176259,0.7893885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223812,0.7893885,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3611821,0,0,-1,0,0,0,0,0.3611821,0.3973003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223812,0.3973003,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.9011776,0.9011776,4.406441,0,1.367958,0.9011776,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224282,0.9912954,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.9473808,0.9473808,4.452644,0,1.380572,0.9473808,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2224781,1.042119,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.922395,2.922395,5,0,1.53,2.922395,27.38759,0,0,0,0.8003737,0,0,2.077605,1.973724,5.14586,5.994,2.774098,0,2.774098,11.74998,83.92824,0.2225308,3.214635,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.524473,1.524473,0,0,0,1.524473,122.774,0,0,0,1.871657,1.604708,1.524473,0,0,2.371762,8.490688,0.2669486,0,0.2669486,12.00323,85.73716,0.2225179,1.67692,1.497325,0,10.36234
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.019644,3.33,0,-1,0,3.33,81.15277,0,0.6896443,1.091609,2.702387,3.505263,3.33,0,0,2.104814,8.730942,0,0.802876,-0.802876,11.15692,79.69213,0.2225179,4.421609,2.16191,0,11.43333
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.693279,1.693279,0,0,0,1.693279,171.6446,0,0,0,2.906423,1.782399,1.693279,0,0,2.996898,7.928066,1.124023,0,1.124023,12.22326,87.30885,0.2224639,1.862607,2.325138,0,10.83449
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.391887,1.391887,0,0,0,1.391887,206.4855,0,0,0,2.874045,1.465144,1.391887,0,0,1.872875,8.939687,1.408901,0,1.408901,13.55986,96.85598,0.2223962,1.531076,2.299236,0,11.81373
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,2.981233,0,0,3.445207,0,0,0,0,0.4639738,10.2077,0.4639738,0,0.4639738,14.00003,100,0.2223739,0,2.756165,0,13.6529
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.132626,3.132626,1.25,0,0.50625,3.132626,114.1893,1.595412,0,0,3.577123,1.981712,1.882626,0,0,0,10.62527,0,0,0,14.00003,100,0.2223739,3.445889,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.118102,2.118102,0,-1,0,2.118102,122.7191,0.3697356,0,0,2.599316,2.229581,2.118102,0,0,0,10.62527,0,0,0,14.00003,100,0.2223739,2.329912,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,6.390818,6.390818,4.624234,0,1.427416,6.390818,29.0974,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.2223739,7.0299,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,4.853077,4.853077,3.761431,0,1.191871,4.853077,23.67778,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.2223739,5.338385,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223739,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.955221,1.955221,0,0,0,1.955221,0,0,2.220446E-16,0,0,2.058128,1.955221,0,0,0,10.62527,0,2.058128,-2.058128,11.83057,84.50391,0.2223739,2.150743,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.635127,1.635127,0,-1,0,1.635127,0,0,2.220446E-16,0,0,1.721186,1.635127,0,0,2.286809,8.567146,0,1.721186,-1.721186,10.01628,71.54472,0.2223739,1.79864,0,0,8.567146
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.5065,3.33,0,-1,0,3.33,0,0,2.1765,2.72715,0,3.505263,3.33,0,0,4.199238,6.84596,0,3.505263,-3.505263,6.321409,45.15283,0.2223739,6.05715,0,0,6.84596
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.738185,1.738185,0,-1,0,1.738185,0,0,2.220446E-16,0,0,1.829668,1.738185,0,0,8.093975,3.340697,0,1.829668,-1.829668,4.39277,31.37686,0.2223739,1.912003,0,0,3.340697
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1900788,0.1900788,0,-1,0,0.1900788,0,0,2.775558E-17,0,0,0.200083,0.1900788,0,0,10.12694,1.511029,0,0.200083,-0.200083,4.181864,29.8704,0.2223739,0.2090867,0,0,1.511029
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4642021,0.4642021,0,-1,0,0.4642021,0,0,5.551115E-17,0,0,0.4886338,0.4642021,0,0,10.34925,1.310946,0,0.4886338,-0.4886338,3.666798,26.19136,0.2223739,0.5106223,0,0,1.310946
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.477037,0.7811963,0,-1,0,0.7811963,0,0,0.6958405,0.8435442,0,0.8223119,0.7811963,0,0,10.89218,0.8223119,0,0.8223119,-0.8223119,2.800006,20,0.2223739,1.62474,0,0,0.8223119
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223739,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.366502,0,0,-1,0,0,0,0,1.366502,1.503152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223739,1.503152,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.6273831,0,0,-1,0,0,0,0,0.6273831,0.6901214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223739,0.6901214,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223739,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.929312,1.929312,5,0,1.53,1.929312,0,0,0,0,0,0,0,3.070688,2.917154,11.80586,0,2.917154,0,2.917154,5.567461,39.7675,0.2224349,2.122243,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.925074,1.925074,5,0,1.53,1.925074,0,0,0,0,0,0,0,3.074926,2.92118,8.888706,2.625439,2.92118,0,2.92118,8.338736,59.56227,0.222496,2.117582,0,5,2.625439
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.967526,5.2545,4.306324,0,4.306324,12.42407,88.7432,0.2224369,0,0.7810594,5,6.230824
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,5.582894,5.582894,5,0,1.53,5.582894,38.79493,0,0,0,2.16588,0.6135731,0.5828944,0,0,1.661202,9.130192,1.552307,0,1.552307,13.89672,99.26209,0.2224589,6.141184,1.732704,5,11.29607
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.468098,1.468098,0,-1,0,1.468098,211.1677,1.445887,0,0,3.100148,1.545366,1.468098,0,0,0.1088953,10.52727,0.1088953,0,0.1088953,14.00003,100,0.2224537,1.614908,2.480119,0,13.62742
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.097851,1.097851,0,0,0,1.097851,326.3537,2.427244,0,0,3.582876,1.155632,1.097851,0,0,0,10.62527,0,0,0,14.00003,100,0.2224537,1.207636,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.300801,2.300801,0,0,0,2.300801,204.9313,2.293165,0,0,4.71506,2.421895,2.300801,0,0,0,10.62527,0,0,0,14.00003,100,0.2224537,2.53088,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,4.870891,4.870891,1.540891,0,0.5856633,4.870891,96.60561,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224537,5.35798,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224537,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.115701,3.33,0,-1,0,3.33,100.9365,0,1.785701,2.297271,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2224537,5.627271,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.080338,2.080338,0,0,0,2.080338,162.1373,1.023088,0,0,3.373004,2.18983,2.080338,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.222446,2.288372,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.892262,2.892262,0,0,0,2.892262,59.55241,0,0,0,1.722412,3.044487,2.892262,0,0,0,10.62527,0,1.322075,-1.322075,12.60644,90.04581,0.222446,3.181489,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.817037,3.817037,4.664927,0,1.438525,3.817037,15.10218,0,0,0,0.5764557,0,0,0.8478907,0.8054962,1.468972,9.303199,1.381952,0,1.381952,13.91747,99.41032,0.222471,4.19874,0.4611645,5,9.879655
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.833522,4.833522,4.925123,0,1.509558,4.833522,0,1.526557E-16,0,0,0,0,0,0.09160037,0.08702036,0.08702036,10.54696,0.08702036,0,0.08702036,14.00003,100,0.2224728,5.316875,0,5,10.54696
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1622295,0.1622295,0,-1,0,0.1622295,0,0,2.775558E-17,0,0,0.1707679,0.1622295,0,0,0,10.62527,0,0.1707679,-0.1707679,13.82002,98.71425,0.2224728,0.1784525,0,0,10.62527
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,6.723315,3.33,0,-1,0,3.33,0,0,3.393315,4.065646,0,3.505263,3.33,0,0,0.1897421,10.45451,0,3.505263,-3.505263,10.12515,72.32236,0.2224728,7.395646,0,0,10.45451
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.754962,3.33,0,-1,0,3.33,0,0,1.424962,1.900458,0,3.505263,3.33,0,0,4.084479,6.949243,0,3.505263,-3.505263,6.430279,45.93047,0.2224728,5.230458,0,0,6.949243
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.4962322,0.4962322,0,-1,0,0.4962322,0,0,1.110223E-16,0,0,0.5223497,0.4962322,0,0,7.979216,3.44398,0,0.5223497,-0.5223497,5.879674,41.99759,0.2224728,0.5458554,0,0,3.44398
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.310397,1.310397,0,-1,0,1.310397,0,0,0,0,0,1.379366,1.310397,0,0,8.559605,2.92163,0,1.379366,-1.379366,4.425695,31.61205,0.2224728,1.441437,0,0,2.92163
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.141342,1.141342,0,-1,0,1.141342,0,0,0,0,0,1.201412,1.141342,0,0,10.09223,1.542265,0,1.201412,-1.201412,3.159296,22.56635,0.2224728,1.255476,0,0,1.542265
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.035579,0.3238099,0,-1,0,0.3238099,0,0,0.7117687,0.8153266,0,0.3408526,0.3238099,0,0,11.42714,0.3408526,0,0.3408526,-0.3408526,2.800006,20,0.2224728,1.139137,0,0,0.3408526
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.5157984,0,0,-1,0,0,0,0,0.5157984,0.5673783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224728,0.5673783,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.8796268,0,0,-1,0,0,0,0,0.8796268,0.9675894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224728,0.9675894,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.8757111,0,0,-1,0,0,0,0,0.8757111,0.9632822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224728,0.9632822,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4340152,0.4340152,3.939278,0,1.240423,0.4340152,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224889,0.4774168,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2224767,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.988583,2.988583,5,0,1.53,2.988583,35.54547,0,0,0,1.062306,0,0,2.011417,1.910846,5.14586,5.994,2.973152,0,2.973152,11.93882,85.27708,0.2225314,3.287441,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.737781,3.737781,3.550696,0,1.13434,3.737781,63.39696,0,0,0,2.36964,0.1969315,0.1870849,0,0,2.172708,8.669837,2.172708,0,2.172708,14.00003,100,0.2225621,4.111559,1.895712,5,11.03948
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.024181,2.024181,0,-1,0,2.024181,159.5869,1.099611,0,0,3.230328,2.130717,2.024181,0,0,0,10.62527,0,0,0,14.00003,100,0.2225621,2.2266,2.584262,0,13.8556
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1231915,0.1231915,0,0,0,0.1231915,3546.407,4.239198,0,0,4.368873,0.1296753,0.1231915,0,0,0,10.62527,0,0,0,14.00003,100,0.2225621,0.1355107,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.388376,3.388376,1.25,0,0.50625,3.388376,131.04,2.189206,0,0,4.440129,2.250922,2.138376,0,0,0,10.62527,0,0,0,14.00003,100,0.2225621,3.727214,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225621,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.93231,1.93231,0,0,0,1.93231,240.0202,2.603925,0,0,4.637935,2.034011,1.93231,0,0,0,10.62527,0,0,0,14.00003,100,0.2225621,2.125541,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.023919,1.023919,0,-1,0,1.023919,384.1004,2.855068,0,0,3.932878,1.07781,1.023919,0,0,0,10.62527,0,0,0,14.00003,100,0.2225621,1.126311,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225621,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,6.294646,6.294646,4.353827,0,1.353595,6.294646,32.45564,0,8.881784E-16,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2225621,6.924111,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.820223,2.820223,0,0,0,2.820223,33.21232,0,0,0,0.9366615,2.968656,2.820223,0,0,0,10.62527,0,2.031994,-2.031994,11.85812,84.70068,0.2225621,3.102245,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.416095,1.416095,0,0,0,1.416095,0,0,2.220446E-16,0,0,1.490627,1.416095,0,0,2.257771,8.59328,0,1.490627,-1.490627,10.28686,73.47742,0.2225621,1.557705,0,0,8.59328
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.386303,3.33,0,-1,0,3.33,0,0,1.056303,1.494933,0,3.505263,3.33,0,0,3.914023,7.102654,0,3.505263,-3.505263,6.591988,47.08553,0.2225621,4.824933,0,0,7.102654
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.503611,3.33,0,-1,0,3.33,0,0,1.17361,1.623972,0,3.505263,3.33,0,0,7.80876,3.59739,0,3.505263,-3.505263,2.897116,20.69364,0.2225621,4.953971,0,0,3.59739
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.843451,0.08752066,0,-1,0,0.08752066,0,0,3.75593,4.140275,0,0.09212701,0.08752066,0,0,11.7035,0.09212701,0,0.09212701,-0.09212701,2.800006,20,0.2225621,4.227796,0,0,0.09212701
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.6933401,0,0,-1,0,0,0,0,0.6933401,0.7626742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225621,0.7626742,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.724976,0,0,-1,0,0,0,0,1.724976,1.897474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225621,1.897474,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225621,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225621,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.712767,0,0,-1,0,0,0,0,1.712767,1.884044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225621,1.884044,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.9976636,0,0,-1,0,0,0,0,0.9976636,1.09743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225621,1.09743,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.818986,0,0,-1,0,0,0,0,0.818986,0.9008846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225621,0.9008846,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.008154,1.008154,4.513417,0,1.397163,1.008154,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226155,1.108969,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2670392,0.2670392,3.772302,0,1.194839,0.2670392,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2226206,0.2937431,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.46107,1.46107,4.627119,0,1.428203,1.46107,71.01389,0,0,0,1.037563,0,0,3.166049,3.007746,5.14586,5.994,4.045309,0,4.045309,12.95595,92.54234,0.2226471,1.607177,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.3855612,0.3855612,0,0,0,0.3855612,574.4254,0.7083564,0,0,2.214761,0.4058539,0.3855612,0,0,1.100551,9.634778,1.100551,0,1.100551,14.00003,100,0.2225946,0.4241173,1.771809,0,11.84954
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.17765,3.33,0,-1,0,3.33,99.729,0,0.8476505,1.265416,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2225946,4.595416,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.136519,2.136519,0,0,0,2.136519,197.5907,1.767832,0,0,4.221564,2.248968,2.136519,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2225848,2.350171,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.70322,2.70322,0,0,0,2.70322,181.9092,2.07191,0,0,4.917405,2.845495,2.70322,0,0,0,10.62527,0,0,0,14.00003,100,0.2225848,2.973542,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3258242,0.3258242,0,0,0,0.3258242,1505.894,4.563593,0,0,4.906566,0.3429729,0.3258242,0,0,0,10.62527,0,0,0,14.00003,100,0.2225848,0.3584067,3.925253,0,15.53184
