Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.126048,1.126048,0,0,0,1.126048,424.4264,3.593932,0,0,4.779245,1.185314,1.126048,0,0,0,10.62527,0,0,0,14.00003,100,0.2225848,1.238653,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.703052,1.703052,0,-1,0,1.703052,256.8619,2.581805,0,0,4.374491,1.792686,1.703052,0,0,0,10.62527,0,0,0,14.00003,100,0.2225848,1.873357,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,5.734262,5.734262,2.758491,0,0.9180681,5.734262,54.62587,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2225848,6.307688,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,2.023808,2.023808,0,0,0,2.023808,101.0016,0,0,0,2.04408,2.130325,2.023808,0,0,0,10.62527,0,0.0862451,-0.0862451,13.90912,99.35064,0.2225848,2.226189,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,2.031772,2.031772,0,0,0,2.031772,46.13408,0,4.440892E-16,0,0.9373391,2.138707,2.031772,0,0,0.09582788,10.53903,0,1.201368,-1.201368,12.64277,90.30528,0.2225848,2.234949,0.7498713,0,11.47637
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3843988,0.3843988,0,0,0,0.3843988,0,0,5.551115E-17,0,0,0.4046304,0.3843988,0,0,1.430681,9.337661,0,0.4046304,-0.4046304,12.21625,87.25874,0.2225848,0.4228387,0,0,9.337661
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.161343,3.161343,0,-1,0,3.161343,0,0,4.440892E-16,0.1474777,0,3.32773,3.161343,0,0,1.88027,8.933031,0,3.32773,-3.32773,8.708511,62.20353,0.2225848,3.477478,0,0,8.933031
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.95453,3.33,0,-1,0,3.33,0,0,0.62453,1.019983,0,3.505263,3.33,0,0,5.577748,5.605301,0,3.505263,-3.505263,5.01364,35.81164,0.2225848,4.349983,0,0,5.605301
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3886732,0.3886732,0,-1,0,0.3886732,0,0,0,0,0,0.4091297,0.3886732,0,0,9.472485,2.100038,0,0.4091297,-0.4091297,4.582379,32.73122,0.2225848,0.4275406,0,0,2.100038
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.518704,1.518704,0,-1,0,1.518704,0,0,0,0.06421124,0,1.598635,1.518704,0,0,9.927073,1.690908,0,1.598635,-1.598635,2.89727,20.69474,0.2225848,1.670574,0,0,1.690908
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.126643,0.08765912,0,-1,0,0.08765912,0,0,1.038983,1.151648,0,0.09227276,0.08765912,0,0,11.70333,0.09227276,0,0.09227276,-0.09227276,2.800006,20,0.2225848,1.239307,0,0,0.09227276
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.552937,0,0,-1,0,0,0,0,1.552937,1.70823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225848,1.70823,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225848,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.10295,0,0,-1,0,0,0,0,1.10295,1.213245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225848,1.213245,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1082855,0,0,-1,0,0,0,0,0.1082855,0.1191141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225848,0.1191141,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1444756,0,0,-1,0,0,0,0,0.1444756,0.1589231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225848,0.1589231,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3586938,0.3586938,3.863957,0,1.21986,0.3586938,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225959,0.3945632,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.6470481,0.6470481,4.152311,0,1.298581,0.6470481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2226257,0.7117529,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,4.969399,4.969399,5,0,1.53,4.969399,22.1634,0,0,0,1.101388,0,0,0.03060038,0.02907036,5.14586,5.994,1.130458,0,1.130458,10.19068,72.79045,0.2226417,5.46634,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.569297,2.569297,4.596866,0,1.419944,2.569297,73.21533,0,0,0,1.881119,0,0,2.027568,1.92619,4.015402,7.011412,3.807309,0,3.807309,13.80261,98.5899,0.2226775,2.826227,1.504896,5,8.892531
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,3.112407,0,0,3.3205,0,0,0,0,0.2080925,10.43799,0.2080925,0,0.2080925,14.00003,100,0.2226676,0,2.6564,0,13.75849
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,5.392101,5.392101,2.062102,0,0.7279537,5.392101,76.13287,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226676,5.931312,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226676,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.246156,4.246156,1.25,0,0.50625,4.246156,96.45145,0.9416308,0,0,4.095479,3.153848,2.996156,0,0,0,10.62527,0,0,0,14.00003,100,0.2226676,4.670771,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226676,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,4.544393,3.33,0,-1,0,3.33,97.31224,0,1.214393,1.668832,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.2226676,4.998832,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3827666,0.3827666,0,0,0,0.3827666,621.124,1.680359,0,0,2.377455,0.4029122,0.3827666,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2226536,0.4210432,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226536,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226536,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.280998,4.280998,4.280998,0,1.333713,4.280998,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226536,4.709098,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.032212,3.33,0,-1,0,3.33,0,0,2.702212,3.305433,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2226536,6.635433,0,0,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.568265,3.33,0,-1,0,3.33,0,0,2.238266,2.795092,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2226536,6.125092,0,0,7.120011
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.35161,2.35161,0,-1,0,2.35161,0,0,4.440892E-16,0,0,2.475379,2.35161,0,0,7.789474,3.614748,0,2.475379,-2.475379,4.001006,28.57855,0.2226536,2.586771,0,0,3.614748
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1442795,0.1442795,0,-1,0,0.1442795,0,0,2.775558E-17,0,0,0.1518731,0.1442795,0,0,10.5399,1.139369,0,0.1518731,-0.1518731,3.840917,27.43507,0.2226536,0.1587074,0,0,1.139369
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1659178,0.1659178,0,-1,0,0.1659178,0,0,2.775558E-17,0,0,0.1746503,0.1659178,0,0,10.70864,0.9874956,0,0.1746503,-0.1746503,3.65682,26.12009,0.2226536,0.1825095,0,0,0.9874956
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.612444,0.7722031,0,-1,0,0.7722031,0,0,0.8402406,1.001485,0,0.8128453,0.7722031,0,0,10.9027,0.8128453,0,0.8128453,-0.8128453,2.800006,20,0.2226536,1.773688,0,0,0.8128453
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0514208,0,0,-1,0,0,0,0,0.0514208,0.05656287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226536,0.05656287,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.06700015,0,0,-1,0,0,0,0,0.06700015,0.07370017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226536,0.07370017,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.746989,0,0,-1,0,0,0,0,0.746989,0.8216879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226536,0.8216879,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.074412,0,0,-1,0,0,0,0,1.074412,1.181854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226536,1.181854,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.6251214,0.6251214,4.130384,0,1.292595,0.6251214,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226819,0.6876335,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.661835,1.661835,5,0,1.53,1.661835,0,0,0,0,0,0,0,3.338165,3.171257,8.475861,2.997,3.171257,0,3.171257,8.96764,64.05444,0.2227473,1.828018,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.126264,2.126264,4.990509,0,1.527409,2.126264,23.63295,0,0,0,0.502499,0,0,2.864244,2.721032,5.304603,5.851131,3.223531,0,3.223531,12.02575,85.89804,0.2228103,2.338891,0.4019992,5,6.353631
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,2.081072,8.75231,1.120231,0,1.120231,13.08849,93.48906,0.2227571,0,0.8961847,0,9.87254
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.441995,2.441995,0,-1,0,2.441995,79.95208,0,0,0,1.952426,2.570521,2.441995,0,0,0.9608412,9.760517,0,0.6180954,-0.6180954,12.43696,88.83528,0.2227571,2.686195,1.561941,0,11.71294
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.978923,2.978923,0,0,0,2.978923,70.24596,0,0,0,2.092573,3.135708,2.978923,0,0,1.647614,9.142422,0,1.043135,-1.043135,11.3374,80.98129,0.2227571,3.276815,1.674058,0,11.23499
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,4.544172,4.544172,4.607358,0,1.422809,4.544172,60.30012,0,0,0,2.740141,0,0,0.06318653,0.0600272,2.806653,8.099286,2.800168,0,2.800168,13.99388,99.95605,0.2227965,4.99859,2.192113,5,10.83943
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,5.738348,5.738348,2.971117,0,0.976115,5.738348,50.87456,0,0,0,2.919359,2.912874,2.76723,0,0,0.006484933,10.61944,0.006484933,0,0.006484933,14.00003,100,0.2227966,6.312182,2.335487,5,13.5388
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,5.427174,5.427174,2.229597,0,0.7736799,5.427174,62.01884,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2227966,5.969891,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,5.437279,3.33,0,-1,0,3.33,68.87572,0,2.107279,2.651007,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2227966,5.981007,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.2227345,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.392284,3.392284,2.785161,0,0.9253488,3.392284,19.95596,1.387779E-17,0,0,0.6769629,0.6390775,0.6071237,0,0,0.03788533,10.59118,0.03788533,0,0.03788533,14.00003,100,0.222735,3.731513,0.5415703,5,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,3.886345,3.886345,3.353642,0,1.080544,3.886345,14.42845,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.222735,4.274979,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.093442,6.093442,5,0,1.53,6.093442,0,0,0,0,0,1.150992,1.093443,0,0,0,10.62527,0,1.150992,-1.150992,12.78678,91.33393,0.222735,6.702787,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.109859,3.33,0,-1,0,3.33,0,0,1.779859,2.290844,0,3.505263,3.33,0,0,1.27888,9.474282,0,3.505263,-3.505263,9.091904,64.94204,0.222735,5.620844,0,0,9.474282
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,5.697723,3.33,0,-1,0,3.33,0,0,2.367723,2.937495,0,3.505263,3.33,0,0,5.173617,5.969019,0,3.505263,-3.505263,5.397032,38.55015,0.222735,6.267495,0,0,5.969019
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.6391986,0.6391986,0,-1,0,0.6391986,0,0,1.110223E-16,0,0,0.6728406,0.6391986,0,0,9.068354,2.463756,0,0.6728406,-0.6728406,4.687796,33.48419,0.222735,0.7031184,0,0,2.463756
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.815954,1.790915,0,0,0,4.687796,33.48419,0.222735,0,0,0,1.790915
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.63087,1.63087,0,-1,0,1.63087,0,0,2.220446E-16,0.09258817,0,1.716706,1.63087,0,0,9.815954,1.790915,0,1.716706,-1.716706,2.878229,20.55874,0.222735,1.793957,0,0,1.790915
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.6283506,0.07049888,0,-1,0,0.07049888,0,0,0.5578517,0.6206868,0,0.07420934,0.07049888,0,0,11.72341,0.07420934,0,0.07420934,-0.07420934,2.800006,20,0.222735,0.6911857,0,0,0.07420934
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03070244,0,0,-1,0,0,0,0,0.03070244,0.03377269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222735,0.03377269,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.271318,0,0,-1,0,0,0,0,1.271318,1.398449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222735,1.398449,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222735,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.295836,0,0,-1,0,0,0,0,1.295836,1.42542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222735,1.42542,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1380214,0.1380214,3.643285,0,1.159617,0.1380214,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227317,0.1518235,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.373066,0.373066,3.878329,0,1.223784,0.373066,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2227435,0.4103726,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.656573,2.656573,5,0,1.53,2.656573,32.5054,0,0,0,0.8635294,0,0,2.343427,2.226256,5.14586,5.994,3.089786,0,3.089786,12.04946,86.06743,0.2228012,2.92223,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.198741,3.198741,3.034702,0,0.9934735,3.198741,69.67579,0,0,0,2.228748,0.1726735,0.1640398,0,0,2.056075,8.774807,2.056075,0,2.056075,14.00003,100,0.2228189,3.518615,1.782999,5,11.00356
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.109279,3.109279,0,-1,0,3.109279,108.1161,0.0887057,0,0.09020723,3.361631,3.272926,3.109279,0,0,0,10.62527,0,0,0,14.00003,100,0.2228189,3.420207,2.689305,0,13.98691
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.75916,1.75916,0,0,0,1.75916,236.0018,2.299903,0,0,4.15165,1.851747,1.75916,0,0,0,10.62527,0,0,0,14.00003,100,0.2228189,1.935076,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.265676,4.265676,1.25,0,0.50625,4.265676,107.9043,1.428451,0,0,4.602847,3.174397,3.015676,0,0,0,10.62527,0,0,0,14.00003,100,0.2228189,4.692244,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228189,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228189,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228189,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,4.781672,4.781672,1.66084,0,0.6184095,4.781672,68.70161,0,8.881784E-16,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2228189,5.259839,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.06533232,0.06533232,0,0,0,0.06533232,2382.232,1.487597,0,0,1.556368,0.06877086,0.06533232,0,0,0,10.62527,0,0,0,14.00003,100,0.2228189,0.07186554,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.707809,2.707809,0,0,0,2.707809,19.00183,0,0,0,0.5145335,2.850326,2.707809,0,0,0,10.62527,0,2.335792,-2.335792,11.53789,82.41331,0.2228189,2.97859,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.978971,4.978971,5,0,1.53,4.978971,0,0,0,0,0,0,0,0.02102935,0.01997788,2.595325,8.289482,0.01997788,0,0.01997788,11.55684,82.54869,0.2228193,5.476868,0,5,8.289482
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.678193,2.678193,0,-1,0,2.678193,0,0,0,0,0,2.819151,2.678193,0,0,2.575347,8.307462,0,2.819151,-2.819151,8.585194,61.32269,0.2228193,2.946013,0,0,8.307462
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3335394,0.3335394,0,-1,0,0.3335394,0,0,5.551115E-17,0,0,0.3510941,0.3335394,0,0,5.707736,5.488311,0,0.3510941,-0.3510941,8.215108,58.67923,0.2228193,0.3668934,0,0,5.488311
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.590375,3.33,0,-1,0,3.33,0,0,0.2603752,0.6194127,0,3.505263,3.33,0,0,6.097841,5.137217,0,3.505263,-3.505263,4.520236,32.28733,0.2228193,3.949413,0,0,5.137217
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.9429083,0.9429083,0,-1,0,0.9429083,0,0,1.110223E-16,0,0,0.9925351,0.9429083,0,0,9.992579,1.631954,0,0.9925351,-0.9925351,3.474012,24.81432,0.2228193,1.037199,0,0,1.631954
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2847651,0.2847651,0,-1,0,0.2847651,0,0,5.551115E-17,0,0,0.2997527,0.2847651,0,0,11.0954,0.6394189,0,0.2997527,-0.2997527,3.158045,22.55742,0.2228193,0.3132416,0,0,0.6394189
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42845,0.3396662,0,0,0,3.158045,22.55742,0.2228193,0,0,0,0.3396662
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.5549189,0.3226829,0,-1,0,0.3226829,0,0,0.232236,0.2877279,0,0.3396662,0.3226829,0,0,11.42845,0.3396662,0,0.3396662,-0.3396662,2.800006,20,0.2228193,0.6104108,0,0,0.3396662
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228193,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.845506,0,0,-1,0,0,0,0,1.845506,2.030056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228193,2.030056,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.592898,0,0,-1,0,0,0,0,1.592898,1.752187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228193,1.752187,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.9327697,0.9327697,4.438033,0,1.376583,0.9327697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228671,1.026047,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.329313,1.329313,4.834576,0,1.484839,1.329313,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2229352,1.462244,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.582223,2.582223,5,0,1.53,2.582223,32.71801,0,0,0,0.8448521,0,0,2.417777,2.296888,5.14586,5.994,3.14174,0,3.14174,12.09875,86.41949,0.2229939,2.840446,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.48586,1.48586,0,0,0,1.48586,125.3157,0,0,0,1.862015,1.564063,1.48586,0,0,2.00412,8.821566,0.2979523,0,0.2979523,12.38142,88.4385,0.2229798,1.634446,1.489612,0,10.68358
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.466813,3.33,0,-1,0,3.33,87.1067,0,1.136812,1.583494,2.900653,3.505263,3.33,0,0,1.706168,9.089723,0,0.6046098,-0.6046098,11.7441,83.88626,0.2229798,4.913494,2.320523,0,11.99038
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.269028,1.269028,0,0,0,1.269028,304.4352,0.1495931,0,0,3.863369,1.335819,1.269028,0,0,2.377957,8.485113,2.377957,0,2.377957,14.00003,100,0.2228674,1.395931,3.090695,0,12.34848
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.768609,1.768609,0,0,0,1.768609,256.1879,2.669268,0,0,4.530961,1.861694,1.768609,0,0,0,10.62527,0,0,0,14.00003,100,0.2228674,1.94547,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.308949,4.308949,1.25,0,0.50625,4.308949,104.7182,1.292309,0,0,4.512256,3.219947,3.058949,0,0,0,10.62527,0,0,0,14.00003,100,0.2228674,4.739844,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.946352,2.946352,0,0,0,2.946352,135.9759,0.9049066,0,0,4.00633,3.101423,2.946352,0,0,0,10.62527,0,0,0,14.00003,100,0.2228674,3.240987,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.144365,3.33,0,-1,0,3.33,110.4646,0.1732066,0.814365,1.228802,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228674,4.558802,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.915431,1.915431,0,0,0,1.915431,128.1099,0.4376128,0,0,2.453855,2.016243,1.915431,0,0,0,10.62527,0,0,0,14.00003,100,0.2228674,2.106974,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.229815,2.229815,0,0,0,2.229815,83.64943,0,0,0,1.865227,2.347173,2.229815,0,0,0,10.62527,0,0.4819462,-0.4819462,13.49201,96.37132,0.2228674,2.452796,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.059975,1.059975,0,0,0,1.059975,90.94376,0,0,0,0.9639811,1.115763,1.059975,0,0,0.5354958,10.14333,0,0.1517821,-0.1517821,13.33202,95.22852,0.2228674,1.165972,0.7711849,0,11.10731
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,7.017675,7.017675,5,0,1.53,7.017675,0,0,0,0,0,2.123869,2.017675,0,0,0.7041425,9.991546,0,2.123869,-2.123869,11.09327,79.23745,0.2228674,7.719443,0,5,9.991546
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.590287,3.33,0,-1,0,3.33,0,0,0.2602871,0.6193159,0,3.505263,3.33,0,0,3.063997,7.867677,0,3.505263,-3.505263,7.398394,52.84556,0.2228674,3.949316,0,0,7.867677
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.925743,1.925743,0,-1,0,1.925743,0,0,0,0,0,2.027098,1.925743,0,0,6.958734,4.362414,0,2.027098,-2.027098,5.261644,37.5831,0.2228674,2.118318,0,0,4.362414
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.161993,1.161993,0,-1,0,1.161993,0,0,0,0,0,1.223151,1.161993,0,0,9.211065,2.335316,0,1.223151,-1.223151,3.972331,28.37373,0.2228674,1.278192,0,0,2.335316
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57012,1.112165,0,0,0,3.972331,28.37373,0.2228674,0,0,0,1.112165
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57012,1.112165,0,0,0,3.972331,28.37373,0.2228674,0,0,0,1.112165
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.483443,1.056557,0,-1,0,1.056557,0,0,0.4268864,0.5752307,0,1.112165,1.056557,0,0,10.57012,1.112165,0,1.112165,-1.112165,2.800006,20,0.2228674,1.631788,0,0,1.112165
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3840708,0,0,-1,0,0,0,0,0.3840708,0.4224779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228674,0.4224779,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.4727855,0,0,-1,0,0,0,0,0.4727855,0.520064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228674,0.520064,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.7472284,0,0,-1,0,0,0,0,0.7472284,0.8219513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228674,0.8219513,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.4374534,0,0,-1,0,0,0,0,0.4374534,0.4811988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228674,0.4811988,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.045251,1.045251,4.550514,0,1.40729,1.045251,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229223,1.149776,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2229099,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,4.038575,4.038575,5,0,1.53,4.038575,17.11293,0,0,0,0.6911183,0,0,0.9614252,0.913354,5.14586,5.994,1.604472,0,1.604472,10.64037,76.00251,0.2229381,4.442432,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,1.544232,0,0.5865753,0,0,0,0,0,2.074368,0,0,1.544232,1.46702,3.541388,7.438025,3.541388,0,3.541388,14.00003,100,0.2227901,0,1.659494,5,9.512393
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,6.857833,3.33,0,-1,0,3.33,85.50998,0,3.527833,4.213616,2.847482,3.505263,3.33,0,0,0,10.62527,0,0.6577809,-0.6577809,13.30667,95.04742,0.2227901,7.543616,2.277986,0,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.127358,2.127358,0,0,0,2.127358,184.5833,0.9565553,0,0,3.926747,2.239324,2.127358,0,0,0.7308677,9.967493,0.7308677,0,0.7308677,14.00003,100,0.2227556,2.340093,3.141397,0,13.89424
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2960267,0.2960267,0,0,0,0.2960267,1502.99,4.137646,0,0,4.449253,0.3116071,0.2960267,0,0,0,10.62527,0,0,0,14.00003,100,0.2227556,0.3256294,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.92824,1.92824,0,0,0,1.92824,258.4846,2.954479,0,0,4.984205,2.029727,1.92824,0,0,0,10.62527,0,0,0,14.00003,100,0.2227556,2.121064,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.937297,1.937297,0,0,0,1.937297,229.871,2.414023,0,0,4.453283,2.03926,1.937297,0,0,0,10.62527,0,0,0,14.00003,100,0.2227556,2.131026,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.397308,3.33,0,-1,0,3.33,115.0952,0.327406,1.067308,1.507039,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227556,4.837039,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.071852,1.071852,0,0,0,1.071852,274.47,1.813648,0,0,2.941913,1.128266,1.071852,0,0,0,10.62527,0,0,0,14.00003,100,0.2227556,1.179038,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227556,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.501579,3.501579,2.831273,0,0.9379375,3.501579,20.15048,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2227556,3.851737,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,7.746205,7.746205,5,0,1.53,7.746205,0,0,8.881784E-16,0.1908255,0,2.890742,2.746205,0,0,0,10.62527,0,2.890742,-2.890742,10.95292,78.23498,0.2227556,8.520825,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.8571951,0.8571951,0,-1,0,0.8571951,0,0,1.110223E-16,0,0,0.9023107,0.8571951,0,0,3.211936,7.734532,0,0.9023107,-0.9023107,10.0018,71.44128,0.2227556,0.9429147,0,0,7.734532
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.247187,1.247187,0,-1,0,1.247187,0,0,2.220446E-16,0,0,1.312828,1.247187,0,0,4.214503,6.832222,0,1.312828,-1.312828,8.617957,61.55671,0.2227556,1.371906,0,0,6.832222
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,7.241983,3.33,0,-1,0,3.33,0,0,3.911983,4.636182,0,3.505263,3.33,0,0,5.673201,5.519393,0,3.505263,-3.505263,4.923085,35.16482,0.2227556,7.966182,0,0,5.519393
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3644701,0.3644701,0,-1,0,0.3644701,0,0,0,0,0,0.3836527,0.3644701,0,0,9.567938,2.01413,0,0.3836527,-0.3836527,4.51868,32.27622,0.2227556,0.4009171,0,0,2.01413
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.8350182,0.8350182,0,-1,0,0.8350182,0,0,1.110223E-16,0,0,0.8789665,0.8350182,0,0,9.994219,1.630477,0,0.8789665,-0.8789665,3.592167,25.65829,0.2227556,0.91852,0,0,1.630477
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.5033268,0.5033268,0,-1,0,0.5033268,0,0,0,0,0,0.5298177,0.5033268,0,0,10.97085,0.7515107,0,0.5298177,-0.5298177,3.03369,21.66917,0.2227556,0.5536595,0,0,0.7515107
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.9360548,0.2106083,0,-1,0,0.2106083,0,0,0.7254465,0.819052,0,0.221693,0.2106083,0,0,11.55954,0.221693,0,0.221693,-0.221693,2.800006,20,0.2227556,1.02966,0,0,0.221693
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.4890755,0,0,-1,0,0,0,0,0.4890755,0.5379831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227556,0.5379831,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4462959,0,0,-1,0,0,0,0,0.4462959,0.4909255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227556,0.4909255,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3391369,0,0,-1,0,0,0,0,0.3391369,0.3730506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227556,0.3730506,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3480606,0.3480606,3.853324,0,1.216957,0.3480606,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227658,0.3828667,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2227536,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.710066,3.710066,5,0,1.53,3.710066,4.226785,0,0,0,0.1568165,0,0,1.289934,1.225438,5.14586,5.994,1.382254,0,1.382254,10.42956,74.49669,0.2227807,4.081072,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.710775,2.710775,5,0,1.53,2.710775,14.24037,0,0,0,0.3860243,0,0,2.289225,2.174764,3.763606,7.238029,2.560788,0,2.560788,12.85893,91.84935,0.2228303,2.981852,0.3088195,5,7.624053
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.4477715,0.4477715,0,-1,0,0.4477715,127.6823,0,0,0,0.5717248,0.4713384,0.4477715,0,0,1.202818,9.542738,0.1003864,0,0.1003864,12.95417,92.5296,0.2228256,0.4925486,0.4573798,0,10.11446
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.132536,4.132536,4.267523,0,1.330034,4.132536,23.23853,0,0,0,0.9603407,0,0,0.1349862,0.1282369,1.102431,9.633086,1.088578,0,1.088578,13.98689,99.90612,0.2228414,4.54579,0.7682726,5,10.59343
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.35127,1.35127,0,0,0,1.35127,103.8422,2.220446E-16,0,0,1.403188,1.422389,1.35127,0,0,0.01385385,10.61281,0,0.01920108,-0.01920108,13.96665,99.76155,0.2228414,1.486397,1.122551,0,12.01599
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.8939811,0,0,0.9291695,0,0,0,0,0.03518839,10.59361,0.03518839,0,0.03518839,14.00003,100,0.2228398,0,0.7433356,0,11.52277
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.832878,2.832878,0,0,0,2.832878,10.45597,0,0,0,0.2962047,2.981976,2.832878,0,0,0,10.62527,0,2.685772,-2.685772,11.16898,79.77824,0.2228398,3.116165,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,2.984191,7.939503,0.02182342,0,0.02182342,11.18968,79.92612,0.2228387,0,0.01745874,0,7.961326
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,4.740689,4.740689,5,0,1.53,4.740689,6.176306,0,0,0,0.2927995,0,0,0.2593109,0.2463453,2.962367,7.959144,0.5391448,0,0.5391448,11.70116,83.57953,0.2228478,5.214758,0.2342396,5,8.251943
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.078264,2.078264,0,0,0,2.078264,0.7600012,0,0,0,0.01579483,2.187647,2.078264,0,0,2.423223,8.444374,0,2.171852,-2.171852,9.411824,67.22718,0.2228478,2.286091,0.01263587,0,8.460169
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,4.836391,6.272522,0.05372772,0,0.05372772,9.462795,67.59126,0.2228453,0,0.04298218,0,6.32625
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.782663,6.320877,0,0,0,9.462795,67.59126,0.2228453,0,0,0,6.320877
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.6477913,0.6477913,0,-1,0,0.6477913,0,0,1.110223E-16,0,0,0.6818856,0.6477913,0,0,4.782663,6.320877,0,0.6818856,-0.6818856,8.744024,62.4572,0.2228453,0.7125704,0,0,6.320877
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.540314,5.638992,0,0,0,8.744024,62.4572,0.2228453,0,0,0,5.638992
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.55427,2.55427,0,-1,0,2.55427,0,0,4.440892E-16,0,0,2.688705,2.55427,0,0,5.540314,5.638992,0,2.688705,-2.688705,5.909881,42.21335,0.2228453,2.809697,0,0,5.638992
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1069765,0.1069765,0,-1,0,0.1069765,0,0,1.387779E-17,0,0,0.1126068,0.1069765,0,0,8.527764,2.950286,0,0.1126068,-0.1126068,5.791183,41.36551,0.2228453,0.1176741,0,0,2.950286
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2725286,0.2725286,0,-1,0,0.2725286,0,0,5.551115E-17,0,0,0.2868722,0.2725286,0,0,8.652883,2.83768,0,0.2868722,-0.2868722,5.488793,39.20559,0.2228453,0.2997814,0,0,2.83768
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.230142,1.230142,0,-1,0,1.230142,0,0,0,0,0,1.294886,1.230142,0,0,8.97163,2.550807,0,1.294886,-1.294886,4.123863,29.4561,0.2228453,1.353156,0,0,2.550807
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.302874,1.193125,0,-1,0,1.193125,0,0,0.1097491,0.2400365,0,1.255921,1.193125,0,0,10.41039,1.255921,0,1.255921,-1.255921,2.800006,20,0.2228453,1.433161,0,0,1.255921
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.700889,0,0,-1,0,0,0,0,1.700889,1.870978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228453,1.870978,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.5002363,0,0,-1,0,0,0,0,0.5002363,0.5502599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228453,0.5502599,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.6476636,0,0,-1,0,0,0,0,0.6476636,0.71243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228453,0.71243,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.09588,1.09588,4.601143,0,1.421112,1.09588,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229031,1.205468,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2769603,0.2769603,3.782223,0,1.197547,0.2769603,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2229085,0.3046563,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.2228583,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.567908,3.567908,3.355043,0,1.080927,3.567908,34.45777,0,0,0,1.229421,0.2240679,0.2128645,0,0,1.005354,9.720456,1.005354,0,1.005354,14.00003,100,0.2228721,3.924699,0.9835371,5,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,1.817593,0,0,1.817593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228721,0,1.454075,0,12.44287
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.2283893,0.2283893,0,0,0,0.2283893,1189.227,2.475657,0,0,2.716066,0.2404098,0.2283893,0,0,0,10.62527,0,0,0,14.00003,100,0.2228721,0.2512282,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.593591,3.593591,1.25,0,0.50625,3.593591,72.36037,0.1333977,0,0,2.600336,2.466938,2.343591,0,0,0,10.62527,0,0,0,14.00003,100,0.2228721,3.95295,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.249494,2.249494,0,0,0,2.249494,123.9451,0.4202496,0,0,2.788138,2.367888,2.249494,0,0,0,10.62527,0,0,0,14.00003,100,0.2228721,2.474443,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.475294,3.475294,1.25,0,0.50625,3.475294,83.90544,0.5735459,0,0,2.915961,2.342415,2.225294,0,0,0,10.62527,0,0,0,14.00003,100,0.2228721,3.822824,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.427294,3.33,0,-1,0,3.33,107.4069,0.07138503,1.097294,1.540024,3.576648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228721,4.870024,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,7.804429,7.804429,4.993018,0,1.528094,7.804429,37.91924,0,0,0.2548721,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.2228721,8.584872,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.505996,1.505996,0,0,0,1.505996,89.44194,0,0,0,1.346992,1.585259,1.505996,0,0,0,10.62527,0,0.2382669,-0.2382669,13.74887,98.20604,0.2228721,1.656596,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.08179101,0.08179101,0,0,0,0.08179101,1002.254,0.4689168,0,0,0.8197536,0.08609581,0.08179101,0,0,0.264741,10.38701,0.264741,0,0.264741,14.00003,100,0.2228597,0.08997012,0.6558029,0,11.20676
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.345266,1.345266,0,0,0,1.345266,0,0,2.220446E-16,0,0,1.41607,1.345266,0,0,0,10.62527,0,1.41607,-1.41607,12.50736,89.3381,0.2228597,1.479793,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.486871,2.486871,0,-1,0,2.486871,0,0,0,0,0,2.617759,2.486871,0,0,1.573411,9.209205,0,2.617759,-2.617759,9.747999,69.62843,0.2228597,2.735559,0,0,9.209205
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.216252,3.216252,0,-1,0,3.216252,0,0,4.440892E-16,0.2078772,0,3.385528,3.216252,0,0,4.482032,6.591445,0,3.385528,-3.385528,6.179339,44.13805,0.2228597,3.537877,0,0,6.591445
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,12.59724,3.045621,0,-1,0,3.045621,0,0,9.551621,10.81135,0,3.205917,3.045621,0,0,8.243731,3.205917,0,3.205917,-3.205917,2.800006,20,0.2228597,13.85697,0,0,3.205917
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.7344471,0,0,-1,0,0,0,0,0.7344471,0.8078918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228597,0.8078918,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.607577,0,0,-1,0,0,0,0,1.607577,1.768334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228597,1.768334,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3279719,0,0,-1,0,0,0,0,0.3279719,0.3607691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228597,0.3607691,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5153217,0,0,-1,0,0,0,0,0.5153217,0.5668538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228597,0.5668538,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.7047188,0,0,-1,0,0,0,0,0.7047188,0.7751907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228597,0.7751907,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228597,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.977779,0,0,-1,0,0,0,0,0.977779,1.075557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228597,1.075557,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.221704,2.221704,5,0,1.53,2.221704,0,0,0,0,0,0,0,2.778296,2.639382,11.80586,0,2.639382,0,2.639382,5.303943,37.88523,0.2229132,2.443874,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.617959,1.617959,5,0,1.53,1.617959,0,0,0,0,0,0,0,3.382041,3.212939,9.166479,2.375443,3.212939,0,3.212939,8.352004,59.65705,0.2229782,1.779755,0,5,2.375443
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.875922,1.875922,4.968938,0,1.52152,1.875922,21.6947,0,0,0,0.4069758,0,0,3.093016,2.938365,5.95354,5.267088,3.345341,0,3.345341,11.52567,82.32607,0.2230432,2.063515,0.3255806,5,5.674064
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.257863,3.257863,5,0,1.53,3.257863,22.35857,0,0,0,0.7284117,0,0,1.742137,1.65503,2.608199,8.277895,2.383442,0,2.383442,13.78681,98.47698,0.2230866,3.583649,0.5827293,5,9.006307
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.5709934,0.5709934,0,-1,0,0.5709934,302.5515,0.9017462,0,0,1.727549,0.6010457,0.5709934,0,0,0.2247568,10.42299,0.2247568,0,0.2247568,14.00003,100,0.223076,0.6280927,1.382039,0,12.15054
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.713413,1.713413,0,0,0,1.713413,176.4531,1.219777,0,0,3.023369,1.803592,1.713413,0,0,0,10.62527,0,0,0,14.00003,100,0.223076,1.884754,2.418695,0,13.64864
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,5.575737,5.575737,2.397298,0,0.8194624,5.575737,60.00507,4.440892E-16,0,0,3.345725,3.345725,3.178439,0,0,0,10.62527,0,0,0,14.00003,100,0.223076,6.133311,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223076,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.597082,2.597082,0,0,0,2.597082,105.8973,0.01646982,0,0,2.75024,2.73377,2.597082,0,0,0,10.62527,0,0,0,14.00003,100,0.223076,2.85679,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.589784,1.589784,0,-1,0,1.589784,221.0818,1.841267,0,0,3.514725,1.673457,1.589784,0,0,0,10.62527,0,0,0,14.00003,100,0.223076,1.748763,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.848227,1.848227,0,0,0,1.848227,125.7953,0.3794799,0,0,2.324982,1.945502,1.848227,0,0,0,10.62527,0,0,0,14.00003,100,0.223076,2.03305,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,5.016461,5.016461,4.386841,0,1.362608,5.016461,13.21166,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.223076,5.518107,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.568794,1.568794,0,0,0,1.568794,18.27128,0,2.220446E-16,0,0.2866387,1.651362,1.568794,0,0,0,10.62527,0,1.364723,-1.364723,12.56148,89.72471,0.223076,1.725673,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,4.974454,4.974454,5,0,1.53,4.974454,0,0,0,0,0,0,0,0.02554541,0.02426814,1.516359,9.260551,0.02426814,0,0.02426814,12.58451,89.88915,0.2230765,5.4719,0,5,9.260551
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.800255,1.800255,0,-1,0,1.800255,0,0,2.220446E-16,0,0,1.895005,1.800255,0,0,1.492091,9.282393,0,1.895005,-1.895005,10.587,75.62125,0.2230765,1.980281,0,0,9.282393
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.597652,7.387387,0,0,0,10.587,75.62125,0.2230765,0,0,0,7.387387
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.067924,2.067924,0,-1,0,2.067924,0,0,0,0,0,2.176762,2.067924,0,0,3.597652,7.387387,0,2.176762,-2.176762,8.292487,59.23193,0.2230765,2.274716,0,0,7.387387
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1528909,0.1528909,0,-1,0,0.1528909,0,0,0,0,0,0.1609378,0.1528909,0,0,6.016277,5.210625,0,0.1609378,-0.1609378,8.122844,58.0202,0.2230765,0.16818,0,0,5.210625
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.5631832,0.5631832,0,-1,0,0.5631832,0,0,0,0,0,0.5928245,0.5631832,0,0,6.195096,5.049687,0,0.5928245,-0.5928245,7.497952,53.55669,0.2230765,0.6195015,0,0,5.049687
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3722955,0.3722955,0,-1,0,0.3722955,0,0,5.551115E-17,0,0,0.39189,0.3722955,0,0,6.85379,4.456863,0,0.39189,-0.39189,7.084863,50.60606,0.2230765,0.409525,0,0,4.456863
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.289224,4.064973,0,0,0,7.084863,50.60606,0.2230765,0,0,0,4.064973
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03352318,0.03352318,0,-1,0,0.03352318,0,0,6.938894E-18,0,0,0.03528755,0.03352318,0,0,7.289224,4.064973,0,0.03528755,-0.03528755,7.047667,50.34038,0.2230765,0.03687549,0,0,4.064973
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.057816,1.057816,0,-1,0,1.057816,0,0,0,0,0,1.11349,1.057816,0,0,7.328432,4.029685,0,1.11349,-1.11349,5.873945,41.95667,0.2230765,1.163597,0,0,4.029685
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.6050701,0.6050701,0,-1,0,0.6050701,0,0,1.110223E-16,0,0,0.6369159,0.6050701,0,0,8.565643,2.916195,0,0.6369159,-0.6369159,5.202577,37.16119,0.2230765,0.6655771,0,0,2.916195
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.738986,1.738986,0,0,0,1.738986,0,0,2.220446E-16,0,0,1.830512,1.738986,0,0,9.273328,2.279279,0,1.830512,-1.830512,3.273048,23.37887,0.2230765,1.912885,0,0,2.279279
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.321847,1.321847,4.82711,0,1.482801,1.321847,0,0,0,0,0,0,0,3.505263,3.33,11.30723,0.4487673,3.33,0,3.33,6.432163,45.94393,0.2231437,1.454032,0,5,0.4487673
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,4.805554,4.805554,5,0,1.53,4.805554,10.71392,0,0,0,0.5148634,0,0,0.1944456,0.1847233,7.97723,3.445767,0.6995867,0,0.6995867,7.09585,50.68454,0.2231544,5.28611,0.4118907,5,3.960631
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,4.420738,4.420738,5,0,1.53,4.420738,30.3813,0,0,0,1.343078,0,0,0.5792621,0.550299,7.277643,4.075395,1.893377,0,1.893377,8.892064,63.51462,0.2231838,4.862812,1.074462,5,5.418473
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.340563,2.340563,0,-1,0,2.340563,133.3564,0,0,0,3.121291,2.463751,2.340563,0,0,5.384266,5.779434,0.6575406,0,0.6575406,9.515862,67.97031,0.2231531,2.57462,2.497033,0,8.900725
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,4.200814,4.200814,4.868083,0,1.493987,4.200814,95.799,0,0,0,4.024337,0,0,0.6672693,0.6339059,4.726726,6.371221,4.658243,0,4.658243,13.93506,99.53594,0.2231652,4.620895,3.21947,5,10.39556
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,4.09957,4.09957,1.25,0,0.50625,4.09957,82.69024,0.321914,0,0,3.389944,2.999547,2.84957,0,0,0.06848291,10.56364,0.06848291,0,0.06848291,14.00003,100,0.223162,4.509527,2.711955,5,13.95358
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.199185,3.199185,1.25,0,0.50625,3.199185,106.4377,1.353364,0,0,3.405138,2.051774,1.949185,0,0,0,10.62527,0,0,0,14.00003,100,0.223162,3.519104,2.724111,5,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.474596,3.474596,1.25,0,0.50625,3.474596,79.75953,0.4296415,0,0,2.771321,2.34168,2.224596,0,0,0,10.62527,0,0,0,14.00003,100,0.223162,3.822055,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.687098,2.687098,0,-1,0,2.687098,90.66481,0,0,0,2.436252,2.828524,2.687098,0,0,0,10.62527,0,0.3922718,-0.3922718,13.58654,97.0465,0.223162,2.955808,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.416991,3.416991,1.346301,0,0.5325401,3.416991,76.54488,3.885781E-16,0,0,2.615532,2.179674,2.070691,0,0,0.4358576,10.233,0.4358576,0,0.4358576,14.00003,100,0.2231477,3.758691,2.092426,5,12.84853
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,4.876302,4.876302,3.582968,0,1.14315,4.876302,27.91879,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.2231477,5.363932,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231477,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231477,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.629395,3.33,0,-1,0,3.33,0,0,0.2993954,0.6623349,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2231477,3.992335,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,8.455552,3.33,0,-1,0,3.33,0,0,5.125552,5.971107,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2231477,9.301107,0,0,7.120011
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.7457843,0.7457843,0,-1,0,0.7457843,0,0,1.110223E-16,0,0,0.7850361,0.7457843,0,0,7.789474,3.614748,0,0.7850361,-0.7850361,5.782784,41.30552,0.2231477,0.8203627,0,0,3.614748
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.8220029,0.8220029,0,-1,0,0.8220029,0,0,0,0,0,0.8652663,0.8220029,0,0,8.661736,2.829712,0,0.8652663,-0.8652663,4.870713,34.79074,0.2231477,0.9042032,0,0,2.829712
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.40786,1.40786,0,-1,0,1.40786,0,0,2.220446E-16,0,0,1.481958,1.40786,0,0,9.623143,1.964445,0,1.481958,-1.481958,3.308592,23.63275,0.2231477,1.548646,0,0,1.964445
