Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.286554,0.4583631,0,-1,0,0.4583631,0,0,0.8281904,0.9568458,0,0.4824875,0.4583631,0,0,11.26976,0.4824875,0,0.4824875,-0.4824875,2.800006,20,0.2231477,1.415209,0,0,0.4824875
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.6421539,0,0,-1,0,0,0,0,0.6421539,0.7063692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231477,0.7063692,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.5665215,0,0,-1,0,0,0,0,0.5665215,0.6231736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231477,0.6231736,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231477,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1662572,0,0,-1,0,0,0,0,0.1662572,0.182883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231477,0.182883,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1987042,0.1987042,3.703967,0,1.176183,0.1987042,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223148,0.2185747,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.7818913,0.7818913,4.287155,0,1.335393,0.7818913,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2231853,0.8600805,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.780857,1.780857,4.966001,0,1.520718,1.780857,50.3994,0,0,0,0.8975414,0,0,3.185143,3.025886,5.14586,5.994,3.923427,0,3.923427,12.84033,91.71643,0.2232378,1.958943,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,5.986841,5.986841,5,0,1.53,5.986841,37.58068,0,0,0,2.249896,1.03878,0.9868413,0,0,1.222433,9.525084,1.211115,0,1.211115,13.98929,99.92331,0.2232542,6.585526,1.799917,5,11.77498
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,5.746599,3.33,0,-1,0,3.33,97.70975,0,2.416599,2.991259,3.253735,3.505263,3.33,0,0,0.01131746,10.61509,0,0.2515286,-0.2515286,13.72416,98.0295,0.2232542,6.321259,2.602988,0,13.86882
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.231031,1.231031,0,0,0,1.231031,349.9153,2.720951,0,0,4.307567,1.295823,1.231031,0,0,0.2907937,10.36356,0.2907937,0,0.2907937,14.00003,100,0.2232406,1.354135,3.446054,0,14.67113
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,4.96848,4.96848,1.63848,0,0.612305,4.96848,97.78056,1.352945,0,0,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232406,5.465328,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.67497,2.67497,0,0,0,2.67497,179.8798,1.995974,0,0,4.811732,2.815758,2.67497,0,0,0,10.62527,0,0,0,14.00003,100,0.2232406,2.942467,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3580419,0.3580419,0,0,0,0.3580419,1242.876,4.07313,0,0,4.450016,0.3768862,0.3580419,0,0,0,10.62527,0,0,0,14.00003,100,0.2232406,0.393846,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232406,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232406,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232406,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.770289,1.770289,0,0,0,1.770289,51.64796,0,0,0,0.914318,1.863462,1.770289,0,0,0,10.62527,0,0.9491439,-0.9491439,12.99954,92.85369,0.2232406,1.947318,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.297167,1.297167,0,0,0,1.297167,0,0,0,0,0,1.365439,1.297167,0,0,1.054604,9.67613,0,1.365439,-1.365439,11.56024,82.57301,0.2232406,1.426883,0,0,9.67613
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,6.315205,3.33,0,-1,0,3.33,0,0,2.985205,3.616725,0,3.505263,3.33,0,0,2.571758,8.310692,0,3.505263,-3.505263,7.865372,56.18112,0.2232406,6.946725,0,0,8.310692
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.466495,4.805429,0,0,0,7.865372,56.18112,0.2232406,0,0,0,4.805429
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.835849,1.835849,0,-1,0,1.835849,0,0,2.220446E-16,0,0,1.932473,1.835849,0,0,6.466495,4.805429,0,1.932473,-1.932473,5.828367,41.63111,0.2232406,2.019434,0,0,4.805429
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2238545,0.2238545,0,-1,0,0.2238545,0,0,2.775558E-17,0,0,0.2356364,0.2238545,0,0,8.613688,2.872956,0,0.2356364,-0.2356364,5.579984,39.85695,0.2232406,0.24624,0,0,2.872956
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.08903592,0.08903592,0,-1,0,0.08903592,0,0,1.387779E-17,0,0,0.09372202,0.08903592,0,0,8.875505,2.637319,0,0.09372202,-0.09372202,5.481193,39.1513,0.2232406,0.09793951,0,0,2.637319
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.979641,2.543597,0,0,0,5.481193,39.1513,0.2232406,0,0,0,2.543597
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4108291,0.4108291,0,-1,0,0.4108291,0,0,0,0,0,0.4324517,0.4108291,0,0,8.979641,2.543597,0,0.4324517,-0.4324517,5.025349,35.89528,0.2232406,0.451912,0,0,2.543597
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.460143,2.111146,0,0,0,5.025349,35.89528,0.2232406,0,0,0,2.111146
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.460143,2.111146,0,0,0,5.025349,35.89528,0.2232406,0,0,0,2.111146
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.6783499,0.6783499,0,-1,0,0.6783499,0,0,1.110223E-16,0,0,0.7140525,0.6783499,0,0,9.460143,2.111146,0,0.7140525,-0.7140525,4.272671,30.51902,0.2232406,0.7461848,0,0,2.111146
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.7771953,0.7771953,0,0,0,0.7771953,0,0,1.110223E-16,0,0,0.8181003,0.7771953,0,0,10.25353,1.397093,0,0.8181003,-0.8181003,3.410318,24.35936,0.2232406,0.8549148,0,0,1.397093
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.7871243,0.7871243,4.292387,0,1.336822,0.7871243,0,0,0,0,0,0,0,3.505263,3.33,11.16253,0.5789929,3.33,0,3.33,6.569433,46.92443,0.2232781,0.8658367,0,5,0.5789929
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.610707,1.610707,4.85707,0,1.49098,1.610707,68.38049,4.440892E-16,0,0,1.101409,0,0,3.246363,3.084045,7.832535,3.575993,4.185454,0,4.185454,10.5401,75.2863,0.2233113,1.771778,0.8811274,5,4.677402
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,1.537655,0,0.58478,0,0,0,0,0,2.186308,0,0,1.537655,1.460773,3.647081,7.342902,3.647081,0,3.647081,14.00003,100,0.2231599,0,1.749046,5,9.529209
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3523243,0.3523243,0,-1,0,0.3523243,835.9727,2.574467,0,0,2.945335,0.3708677,0.3523243,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,0.3875567,2.356268,0,13.57061
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.089994,2.089994,0,0,0,2.089994,160.1385,1.146892,0,0,3.346886,2.199994,2.089994,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,2.298993,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,2.025827,2.025827,0,0,0,2.025827,150.4858,0.9161326,0,0,3.048583,2.13245,2.025827,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,2.22841,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.513206,3.513206,1.25,0,0.50625,3.513206,91.91078,0.846693,0,0,3.229016,2.382323,2.263206,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,3.864527,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3336538,0.3336538,0,-1,0,0.3336538,1278.552,3.914723,0,0,4.265937,0.3512146,0.3336538,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,0.3670192,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.530791,2.530791,0,0,0,2.530791,122.7173,0.441727,0,0,3.105718,2.66399,2.530791,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,2.78387,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,4.753475,4.753475,2.580953,0,0.8696001,4.753475,48.10935,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,5.228823,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231599,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,8.549091,3.33,0,-1,0,3.33,0,0,5.219091,6.074,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2231599,9.404,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,7.590575,3.33,0,-1,0,3.33,0,0,4.260575,5.019632,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2231599,8.349632,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,8.653761,3.33,0,-1,0,3.33,0,0,5.323761,6.189137,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2231599,9.519136,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2231599,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3410474,0.1040105,0,-1,0,0.1040105,0,0,0.2370369,0.2711416,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2231599,0.3751521,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.5638022,0,0,-1,0,0,0,0,0.5638022,0.6201825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231599,0.6201825,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.6943185,0,0,-1,0,0,0,0,0.6943185,0.7637503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231599,0.7637503,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.7959889,0,0,-1,0,0,0,0,0.7959889,0.8755877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231599,0.8755877,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.6268435,0,0,-1,0,0,0,0,0.6268435,0.6895278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231599,0.6895278,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.9053229,0,0,-1,0,0,0,0,0.9053229,0.9958552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231599,0.9958552,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.6989754,0.6989754,4.204238,0,1.312757,0.6989754,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231918,0.7688729,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.931878,0.931878,4.437141,0,1.37634,0.931878,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2232382,1.025066,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.61906,1.61906,4.940598,0,1.513783,1.61906,52.54996,0,0,0,0.8508152,0,0,3.321538,3.155461,5.14586,5.994,4.006276,0,4.006276,12.91892,92.27784,0.223285,1.780966,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.973482,1.973482,0,0,0,1.973482,99.72779,0,0,0,1.96811,2.077349,1.973482,0,0,1.139584,9.599648,0,0.1092395,-0.1092395,12.80377,91.45535,0.223285,2.17083,1.574488,0,11.56776
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.212037,0.212037,0,-1,0,0.212037,1226.537,1.116554,0,0,2.600712,0.2231969,0.212037,0,0,1.260961,9.490409,1.260961,0,1.260961,14.00003,100,0.2232265,0.2332408,2.08057,0,12.09112
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.968395,1.968395,0,0,0,1.968395,192.7893,1.72286,0,0,3.794855,2.071995,1.968395,0,0,0,10.62527,0,0,0,14.00003,100,0.2232265,2.165235,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,6.48584,6.48584,3.15584,0,1.026544,6.48584,64.87796,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232265,7.134424,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.8935748,0.8935748,0,0,0,0.8935748,533.9687,3.830805,0,0,4.77141,0.940605,0.8935748,0,0,0,10.62527,0,0,0,14.00003,100,0.2232265,0.9829323,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,4.073431,4.073431,1.25,0,0.50625,4.073431,103.067,1.226329,0,0,4.198361,2.972033,2.823431,0,0,0,10.62527,0,0,0,14.00003,100,0.2232265,4.480774,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.358159,3.33,0,-1,0,3.33,128.6379,0.7783775,1.028159,1.463975,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232265,4.793975,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,6.703472,6.703472,3.382984,0,1.088555,6.703472,52.1409,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2232265,7.373819,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232265,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232265,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.6614341,0.6614341,0,0,0,0.6614341,0,0,1.110223E-16,0,0,0.6962464,0.6614341,0,0,0,10.62527,0,0.6962464,-0.6962464,13.26612,94.75781,0.2232265,0.7275776,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.757431,3.33,0,-1,0,3.33,0,0,0.4274313,0.8031744,0,3.505263,3.33,0,0,0.7736072,9.929028,0,3.505263,-3.505263,9.571248,68.36592,0.2232265,4.133174,0,0,9.929028
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.935488,2.935488,0,-1,0,2.935488,0,0,4.440892E-16,0,0,3.089987,2.935488,0,0,4.668344,6.423765,0,3.089987,-3.089987,6.314116,45.10073,0.2232265,3.229037,0,0,6.423765
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.283041,0.283041,0,-1,0,0.283041,0,0,0,0,0,0.2979379,0.283041,0,0,8.101664,3.333777,0,0.2979379,-0.2979379,6.000062,42.85749,0.2232265,0.3113451,0,0,3.333777
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.8916371,0.8916371,0,-1,0,0.8916371,0,0,1.110223E-16,0,0,0.9385654,0.8916371,0,0,8.432705,3.035839,0,0.9385654,-0.9385654,5.010726,35.79083,0.2232265,0.9808008,0,0,3.035839
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2295995,0.2295995,0,-1,0,0.2295995,0,0,2.775558E-17,0,0,0.2416836,0.2295995,0,0,9.475555,2.097274,0,0.2416836,-0.2416836,4.75597,33.97114,0.2232265,0.2525594,0,0,2.097274
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.8638688,0.8638688,0,-1,0,0.8638688,0,0,1.110223E-16,0,0,0.9093356,0.8638688,0,0,9.744093,1.85559,0,0.9093356,-0.9093356,3.797446,27.12456,0.2232265,0.9502558,0,0,1.85559
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.391867,0.8989421,0,-1,0,0.8989421,0,0,0.4929247,0.6321114,0,0.9462548,0.8989421,0,0,10.75447,0.9462548,0,0.9462548,-0.9462548,2.800006,20,0.2232265,1.531053,0,0,0.9462548
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.093676,0,0,-1,0,0,0,0,1.093676,1.203043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232265,1.203043,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.51717,0,0,-1,0,0,0,0,0.51717,0.5688869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232265,0.5688869,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.945995,0,0,-1,0,0,0,0,0.945995,1.040594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232265,1.040594,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5367781,0.5367781,4.042041,0,1.268477,0.5367781,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223248,0.5904559,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.7065535,0.7065535,4.211817,0,1.314826,0.7065535,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2232802,0.7772089,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.566263,3.566263,5,0,1.53,3.566263,24.33172,0,0,0,0.8677331,0,0,1.433737,1.36205,5.14586,5.994,2.229784,0,2.229784,11.23359,80.2398,0.223319,3.922889,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.593542,3.593542,4.170469,0,1.303538,3.593542,64.24818,0,0,0,2.308785,0,0,0.5769267,0.5480804,2.916077,8.000805,2.856866,0,2.856866,13.94386,99.59877,0.2233609,3.952897,1.847028,5,10.30959
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.621749,2.621749,0,-1,0,2.621749,132.6622,0.659123,0,0,3.478069,2.759735,2.621749,0,0,0.0592109,10.57198,0.0592109,0,0.0592109,14.00003,100,0.2233582,2.883924,2.782455,0,14.05005
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.102165,2.102165,0,0,0,2.102165,190.8834,1.799878,0,0,4.012684,2.212806,2.102165,0,0,0,10.62527,0,0,0,14.00003,100,0.2233582,2.312382,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.2040759,0.2040759,0,0,0,0.2040759,2049.891,3.968517,0,0,4.183334,0.2148167,0.2040759,0,0,0,10.62527,0,0,0,14.00003,100,0.2233582,0.2244835,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,4.104022,4.104022,1.25,0,0.50625,4.104022,112.9596,1.631652,0,0,4.635886,3.004233,2.854022,0,0,0,10.62527,0,0,0,14.00003,100,0.2233582,4.514424,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,6.203371,6.203371,2.873371,0,0.9494302,6.203371,73.11684,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233582,6.823708,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,4.069297,3.33,0,-1,0,3.33,119.7134,0.4811943,0.7392972,1.146227,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233582,4.476227,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.181332,5.181332,1.851332,0,0.6704136,5.181332,68.83268,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233582,5.699465,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233582,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.17895,1.17895,0,0,0,1.17895,91.32172,0,0,0,1.076637,1.241,1.17895,0,0,0,10.62527,0,0.1643626,-0.1643626,13.82677,98.76248,0.2233582,1.296845,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.6582021,0.6582021,0,0,0,0.6582021,0,0,1.110223E-16,0,0,0.6928443,0.6582021,0,0,0.1826251,10.46091,0,0.6928443,-0.6928443,13.09645,93.54591,0.2233582,0.7240223,0,0,10.46091
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.456748,3.33,0,-1,0,3.33,0,0,1.126747,1.572422,0,3.505263,3.33,0,0,0.9524522,9.768067,0,3.505263,-3.505263,9.401581,67.15401,0.2233582,4.902422,0,0,9.768067
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.478561,3.33,0,-1,0,3.33,0,0,0.1485608,0.4964169,0,3.505263,3.33,0,0,4.847189,6.262804,0,3.505263,-3.505263,5.706709,40.76213,0.2233582,3.826417,0,0,6.262804
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.404951,1.404951,0,-1,0,1.404951,0,0,2.220446E-16,0,0,1.478896,1.404951,0,0,8.741926,2.757541,0,1.478896,-1.478896,4.147816,29.6272,0.2233582,1.545446,0,0,2.757541
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4353802,0.4353802,0,-1,0,0.4353802,0,0,5.551115E-17,0,0,0.4582949,0.4353802,0,0,10.38514,1.278645,0,0.4582949,-0.4582949,3.66473,26.17659,0.2233582,0.4789182,0,0,1.278645
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.5249145,0.5249145,0,-1,0,0.5249145,0,0,0,0,0,0.5525416,0.5249145,0,0,10.89436,0.8203499,0,0.5525416,-0.5525416,3.0823,22.01639,0.2233582,0.5774059,0,0,0.8203499
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.046681,0.254418,0,-1,0,0.254418,0,0,0.792263,0.8969311,0,0.2678083,0.254418,0,0,11.5083,0.2678083,0,0.2678083,-0.2678083,2.800006,20,0.2233582,1.151349,0,0,0.2678083
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.179124,0,0,-1,0,0,0,0,1.179124,1.297036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233582,1.297036,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.906469,0,0,-1,0,0,0,0,1.906469,2.097116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233582,2.097116,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.778034,0,0,-1,0,0,0,0,1.778034,1.955837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233582,1.955837,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.489053,0,0,-1,0,0,0,0,1.489053,1.637958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233582,1.637958,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.9056235,0.9056235,4.410887,0,1.369172,0.9056235,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234027,0.9961858,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.8391005,0.8391005,4.344364,0,1.351011,0.8391005,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223443,0.9230106,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.323583,3.323583,5,0,1.53,3.323583,32.42338,0,0,0,1.077618,0,0,1.676417,1.592596,5.14586,5.994,2.670214,0,2.670214,11.65142,83.22429,0.223489,3.655941,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,6.068686,6.068686,5,0,1.53,6.068686,34.78722,0,0,0,2.111127,1.124933,1.068686,0,0,2.475646,8.397193,0.9861941,0,0.9861941,12.58701,89.90703,0.2235021,6.675555,1.688902,5,10.50832
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,5.700204,3.33,0,-1,0,3.33,70.08967,4.440892E-16,2.370204,2.940224,2.333986,3.505263,3.33,0,0,1.489452,9.284767,0,1.171277,-1.171277,11.35238,81.08823,0.2235021,6.270224,1.867189,0,11.61875
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,4.786791,4.786791,4.581514,0,1.415753,4.786791,62.81769,0,0,0,3.006952,0.2160804,0.2052764,0,0,2.790871,8.11349,2.790871,0,2.790871,14.00003,100,0.2235394,5.26547,2.405561,5,11.12044
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,6.178805,6.178805,3.419959,0,1.098649,6.178805,47.00017,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2235394,6.796686,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.743566,1.743566,0,0,0,1.743566,210.3432,1.832139,0,0,3.667472,1.835333,1.743566,0,0,0,10.62527,0,0,0,14.00003,100,0.2235394,1.917923,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.164658,3.164658,1.25,0,0.50625,3.164658,94.09828,0.9624593,0,0,2.977889,2.01543,1.914658,0,0,0,10.62527,0,0,0,14.00003,100,0.2235394,3.481124,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.793422,3.33,0,-1,0,3.33,95.8879,0,0.4634221,0.8427643,3.193067,3.505263,3.33,0,0,0,10.62527,0,0.312196,-0.312196,13.67094,97.64941,0.2235394,4.172764,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.716203,2.716203,0,0,0,2.716203,123.0935,0.1374231,0,0,3.343469,2.859161,2.716203,0,0,0.3468845,10.31308,0.3468845,0,0.3468845,14.00003,100,0.2235234,2.987823,2.674775,0,13.65655
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,5.438967,5.438967,3.283325,0,1.061348,5.438967,41.71925,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2235234,5.982863,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.689544,3.689544,2.771274,0,0.9215578,3.689544,26.19836,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2235234,4.058498,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.78734,3.78734,3.78734,0,1.198944,3.78734,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235234,4.166074,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,10.09466,3.33,0,-1,0,3.33,0,0,6.764655,7.77412,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2235234,11.10412,0,0,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.613369,3.33,0,-1,0,3.33,0,0,2.283369,2.844705,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2235234,6.174706,0,0,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,7.319956,3.33,0,-1,0,3.33,0,0,3.989956,4.721952,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2235234,8.051952,0,0,3.614748
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.4973032,0.1040105,0,-1,0,0.1040105,0,0,0.3932927,0.443023,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2235234,0.5470335,0,0,0.1094847
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3624819,0,0,-1,0,0,0,0,0.3624819,0.3987301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235234,0.3987301,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1527314,0,0,-1,0,0,0,0,0.1527314,0.1680045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235234,0.1680045,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.023344,0,0,-1,0,0,0,0,1.023344,1.125678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235234,1.125678,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4632051,0,0,-1,0,0,0,0,0.4632051,0.5095256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235234,0.5095256,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.07655976,0,0,-1,0,0,0,0,0.07655976,0.08421574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235234,0.08421574,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.240951,0,0,-1,0,0,0,0,1.240951,1.365046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235234,1.365046,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.6664376,0.6664376,4.1717,0,1.303874,0.6664376,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235527,0.7330813,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2393453,0.2393453,3.744608,0,1.187278,0.2393453,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235553,0.2632798,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.085597,2.085597,5,0,1.53,2.085597,18.85529,0,0,0,0.3932455,0,0,2.914403,2.768683,5.14586,5.994,3.161928,0,3.161928,12.1179,86.55629,0.2236152,2.294157,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.085543,1.085543,0,0,0,1.085543,77.69086,0,0,0,0.8433675,1.142677,1.085543,0,0,1.983932,8.839735,0,0.2993091,-0.2993091,11.80241,84.30273,0.2236152,1.194097,0.674694,0,9.683103
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.848465,2.848465,0,-1,0,2.848465,74.61818,0,0,0,2.125473,2.998384,2.848465,0,0,2.316498,8.540426,0,0.8729116,-0.8729116,10.88228,77.73038,0.2236152,3.133312,1.700378,0,10.6659
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.697297,3.697297,4.288684,0,1.335811,3.697297,72.04957,0,0,0,2.663887,0,0,0.5913873,0.5618179,3.2864,7.667515,3.225705,0,3.225705,13.94245,99.58871,0.2236565,4.067027,2.131109,5,10.3314
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,3.168001,0,0,3.228696,0,0,0,0,0.06069501,10.57065,0.06069501,0,0.06069501,14.00003,100,0.2236537,0,2.582957,0,13.79935
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.109671,2.109671,0,0,0,2.109671,187.8678,1.742686,0,0,3.963392,2.220706,2.109671,0,0,0,10.62527,0,0,0,14.00003,100,0.2236537,2.320638,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.73313,2.73313,0,0,0,2.73313,122.701,0.4765998,0,0,3.353579,2.876979,2.73313,0,0,0,10.62527,0,0,0,14.00003,100,0.2236537,3.006443,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.60794,0.60794,0,-1,0,0.60794,412.9368,1.870471,0,0,2.510408,0.6399369,0.60794,0,0,0,10.62527,0,0,0,14.00003,100,0.2236537,0.668734,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.419092,4.419092,1.612623,0,0.6052461,4.419092,66.85033,0,8.881784E-16,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2236537,4.861001,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1438987,0.1438987,0,0,0,0.1438987,963.9473,1.235635,0,0,1.387107,0.1514723,0.1438987,0,0,0,10.62527,0,0,0,14.00003,100,0.2236537,0.1582886,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.5260077,0.5260077,0,0,0,0.5260077,98.75355,0,0,0,0.5194513,0.5536923,0.5260077,0,0,0,10.62527,0,0.03424107,-0.03424107,13.96393,99.7422,0.2236537,0.5786085,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.014732,4.014732,4.05478,0,1.271955,4.014732,0,0,0,0,0,0,0,0.04004803,0.03804563,0.03804563,10.59103,0.03804563,0,0.03804563,14.00003,100,0.2236544,4.416205,0,5,10.59103
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.069952,3.33,0,-1,0,3.33,0,0,0.7399518,1.146947,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2236544,4.476947,0,0,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.53638,3.33,0,-1,0,3.33,0,0,1.20638,1.660018,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2236544,4.990018,0,0,7.120011
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.614397,1.614397,0,-1,0,1.614397,0,0,2.220446E-16,0,0,1.699365,1.614397,0,0,7.789474,3.614748,0,1.699365,-1.699365,4.818996,34.42133,0.2236544,1.775837,0,0,3.614748
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.341696,1.341696,0,-1,0,1.341696,0,0,2.220446E-16,0,0,1.412312,1.341696,0,0,9.677657,1.915383,0,1.412312,-1.412312,3.330289,23.78773,0.2236544,1.475866,0,0,1.915383
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3578417,0.3578417,0,-1,0,0.3578417,0,0,5.551115E-17,0,0,0.3766755,0.3578417,0,0,11.24689,0.5030709,0,0.3766755,-0.3766755,2.933238,20.95166,0.2236544,0.3936259,0,0,0.5030709
