Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.157451,1.157451,0,-1,0,1.157451,285.4488,2.085561,0,0,3.30393,1.218369,1.157451,0,0,0,10.62527,0,0,0,14.00003,100,0.2164336,1.273196,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.213232,6.213232,2.883232,0,0.9521224,6.213232,69.74639,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164336,6.834556,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.833899,3.833899,1.25,0,0.50625,3.833899,121.1969,1.926673,0,0,4.646567,2.719894,2.583899,0,0,0,10.62527,0,0,0,14.00003,100,0.2164336,4.217289,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164336,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.563104,1.563104,0,0,0,1.563104,328.1168,3.483435,0,0,5.128808,1.645373,1.563104,0,0,0,10.62527,0,0,0,14.00003,100,0.2164336,1.719415,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.100595,1.100595,0,-1,0,1.100595,361.5997,2.821227,0,0,3.979748,1.158521,1.100595,0,0,0,10.62527,0,0,0,14.00003,100,0.2164336,1.210654,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.583874,1.583874,0,0,0,1.583874,226.8392,1.925612,0,0,3.592848,1.667236,1.583874,0,0,0,10.62527,0,0,0,14.00003,100,0.2164336,1.742262,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1430806,0.1430806,0,0,0,0.1430806,1837.44,2.478409,0,0,2.62902,0.1506111,0.1430806,0,0,0,10.62527,0,0,0,14.00003,100,0.2164336,0.1573886,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.743121,2.743121,0,0,0,2.743121,34.99123,0,0,0,0.959852,2.887496,2.743121,0,0,0,10.62527,0,1.927644,-1.927644,11.96811,85.48635,0.2164336,3.017433,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.536488,3.536488,5,0,1.53,3.536488,8.556479,0,0,0,0.3025988,0,0,1.463512,1.390337,2.141827,8.69763,1.692936,0,1.692936,13.57417,96.95818,0.217078,3.890136,0.242079,5,9.000229
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.080264,3.33,0,-1,0,3.33,0,0,2.750264,3.35829,0,3.505263,3.33,0,0,0.4488912,10.22127,0,3.505263,-3.505263,9.879301,70.56629,0.217078,6.68829,0,0,10.22127
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.246857,3.33,0,-1,0,3.33,0,0,2.916857,3.541543,0,3.505263,3.33,0,0,4.343628,6.716009,0,3.505263,-3.505263,6.184429,44.1744,0.217078,6.871543,0,0,6.716009
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.298555,2.298555,0,-1,0,2.298555,0,0,0,0,0,2.419532,2.298555,0,0,8.238365,3.210746,0,2.419532,-2.419532,3.634018,25.95722,0.217078,2.528411,0,0,3.210746
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.8437471,0.7516533,0,-1,0,0.7516533,0,0,0.09209381,0.1764685,0,0.791214,0.7516533,0,0,10.92673,0.791214,0,0.791214,-0.791214,2.800006,20,0.217078,0.9281218,0,0,0.791214
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1911131,0,0,-1,0,0,0,0,0.1911131,0.2102245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217078,0.2102245,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.6196768,0,0,-1,0,0,0,0,0.6196768,0.6816444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217078,0.6816444,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.8101602,0,0,-1,0,0,0,0,0.8101602,0.8911762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217078,0.8911762,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2393301,0,0,-1,0,0,0,0,0.2393301,0.2632631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217078,0.2632631,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4602019,0,0,-1,0,0,0,0,0.4602019,0.506222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217078,0.506222,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.533617,0,0,-1,0,0,0,0,1.533617,1.686978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217078,1.686978,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2746148,0.2746148,3.779878,0,1.196907,0.2746148,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21725,0.3020763,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.6303869,0.6303869,4.13565,0,1.294032,0.6303869,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217829,0.6934256,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,4.219616,4.219616,5,0,1.53,4.219616,15.73568,0,0,0,0.6639855,0,0,0.7803839,0.7413647,5.14586,5.994,1.40535,0,1.40535,10.45147,74.6532,0.2182915,4.641578,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,1.665406,0,0.6196557,0,0,0,0,0,2.158375,0,0,1.665406,1.582135,3.74051,7.258815,3.74051,0,3.74051,14.00003,100,0.2157093,0,1.7267,5,9.41719
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.8590189,0.8590189,0,-1,0,0.8590189,297.8776,1.654594,0,0,2.558825,0.9042304,0.8590189,0,0,0,10.62527,0,0,0,14.00003,100,0.2157093,0.9449207,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.905011,2.905011,0,0,0,2.905011,99.81748,0,0,0,2.899709,3.057906,2.905011,0,0,0,10.62527,0,0.1581974,-0.1581974,13.83327,98.8089,0.2157093,3.195512,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.8379669,0.8379669,0,0,0,0.8379669,448.8101,2.703035,0,0,3.76088,0.8820704,0.8379669,0,0,0.1757748,10.46708,0.1757748,0,0.1757748,14.00003,100,0.2155676,0.9217635,3.008704,0,14.22796
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.827832,2.827832,0,0,0,2.827832,160.1834,1.553053,0,0,4.529719,2.976666,2.827832,0,0,0,10.62527,0,0,0,14.00003,100,0.2155676,3.110616,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.4531336,0.4531336,0,0,0,0.4531336,983.8405,3.981129,0,0,4.458112,0.4769828,0.4531336,0,0,0,10.62527,0,0,0,14.00003,100,0.2155676,0.498447,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,4.768028,3.33,0,-1,0,3.33,124.1496,0.6289197,1.438028,1.914831,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2155676,5.244831,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,6.75522,6.75522,4.476856,0,1.387182,6.75522,35.50258,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.2155676,7.430742,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,4.149845,4.149845,2.743841,0,0.9140685,4.149845,35.66409,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.2155676,4.564829,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.20787,1.20787,0,0,0,1.20787,78.05034,0,2.220446E-16,0,0.9427465,1.271442,1.20787,0,0,0,10.62527,0,0.3286955,-0.3286955,13.65355,97.52518,0.2155676,1.328657,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.42506,4.42506,4.490645,0,1.390946,4.42506,6.693249,0,0,0,0.2961803,0,0,0.06558506,0.06230581,0.3652172,10.29658,0.3584861,0,0.3584861,13.99364,99.95439,0.215672,4.867566,0.2369442,5,10.59276
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,6.42546,3.33,0,-1,0,3.33,0,0,3.09546,3.738006,0,3.505263,3.33,0,0,0.006731099,10.61922,0,3.505263,-3.505263,10.29877,73.5625,0.215672,7.068006,0,0,10.61922
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.354156,3.33,0,-1,0,3.33,0,0,1.024155,1.459571,0,3.505263,3.33,0,0,3.901468,7.113953,0,3.505263,-3.505263,6.603899,47.17061,0.215672,4.789571,0,0,7.113953
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.719817,2.719817,0,-1,0,2.719817,0,0,0,0,0,2.862965,2.719817,0,0,7.796205,3.60869,0,2.862965,-2.862965,3.586068,25.61472,0.215672,2.991799,0,0,3.60869
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4510254,0.4510254,0,-1,0,0.4510254,0,0,0,0,0,0.4747635,0.4510254,0,0,10.97728,0.7457247,0,0.4747635,-0.4747635,3.085624,22.04012,0.215672,0.4961279,0,0,0.7457247
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.9328591,0.2574131,0,-1,0,0.2574131,0,0,0.675446,0.768732,0,0.2709611,0.2574131,0,0,11.50479,0.2709611,0,0.2709611,-0.2709611,2.800006,20,0.215672,1.026145,0,0,0.2709611
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.300081,0,0,-1,0,0,0,0,1.300081,1.430089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215672,1.430089,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.001292,0,0,-1,0,0,0,0,1.001292,1.101421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215672,1.101421,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.730177,0,0,-1,0,0,0,0,2.730177,3.003195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215672,3.003195,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215672,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215672,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.331823,1.331823,4.837086,0,1.485524,1.331823,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216944,1.465005,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.5418746,0.5418746,4.047138,0,1.269869,0.5418746,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217403,0.5960621,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,5.595014,5.595014,5,0,1.53,5.595014,14.36348,0,0,0,0.8036386,0.6263306,0.595014,0,0,5.14586,5.994,0.177308,0,0.177308,9.286446,66.33162,0.2174486,6.154515,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,4.066137,4.066137,5,0,1.53,4.066137,46.17634,0,0,0,1.877593,0,0,0.9338633,0.8871701,4.968552,6.153577,2.764763,0,2.764763,11.90933,85.06647,0.2182526,4.47275,1.502074,5,8.03117
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.572042,2.572042,0,-1,0,2.572042,97.42233,0,0,0,2.505744,2.707413,2.572042,0,0,2.203789,8.641864,0,0.2016694,-0.2016694,11.69675,83.54806,0.2182526,2.829247,2.004595,0,11.14761
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,1.319536,0,0,3.747402,0,0,0,0,2.427866,8.440195,2.427866,0,2.427866,14.00003,100,0.21636,0,2.997922,0,12.1876
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,5.267296,5.267296,1.937296,0,0.6938819,5.267296,87.24355,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.21636,5.794026,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.746205,3.746205,1.25,0,0.50625,3.746205,107.4725,1.398557,0,0,4.026141,2.627584,2.496205,0,0,0,10.62527,0,0,0,14.00003,100,0.21636,4.120826,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.252348,1.252348,0,0,0,1.252348,370.3954,3.320377,0,0,4.638638,1.318261,1.252348,0,0,0,10.62527,0,0,0,14.00003,100,0.21636,1.377583,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,6.132191,3.33,0,-1,0,3.33,127.8971,0.7537094,2.802191,3.41541,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.21636,6.74541,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.539372,3.539372,1.25,0,0.50625,3.539372,94.43543,0.9325559,0,0,3.342421,2.409865,2.289372,0,0,0,10.62527,0,0,0,14.00003,100,0.21636,3.893309,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21636,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,4.777821,4.777821,3.648635,0,1.161077,4.777821,24.8778,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.21636,5.255603,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,13.00036,8.33,5,0,1.53,8.33,2.546076,0,4.670362,5.970398,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.21636,14.3004,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659083,7.332099,0,0,0,10.52872,75.20497,0.21636,0,0,0,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,7.490871,3.33,0,-1,0,3.33,0,0,4.160871,4.909958,0,3.505263,3.33,0,0,3.659083,7.332099,0,3.505263,-3.505263,6.833845,48.81308,0.21636,8.239958,0,0,7.332099
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,6.981369,3.33,0,-1,0,3.33,0,0,3.651369,4.349506,0,3.505263,3.33,0,0,7.55382,3.826836,0,3.505263,-3.505263,3.138973,22.42119,0.21636,7.679506,0,0,3.826836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.8782589,0.3054942,0,-1,0,0.3054942,0,0,0.5727647,0.6605906,0,0.3215728,0.3054942,0,0,11.44856,0.3215728,0,0.3215728,-0.3215728,2.800006,20,0.21636,0.9660848,0,0,0.3215728
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.6559126,0,0,-1,0,0,0,0,0.6559126,0.7215039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21636,0.7215039,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.7861612,0,0,-1,0,0,0,0,0.7861612,0.8647774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21636,0.8647774,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.7219574,0,0,-1,0,0,0,0,0.7219574,0.7941531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21636,0.7941531,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5153043,0,0,-1,0,0,0,0,0.5153043,0.5668347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21636,0.5668347,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.086105,0,0,-1,0,0,0,0,1.086105,1.194715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21636,1.194715,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3280153,0,0,-1,0,0,0,0,0.3280153,0.3608168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21636,0.3608168,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3969157,0.3969157,3.902179,0,1.230295,0.3969157,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166566,0.4366072,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.7687121,0.7687121,4.273975,0,1.331795,0.7687121,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2173396,0.8455833,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.957758,1.957758,5,0,1.53,1.957758,12.2589,4.440892E-16,0,0,0.2399997,0,0,3.042242,2.89013,5.14586,5.994,3.130129,0,3.130129,12.08774,86.34081,0.2184152,2.153534,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3570658,0.3570658,0,0,0,0.3570658,217.2951,0,0,0,0.7758865,0.3758587,0.3570658,0,0,2.015731,8.811116,0.4000278,0,0.4000278,12.46724,89.05152,0.2181141,0.3927724,0.6207092,0,9.587003
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.2756115,0,0,1.891315,0,0,0,0,1.615703,9.171142,1.615703,0,1.615703,14.00003,100,0.2169064,0,1.513052,0,11.06246
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169064,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,7.697877,7.697877,4.367877,0,1.357431,7.697877,53.60002,0.6208007,0,0.1376653,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2169064,8.467666,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.8887601,0.8887601,0,0,0,0.8887601,503.2643,3.537275,0,0,4.472812,0.935537,0.8887601,0,0,0,10.62527,0,0,0,14.00003,100,0.2169064,0.9776362,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.6693856,0.6693856,0,0,0,0.6693856,442.5128,2.257501,0,0,2.962117,0.7046164,0.6693856,0,0,0,10.62527,0,0,0,14.00003,100,0.2169064,0.7363241,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,3.147722,3.147722,0,-1,0,3.147722,82.22542,0,0,0.1324937,2.588227,3.313391,3.147722,0,0,0,10.62527,0,0.7251639,-0.7251639,13.23564,94.54008,0.2169064,3.462494,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,1.673598,0,0,2.479335,0,0,0,0,0.8057377,9.90011,0.8057377,0,0.8057377,14.00003,100,0.2163091,0,1.983468,0,12.37945
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,4.215154,4.215154,3.078878,0,1.005534,4.215154,28.37571,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.2163091,4.636669,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.267456,1.267456,0,0,0,1.267456,11.78802,0,2.220446E-16,0,0.1494079,1.334164,1.267456,0,0,0,10.62527,0,1.184756,-1.184756,12.75119,91.07971,0.2163091,1.394201,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.316396,9.440518,0.1117989,0,0.1117989,12.85725,91.8373,0.2162264,0,0.08943913,0,9.552318
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.54565,3.33,0,-1,0,3.33,0,0,0.2156499,0.5702149,0,3.505263,3.33,0,0,1.204597,9.541138,0,3.505263,-3.505263,9.162375,65.44541,0.2162264,3.900215,0,0,9.541138
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,7.45361,3.33,0,-1,0,3.33,0,0,4.12361,4.868971,0,3.505263,3.33,0,0,5.099333,6.035874,0,3.505263,-3.505263,5.467504,39.05352,0.2162264,8.198972,0,0,6.035874
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.99407,2.530611,0,0,0,5.467504,39.05352,0.2162264,0,0,0,2.530611
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.240881,1.240881,0,-1,0,1.240881,0,0,2.220446E-16,0,0,1.30619,1.240881,0,0,8.99407,2.530611,0,1.30619,-1.30619,4.090658,29.21893,0.2162264,1.364969,0,0,2.530611
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.179518,1.1632,0,-1,0,1.1632,0,0,0.01631806,0.1342698,0,1.224421,1.1632,0,0,10.44539,1.224421,0,1.224421,-1.224421,2.800006,20,0.2162264,1.297469,0,0,1.224421
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.7162247,0,0,-1,0,0,0,0,0.7162247,0.7878472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162264,0.7878472,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.08909862,0,0,-1,0,0,0,0,0.08909862,0.09800848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162264,0.09800848,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.09165,0,0,-1,0,0,0,0,1.09165,1.200815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162264,1.200815,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3881218,0,0,-1,0,0,0,0,0.3881218,0.4269339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162264,0.4269339,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.9784102,0,0,-1,0,0,0,0,0.9784102,1.076251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162264,1.076251,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162264,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5501211,0.5501211,4.055384,0,1.27212,0.5501211,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166687,0.6051332,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.148652,2.148652,5,0,1.53,2.148652,17.83177,-4.440892E-16,0,0,0.3831428,0,0,2.851348,2.708781,8.475861,2.997,3.091923,0,3.091923,8.892377,63.51685,0.2176897,2.363517,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.438147,4.438147,5,0,1.53,4.438147,31.58831,0,0,0,1.401935,0,0,0.5618532,0.5337606,5.383937,5.779731,1.935696,0,1.935696,10.72874,76.6337,0.218198,4.881961,1.121548,5,7.181666
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,3.173627,3.173627,0,-1,0,3.173627,97.32108,0,0,0.1609896,3.088608,3.34066,3.173627,0,0,3.448241,7.521858,0,0.252052,-0.252052,10.46305,74.73595,0.218198,3.49099,2.470886,0,10.61047
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,5.063536,5.063536,5,0,1.53,5.063536,66.11243,0,0,0,3.347627,0.06687946,0.06353549,0,0,3.728298,7.269805,3.280747,0,3.280747,13.57544,96.96726,0.2189522,5.569889,2.678101,5,10.61743
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,3.587441,0,0,4.034993,0,0,0,0,0.4475513,10.22248,0.4475513,0,0.4475513,14.00003,100,0.2186307,0,3.227994,0,14.25747
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186307,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.064458,1.064458,0,0,0,1.064458,247.0504,1.509266,0,0,2.629748,1.120482,1.064458,0,0,0,10.62527,0,0,0,14.00003,100,0.2186307,1.170904,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,4.60916,3.33,0,-1,0,3.33,74.35022,4.440892E-16,1.27916,1.740076,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2186307,5.070076,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,4.876747,4.876747,4.181437,0,1.306532,4.876747,38.4618,0,0,0,1.875685,0.7319061,0.6953108,0,0,1.143779,9.595873,1.143779,0,1.143779,14.00003,100,0.2188907,5.364422,1.500548,5,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188907,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,4.928522,4.928522,4.075444,0,1.277596,4.928522,18.22,0,8.881784E-16,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2188907,5.421374,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,6.163092,6.163092,5,0,1.53,6.163092,4.19788,2.220446E-16,0,0,0.2587192,1.224307,1.163092,0,0,0,10.62527,0,0.965588,-0.965588,12.98221,92.72988,0.2188907,6.779401,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.384194,3.33,0,-1,0,3.33,0,0,0.05419436,0.3926138,0,3.505263,3.33,0,0,1.072875,9.659686,0,3.505263,-3.505263,9.287337,66.33799,0.2188907,3.722614,0,0,9.659686
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.889051,2.889051,0,-1,0,2.889051,0,0,4.440892E-16,0,0,3.041106,2.889051,0,0,4.967612,6.154423,0,3.041106,-3.041106,6.081729,43.44084,0.2188907,3.177956,0,0,6.154423
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.966637,2.957651,0,-1,0,2.957651,0,0,0.008986305,0.30565,0,3.113317,2.957651,0,0,8.34662,3.113317,0,3.113317,-3.113317,2.800006,20,0.2188907,3.263301,0,0,3.113317
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.8234572,0,0,-1,0,0,0,0,0.8234572,0.905803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188907,0.905803,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188907,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.07470435,0,0,-1,0,0,0,0,0.07470435,0.08217478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188907,0.08217478,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188907,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188907,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.312971,0,0,-1,0,0,0,0,1.312971,1.444268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188907,1.444268,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188907,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.6855905,0.6855905,4.190854,0,1.309103,0.6855905,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194182,0.7541496,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.251281,0.251281,3.756544,0,1.190536,0.251281,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2195131,0.2764091,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.742334,1.742334,4.696341,0,1.447101,1.742334,46.72832,0,0,0,0.8141636,0,0,2.954006,2.806306,5.14586,5.994,3.62047,0,3.62047,12.55292,89.66351,0.2203058,1.916568,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,6.756982,6.756982,5,0,1.53,6.756982,27.57088,0,0,0,1.862959,1.849454,1.756982,0,0,1.525391,9.252422,0.01350478,0,0.01350478,12.56573,89.75501,0.2203087,7.43268,1.490367,5,11.11538
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.9856369,0.9856369,0,-1,0,0.9856369,285.3546,0.2631626,0,0,2.812561,1.037513,0.9856369,0,0,1.511886,9.264577,1.511886,0,1.511886,14.00003,100,0.2192604,1.084201,2.250049,0,12.07714
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3917401,0.3917401,0,0,0,0.3917401,897.2424,3.1025,0,0,3.514858,0.412358,0.3917401,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,0.4309141,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.524614,4.524614,1.25,0,0.50625,4.524614,89.84902,0.6183592,0,0,4.065322,3.446963,3.274614,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,4.977076,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,6.143259,6.143259,2.813259,0,0.9330198,6.143259,78.87666,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,6.757585,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.074191,1.074191,0,0,0,1.074191,346.661,2.593075,0,0,3.723803,1.130728,1.074191,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,1.18161,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,2.045918,2.045918,0,-1,0,2.045918,110.2393,0.1018074,0,0,2.255405,2.153597,2.045918,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,2.250509,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192604,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.724163,3.33,0,-1,0,3.33,0,0,1.394163,1.866579,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2192604,5.196579,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.541037,1.541037,0,-1,0,1.541037,0,0,2.220446E-16,0,0,1.622144,1.541037,0,0,3.894737,7.120011,0,1.622144,-1.622144,8.595266,61.39464,0.2192604,1.69514,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.697119,5.497867,0,0,0,8.595266,61.39464,0.2192604,0,0,0,5.497867
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3342775,0.3342775,0,-1,0,0.3342775,0,0,5.551115E-17,0,0,0.3518711,0.3342775,0,0,5.697119,5.497867,0,0.3518711,-0.3518711,8.224361,58.74532,0.2192604,0.3677053,0,0,5.497867
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5525237,0.5525237,0,-1,0,0.5525237,0,0,0,0,0,0.5816039,0.5525237,0,0,6.088087,5.145996,0,0.5816039,-0.5816039,7.611297,54.3663,0.2192604,0.6077761,0,0,5.145996
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.284867,1.284867,0,-1,0,1.284867,0,0,2.220446E-16,0,0,1.352492,1.284867,0,0,6.734313,4.564392,0,1.352492,-1.352492,6.185646,44.1831,0.2192604,1.413354,0,0,4.564392
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1865363,0.1865363,0,-1,0,0.1865363,0,0,0,0,0,0.196354,0.1865363,0,0,8.237082,3.2119,0,0.196354,-0.196354,5.978671,42.7047,0.2192604,0.2051899,0,0,3.2119
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3245599,0.3245599,0,-1,0,0.3245599,0,0,5.551115E-17,0,0,0.341642,0.3245599,0,0,8.455253,3.015547,0,0.341642,-0.341642,5.618548,40.13241,0.2192604,0.3570159,0,0,3.015547
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.8357562,0.8357562,0,-1,0,0.8357562,0,0,1.110223E-16,0,0,0.8797434,0.8357562,0,0,8.834855,2.673904,0,0.8797434,-0.8797434,4.691217,33.50863,0.2192604,0.9193318,0,0,2.673904
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.812348,1.794161,0,0,0,4.691217,33.50863,0.2192604,0,0,0,1.794161
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.812348,1.794161,0,0,0,4.691217,33.50863,0.2192604,0,0,0,1.794161
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.4938786,0.4938786,0,0,0,0.4938786,0,0,5.551115E-17,0,0,0.5198722,0.4938786,0,0,9.812348,1.794161,0,0.5198722,-0.5198722,4.143224,29.5944,0.2192604,0.5432665,0,0,1.794161
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,10.38998,1.274289,0.8141722,0,0.8141722,4.915616,35.11147,0.2187,0,0.6513377,0,2.088461
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.540702,3.540702,5,0,1.53,3.540702,54.5697,0,0,0,1.93215,0,0,1.459298,1.386333,9.575811,2.007044,3.318484,0,3.318484,8.063806,57.5985,0.2195503,3.894772,1.54572,5,3.939194
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.04132401,0.04132401,0,-1,0,0.04132401,7328.743,0,0,0,3.028531,0.04349896,0.04132401,0,0,6.257328,4.993679,2.985032,0,2.985032,10.89566,77.82596,0.2175329,0.04545641,2.422825,0,8.02221
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.295948,1.295948,0,0,0,1.295948,333.8408,0,0,0,4.326402,1.364155,1.295948,0,0,3.272296,7.680208,2.962247,0,2.962247,13.70589,97.89902,0.2155673,1.425542,3.461122,0,12.00661
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.61171,0,0,4.92176,0,0,0,0,0.3100493,10.34623,0.3100493,0,0.3100493,14.00003,100,0.2153636,0,3.937407,0,15.26799
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153636,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.146297,2.146297,0,0,0,2.146297,239.64,2.884126,0,0,5.143386,2.25926,2.146297,0,0,0,10.62527,0,0,0,14.00003,100,0.2153636,2.360927,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153636,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.879885,1.879885,0,0,0,1.879885,182.6983,1.455693,0,0,3.434519,1.978827,1.879885,0,0,0,10.62527,0,0,0,14.00003,100,0.2153636,2.067874,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.403208,4.403208,1.976351,0,0.7045439,4.403208,58.01648,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.2153636,4.843529,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.598575,3.598575,2.481046,0,0.8423256,3.598575,32.68922,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.2153636,3.958432,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153636,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.942608,2.942608,0,-1,0,2.942608,0,0,0,0,0,3.097482,2.942608,0,0,0,10.62527,0,3.097482,-3.097482,10.73499,76.67838,0.2153636,3.236869,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.441647,7.527792,0,0,0,10.73499,76.67838,0.2153636,0,0,0,7.527792
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.420883,1.420883,0,-1,0,1.420883,0,0,2.220446E-16,0,0,1.495667,1.420883,0,0,3.441647,7.527792,0,1.495667,-1.495667,9.158423,65.41718,0.2153636,1.562972,0,0,7.527792
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.163059,1.163059,0,-1,0,1.163059,0,0,0,0,0,1.224273,1.163059,0,0,5.103499,6.032125,0,1.224273,-1.224273,7.867927,56.19937,0.2153636,1.279365,0,0,6.032125
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.5905753,0.5905753,0,-1,0,0.5905753,0,0,0,0,0,0.6216582,0.5905753,0,0,6.463802,4.807852,0,0.6216582,-0.6216582,7.212642,51.51877,0.2153636,0.6496328,0,0,4.807852
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.231021,1.231021,0,-1,0,1.231021,0,0,2.220446E-16,0,0,1.295812,1.231021,0,0,7.154533,4.186194,0,1.295812,-1.295812,5.846736,41.76232,0.2153636,1.354123,0,0,4.186194
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.594324,2.890382,0,0,0,5.846736,41.76232,0.2153636,0,0,0,2.890382
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.349792,1.349792,0,-1,0,1.349792,0,0,2.220446E-16,0,0,1.420833,1.349792,0,0,8.594324,2.890382,0,1.420833,-1.420833,4.349046,31.06455,0.2153636,1.484771,0,0,2.890382
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2808357,0.2808357,0,-1,0,0.2808357,0,0,0,0,0,0.2956166,0.2808357,0,0,10.17303,1.469549,0,0.2956166,-0.2956166,4.037439,28.83879,0.2153636,0.3089193,0,0,1.469549
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4191444,0.4191444,0,-1,0,0.4191444,0,0,0,0,0,0.4412047,0.4191444,0,0,10.50149,1.173933,0,0.4412047,-0.4412047,3.572369,25.51687,0.2153636,0.4610589,0,0,1.173933
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.315326,1.315326,4.820589,0,1.481021,1.315326,0,0,0,0,0,0,0,3.505263,3.33,10.99172,0.7327279,3.33,0,3.33,6.731484,48.08193,0.2164077,1.446859,0,5,0.7327279
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.5907202,0.5907202,4.095984,0,1.283203,0.5907202,0,0,0,0,0,0,0,3.505263,3.33,7.661718,3.729728,3.33,0,3.33,9.890599,70.647,0.2168338,0.6497922,0,5,3.729728
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,2.120897,2.120897,5,0,1.53,2.120897,13.8131,0,0,0,0.2929615,0,0,2.879103,2.735148,4.331718,6.726728,3.02811,0,3.02811,12.76332,91.16637,0.2177253,2.332986,0.2343692,5,7.01969
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.505278,3.505278,3.713953,0,1.178909,3.505278,30.92337,0,0,0,1.08395,0,0,0.2086754,0.1982417,1.303608,9.452026,1.282192,0,1.282192,13.97971,99.85487,0.2180098,3.855806,0.86716,5,10.53598
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,5.655196,3.33,0,-1,0,3.33,56.79539,0,2.325196,2.890716,1.891287,3.505263,3.33,0,0,0.02141669,10.606,0,1.613976,-1.613976,12.27843,87.7029,0.2180098,6.220716,1.513029,0,12.49729
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.734374,2.734374,0,0,0,2.734374,56.04881,0,0,0,1.532584,2.878288,2.734374,0,0,1.814724,8.992023,0,1.345704,-1.345704,10.85993,77.57079,0.2180098,3.007811,1.226067,0,10.52461
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.69806,3.69806,5,0,1.53,3.69806,50.67062,0,0,0,1.87383,0,0,1.30194,1.236843,3.309951,7.646318,3.110673,0,3.110673,13.81098,98.64964,0.21876,4.067866,1.499064,5,9.520149
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,3.113133,3.113133,1.25,0,0.50625,3.113133,87.41687,0.560933,0,0,2.721404,1.961193,1.863134,0,0,0.1992777,10.44592,0.1992777,0,0.1992777,14.00003,100,0.2186327,3.424447,2.177123,5,13.16733
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,4.926111,4.926111,2.973136,0,0.9766662,4.926111,41.73196,4.440892E-16,0,0,2.055763,2.055763,1.952975,0,0,0,10.62527,0,0,0,14.00003,100,0.2186327,5.418722,1.64461,5,12.68104
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186327,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,4.608058,4.608058,2.753255,0,0.9166386,4.608058,42.36979,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2186327,5.068864,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186327,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186327,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186327,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.336049,3.33,0,-1,0,3.33,0,0,2.006049,2.539654,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186327,5.869654,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.9384161,0.9384161,0,-1,0,0.9384161,0,0,1.110223E-16,0,0,0.9878064,0.9384161,0,0,3.894737,7.120011,0,0.9878064,-0.9878064,9.263917,66.1707,0.2186327,1.032258,0,0,7.120011
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.052105,3.33,0,-1,0,3.33,0,0,1.722105,2.227316,0,3.505263,3.33,0,0,4.9923,6.132205,0,3.505263,-3.505263,5.569045,39.77881,0.2186327,5.557316,0,0,6.132205
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.25856,1.25856,0,-1,0,1.25856,0,0,2.220446E-16,0,0,1.3248,1.25856,0,0,8.887036,2.626941,0,1.3248,-1.3248,4.172583,29.8041,0.2186327,1.384416,0,0,2.626941
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.345931,0.345931,0,-1,0,0.345931,0,0,5.551115E-17,0,0,0.3641379,0.345931,0,0,10.35904,1.302141,0,0.3641379,-0.3641379,3.788748,27.06243,0.2186327,0.3805241,0,0,1.302141
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5103461,0.5103461,0,-1,0,0.5103461,0,0,0,0,0,0.5372064,0.5103461,0,0,10.76363,0.9380031,0,0.5372064,-0.5372064,3.222482,23.01768,0.2186327,0.5613807,0,0,0.9380031
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.8087801,0.3807568,0,-1,0,0.3807568,0,0,0.4280234,0.5089014,0,0.4007966,0.3807568,0,0,11.36053,0.4007966,0,0.4007966,-0.4007966,2.800006,20,0.2186327,0.8896582,0,0,0.4007966
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.8720741,0,0,-1,0,0,0,0,0.8720741,0.9592816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186327,0.9592816,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3891409,0,0,-1,0,0,0,0,0.3891409,0.428055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186327,0.428055,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4032293,0,0,-1,0,0,0,0,0.4032293,0.4435522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186327,0.4435522,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.3084808,0.3084808,3.813744,0,1.206152,0.3084808,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187762,0.3393289,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3566294,0.3566294,3.861893,0,1.219297,0.3566294,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189589,0.3922924,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.799894,1.799894,5,0,1.53,1.799894,23.49895,0,0,0,0.4229561,0,0,3.200106,3.040101,5.14586,5.994,3.463057,0,3.463057,12.40358,88.59683,0.2199072,1.979883,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,2.011394,2.011394,0,0,0,2.011394,63.97681,0,0,0,1.286826,2.117257,2.011394,0,0,1.682803,9.110751,0,0.8304312,-0.8304312,11.52823,82.34433,0.2199072,2.212534,1.029461,0,10.39758
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.923957,3.33,0,-1,0,3.33,77.43075,0,0.593957,0.9863527,2.578444,3.505263,3.33,0,0,2.605504,8.28032,0,0.9268193,-0.9268193,10.55128,75.3661,0.2199072,4.316353,2.062755,0,10.85876
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0.04439389,0,0,3.679698,0,0,0,0,3.635303,7.353501,3.635303,0,3.635303,14.00003,100,0.2176627,0,2.943758,0,11.0332
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.847446,3.847446,1.422095,0,0.5532319,3.847446,66.35574,0,0,0,2.553001,2.553001,2.425351,0,0,0,10.62527,0,0,0,14.00003,100,0.2176627,4.232191,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.278658,2.278658,0,0,0,2.278658,166.9141,1.404813,0,0,3.803401,2.398588,2.278658,0,0,0,10.62527,0,0,0,14.00003,100,0.2176627,2.506524,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176627,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1331042,0.1331042,0,-1,0,0.1331042,2727.722,3.490603,0,0,3.630713,0.1401097,0.1331042,0,0,0,10.62527,0,0,0,14.00003,100,0.2176627,0.1464147,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.5269921,0.5269921,0,0,0,0.5269921,411.7063,1.614931,0,0,2.16966,0.5547286,0.5269921,0,0,0,10.62527,0,0,0,14.00003,100,0.2176627,0.5796914,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.325457,2.325457,0,0,0,2.325457,47.89477,0,4.440892E-16,0,1.113772,2.44785,2.325457,0,0,0,10.62527,0,1.334077,-1.334077,12.59379,89.95544,0.2176627,2.558003,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,3.027631,3.027631,3.607395,0,1.149819,3.027631,28.80238,0,0,0,0.8720297,0,0,0.5797644,0.5507761,1.482308,9.291197,1.422806,0,1.422806,13.94358,99.59679,0.2179911,3.330394,0.6976238,5,10.16323
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0.4302009,0,0,0.489703,0,0,0,0,0.05950213,10.57172,0.05950213,0,0.05950213,14.00003,100,0.2179549,0,0.3917624,0,11.06143
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179549,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,9.229947,3.33,0,-1,0,3.33,0,0,5.899948,6.822942,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2179549,10.15294,0,0,10.62527
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2179549,0,0,0,7.120011
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6130307,0.6130307,0,-1,0,0.6130307,0,0,1.110223E-16,0,0,0.6452955,0.6130307,0,0,3.894737,7.120011,0,0.6452955,-0.6452955,9.624955,68.74954,0.2179549,0.6743338,0,0,7.120011
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.07435789,0.07435789,0,-1,0,0.07435789,0,0,0,0,0,0.07827146,0.07435789,0,0,4.611732,6.474716,0,0.07827146,-0.07827146,9.54245,68.16022,0.2179549,0.08179368,0,0,6.474716
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.6987,6.396444,0,0,0,9.54245,68.16022,0.2179549,0,0,0,6.396444
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.24024,1.24024,0,-1,0,1.24024,0,0,0,0,0,1.305516,1.24024,0,0,4.6987,6.396444,0,1.305516,-1.305516,8.166315,58.33071,0.2179549,1.364264,0,0,6.396444
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.9052063,0.9052063,0,-1,0,0.9052063,0,0,1.110223E-16,0,0,0.9528488,0.9052063,0,0,6.149273,5.090928,0,0.9528488,-0.9528488,7.161924,51.1565,0.2179549,0.995727,0,0,5.090928
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4316676,0.4316676,0,-1,0,0.4316676,0,0,5.551115E-17,0,0,0.4543869,0.4316676,0,0,7.207994,4.13808,0,0.4543869,-0.4543869,6.682959,47.73532,0.2179549,0.4748344,0,0,4.13808
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.712869,3.683692,0,0,0,6.682959,47.73532,0.2179549,0,0,0,3.683692
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.712869,3.683692,0,0,0,6.682959,47.73532,0.2179549,0,0,0,3.683692
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.450108,1.450108,0,0,0,1.450108,0,0,0,0,0,1.52643,1.450108,0,0,7.712869,3.683692,0,1.52643,-1.52643,5.07396,36.2425,0.2179549,1.595119,0,0,3.683692
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,5.686888,5.686888,5,0,1.53,5.686888,5.516829,4.440892E-16,0,0,0.3137359,0.7230403,0.6868883,0,0,9.408902,2.157263,0,0.4093044,-0.4093044,4.642515,33.16076,0.2179549,6.255577,0.2509887,5,2.470999
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.540081,1.540081,4.730969,0,1.456555,1.540081,39.73372,0,0,0,0.6119314,0,0,3.190889,3.031344,9.863685,1.747958,3.643276,0,3.643276,8.09883,57.84867,0.2186796,1.694089,0.4895451,5,2.35989
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,6.220408,5.026906,2.749408,0,2.749408,10.70715,76.47947,0.217028,0,2.199526,0,7.776314
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,3.471001,7.501373,2.780868,0,2.780868,13.34531,95.32346,0.2153828,0,2.224694,0,10.28224
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.306256,1.306256,0,0,0,1.306256,227.9284,0.9121899,0,0,2.977329,1.375006,1.306256,0,0,0.6901327,10.00416,0.6901327,0,0.6901327,14.00003,100,0.2149783,1.436882,2.381863,0,12.98148
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149783,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2264536,0.2264536,0,0,0,0.2264536,1267.592,2.632135,0,0,2.870507,0.2383722,0.2264536,0,0,0,10.62527,0,0,0,14.00003,100,0.2149783,0.2490989,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.476921,1.476921,0,-1,0,1.476921,144.835,0.584445,0,0,2.139099,1.554654,1.476921,0,0,0,10.62527,0,0,0,14.00003,100,0.2149783,1.624613,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,5.553255,5.553255,3.382689,0,1.088474,5.553255,41.14355,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2149783,6.10858,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.261077,2.261077,0,0,0,2.261077,40.16753,0,0,0,0.9082189,2.380081,2.261077,0,0,0,10.62527,0,1.471862,-1.471862,12.44855,88.91803,0.2149783,2.487185,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.850449,3.850449,4.766125,0,1.466152,3.850449,17.44038,0,0,0,0.6715328,0,0,0.9156764,0.8698926,1.635403,9.153412,1.541425,0,1.541425,13.91087,99.36318,0.2153574,4.235494,0.5372262,5,9.824944
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,5.897789,5.897789,5,0,1.53,5.897789,10.72252,0,0,0,0.6323915,0.9450407,0.8977887,0,0,0.09397732,10.54069,0,0.3126493,-0.3126493,13.58131,97.00918,0.2153574,6.487567,0.5059132,5,11.17309
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.971897,3.33,0,-1,0,3.33,0,0,0.6418967,1.039086,0,3.505263,3.33,0,0,0.4413654,10.22805,0,3.505263,-3.505263,9.88644,70.61729,0.2153574,4.369086,0,0,10.22805
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.255771,1.255771,0,-1,0,1.255771,0,0,0,0,0,1.321864,1.255771,0,0,4.336102,6.722782,0,1.321864,-1.321864,8.493073,60.66469,0.2153574,1.381348,0,0,6.722782
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.10892,3.33,0,-1,0,3.33,0,0,0.77892,1.189812,0,3.505263,3.33,0,0,5.80484,5.400918,0,3.505263,-3.505263,4.798202,34.2728,0.2153574,4.519812,0,0,5.400918
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.207907,1.207907,0,-1,0,1.207907,0,0,2.220446E-16,0,0,1.271481,1.207907,0,0,9.699576,1.895655,0,1.271481,-1.271481,3.457943,24.69954,0.2153574,1.328698,0,0,1.895655
