Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.571576,9.210855,0.2040009,0,0.2040009,12.70263,90.7329,0.2181664,0,0.1632007,0,9.414856
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.367576,9.394456,0.2602541,0,0.2602541,12.94953,92.49646,0.2180525,0,0.2082033,0,9.65471
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.788836,2.788836,0,0,0,2.788836,6.394991,0,4.440892E-16,0,0.1783458,2.935616,2.788836,0,0,1.107322,9.628685,0,2.757271,-2.757271,10.04311,71.73637,0.2180525,3.067719,0.1426766,0,9.807031
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.002266,3.33,0,-1,0,3.33,0,0,2.672266,3.272493,0,3.505263,3.33,0,0,4.170955,6.871414,0,3.505263,-3.505263,6.34824,45.34448,0.2180525,6.602493,0,0,6.871414
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.939533,2.939533,0,-1,0,2.939533,0,0,0,0.03564329,0,3.094246,2.939533,0,0,8.065692,3.366151,0,3.094246,-3.094246,3.086619,22.04723,0.2180525,3.233487,0,0,3.366151
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.092583,0.25831,0,-1,0,0.25831,0,0,2.834273,3.143531,0,0.2719053,0.25831,0,0,11.50374,0.2719053,0,0.2719053,-0.2719053,2.800006,20,0.2180525,3.401841,0,0,0.2719053
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.06949373,0,0,-1,0,0,0,0,0.06949373,0.0764431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180525,0.0764431,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5331913,0,0,-1,0,0,0,0,0.5331913,0.5865105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180525,0.5865105,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.7863247,0,0,-1,0,0,0,0,0.7863247,0.8649572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180525,0.8649572,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.837778,0,0,-1,0,0,0,0,0.837778,0.9215558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180525,0.9215558,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06606489,0,0,-1,0,0,0,0,0.06606489,0.07267138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180525,0.07267138,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.6510785,0,0,-1,0,0,0,0,0.6510785,0.7161864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180525,0.7161864,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5792608,0,0,-1,0,0,0,0,0.5792608,0.6371869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180525,0.6371869,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.6976234,0.6976234,4.202887,0,1.312388,0.6976234,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183905,0.7673858,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.650391,1.650391,5,0,1.53,1.650391,0,0,0,0,0,0,0,3.349609,3.182129,8.475861,2.997,3.182129,0,3.182129,8.977953,64.12811,0.2190264,1.81543,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.723713,4.723713,5,0,1.53,4.723713,12.04194,0,0,0,0.5688267,0,0,0.2762867,0.2624723,5.293732,5.860916,0.831299,0,0.831299,9.766593,69.76124,0.2191562,5.196084,0.4550614,5,6.429742
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.27361,1.27361,4.502771,0,1.394257,1.27361,83.48829,0,0,0,1.063315,0,0,3.229162,3.067704,4.462432,6.609085,4.131019,0,4.131019,13.68562,97.75424,0.2193157,1.40097,0.8506519,5,7.6724
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.508444,1.508444,0,-1,0,1.508444,96.92218,0,0,0,1.462017,1.587836,1.508444,0,0,0.331414,10.327,0,0.125819,-0.125819,13.553,96.80692,0.2193157,1.659289,1.169614,0,11.78902
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.163949,1.163949,0,0,0,1.163949,141.4032,0,0,0,1.645861,1.225209,1.163949,0,0,0.4712128,10.20118,0.4206516,0,0.4206516,13.95206,99.65738,0.219135,1.280344,1.316689,0,11.84704
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.288509,0,0,1.33907,0,0,0,0,0.05056125,10.57977,0.05056125,0,0.05056125,14.00003,100,0.2191132,0,1.071256,0,11.91884
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,7.149422,7.149422,5,0,1.53,7.149422,26.52197,0,0,0,1.896168,2.262549,2.149422,0,0,0,10.62527,0,0.3663816,-0.3663816,13.61383,97.24143,0.2191132,7.864364,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.655548,1.655548,0,0,0,1.655548,147.631,0.2943299,0,0,2.444103,1.742682,1.655548,0,0,0.4070907,10.25889,0.4070907,0,0.4070907,14.00003,100,0.2189386,1.821103,1.955282,0,12.703
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,1.008657,1.008657,0,-1,0,1.008657,269.0437,1.651984,0,0,2.713729,1.061745,1.008657,0,0,0,10.62527,0,0,0,14.00003,100,0.2189386,1.109523,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189386,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,5.095358,5.095358,4.231281,0,1.32014,5.095358,17.85066,4.440892E-16,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2189386,5.604894,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189386,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189386,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189386,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.226909,3.226909,0,-1,0,3.226909,0,0,4.440892E-16,0.2195994,0,3.396746,3.226909,0,0,0,10.62527,0,3.396746,-3.396746,10.41954,74.42516,0.2189386,3.549599,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6174148,0.6174148,0,-1,0,0.6174148,0,0,0,0,0,0.6499103,0.6174148,0,0,3.774162,7.228528,0,0.6499103,-0.6499103,9.734478,69.53185,0.2189386,0.6791562,0,0,7.228528
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.234364,1.234364,0,-1,0,1.234364,0,0,2.220446E-16,0,0,1.299331,1.234364,0,0,4.496284,6.578618,0,1.299331,-1.299331,8.364862,59.7489,0.2189386,1.357801,0,0,6.578618
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.147243,1.147243,0,-1,0,1.147243,0,0,2.220446E-16,0,0,1.207624,1.147243,0,0,5.939986,5.279287,0,1.207624,-1.207624,7.091915,50.65644,0.2189386,1.261967,0,0,5.279287
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4806655,0.4806655,0,-1,0,0.4806655,0,0,1.110223E-16,0,0,0.5059637,0.4806655,0,0,7.28179,4.071663,0,0.5059637,-0.5059637,6.558583,46.84692,0.2189386,0.5287321,0,0,4.071663
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.453279,0.453279,0,-1,0,0.453279,0,0,0,0,0,0.4771357,0.453279,0,0,7.843972,3.565699,0,0.4771357,-0.4771357,6.055637,43.25447,0.2189386,0.4986069,0,0,3.565699
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1627148,0.1627148,0,-1,0,0.1627148,0,0,2.775558E-17,0,0,0.1712787,0.1627148,0,0,8.374123,3.088563,0,0.1712787,-0.1712787,5.875094,41.96487,0.2189386,0.1789862,0,0,3.088563
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.564433,2.917285,0,0,0,5.875094,41.96487,0.2189386,0,0,0,2.917285
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.253536,1.253536,0,-1,0,1.253536,0,0,0,0,0,1.319512,1.253536,0,0,8.564433,2.917285,0,1.319512,-1.319512,4.484206,32.02998,0.2189386,1.37889,0,0,2.917285
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03056,1.597773,0,0,0,4.484206,32.02998,0.2189386,0,0,0,1.597773
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.475238,0.475238,0,0,0,0.475238,0,0,5.551115E-17,0,0,0.5002505,0.475238,0,0,10.03056,1.597773,0,0.5002505,-0.5002505,3.956896,28.26349,0.2189386,0.5227618,0,0,1.597773
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,10.58639,1.097523,0.6293008,0,0.6293008,4.553903,32.52782,0.2186692,0,0.5034406,0,1.726823
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,9.957089,1.663893,1.711286,0,1.711286,6.177372,44.12399,0.21794,0,1.369029,0,3.375179
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.622267,3.33,0,-1,0,3.33,85.68913,4.440892E-16,0.2922664,0.654493,2.853448,3.505263,3.33,0,0,8.245804,3.204051,0,0.6518152,-0.6518152,5.490298,39.21634,0.21794,3.984493,2.282758,0,6.057498
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,7.238762,7.238762,5,0,1.53,7.238762,51.91999,0,0,0,3.758365,2.356591,2.238762,0,0,8.970043,2.552235,1.401773,0,1.401773,6.820137,48.71517,0.2179895,7.962638,3.006692,5,6.3106
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.22073,2.22073,5,0,1.53,2.22073,197.4062,0,0,0,4.38386,0,0,2.77927,2.640306,7.56827,3.813831,7.024166,0,7.024166,13.48385,96.313,0.2172347,2.442803,3.507088,5,8.197691
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.454141,0,0,4.998245,0,0,0,0,0.5441037,10.13558,0.5441037,0,0.5441037,14.00003,100,0.2170083,0,3.998596,0,15.13383
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.6836707,0.6836707,0,0,0,0.6836707,732.5163,4.288346,0,0,5.007999,0.7196534,0.6836707,0,0,0,10.62527,0,0,0,14.00003,100,0.2170083,0.7520378,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170083,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1501273,0.1501273,0,0,0,0.1501273,2272.153,3.253093,0,0,3.411122,0.1580287,0.1501273,0,0,0,10.62527,0,0,0,14.00003,100,0.2170083,0.16514,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.153604,3.153604,1.336689,0,0.5299161,3.153604,60.64624,0,4.440892E-16,0,1.912542,1.912542,1.816915,0,0,0,10.62527,0,0,0,14.00003,100,0.2170083,3.468964,1.530034,5,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.693214,1.693214,0,0,0,1.693214,75.70436,0,2.220446E-16,0,1.281837,1.782331,1.693214,0,0,0,10.62527,0,0.5004937,-0.5004937,13.47246,96.23167,0.2170083,1.862535,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,6.5007,6.5007,5,0,1.53,6.5007,2.715622,0,8.881784E-16,0,0.1765344,1.579684,1.500699,0,0,0.5561041,10.12478,0,1.403149,-1.403149,11.99341,85.66706,0.2170083,7.150769,0.1412275,5,10.30132
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.43609,1.43609,0,-1,0,1.43609,0,0,0,0,0,1.511674,1.43609,0,0,2.115159,8.721631,0,1.511674,-1.511674,10.39997,74.28534,0.2170083,1.579699,0,0,8.721631
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794797,7.209957,0,0,0,10.39997,74.28534,0.2170083,0,0,0,7.209957
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.531811,2.531811,0,-1,0,2.531811,0,0,4.440892E-16,0,0,2.665064,2.531811,0,0,3.794797,7.209957,0,2.665064,-2.665064,7.590744,54.21949,0.2170083,2.784992,0,0,7.209957
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.755979,4.544893,0,0,0,7.590744,54.21949,0.2170083,0,0,0,4.544893
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2779101,0.2779101,0,-1,0,0.2779101,0,0,5.551115E-17,0,0,0.2925369,0.2779101,0,0,6.755979,4.544893,0,0.2925369,-0.2925369,7.282382,52.01691,0.2170083,0.3057011,0,0,4.544893
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.07563638,0.07563638,0,-1,0,0.07563638,0,0,0,0,0,0.07961724,0.07563638,0,0,7.08102,4.252356,0,0.07961724,-0.07961724,7.198458,51.41746,0.2170083,0.08320002,0,0,4.252356
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.8106554,0.8106554,0,-1,0,0.8106554,0,0,1.110223E-16,0,0,0.8533214,0.8106554,0,0,7.169484,4.172739,0,0.8533214,-0.8533214,6.298979,44.99261,0.2170083,0.8917209,0,0,4.172739
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.8421373,0.8421373,0,-1,0,0.8421373,0,0,1.110223E-16,0,0,0.8864604,0.8421373,0,0,8.117619,3.319417,0,0.8864604,-0.8864604,5.364567,38.31826,0.2170083,0.9263511,0,0,3.319417
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.120505,0.120505,0,-1,0,0.120505,0,0,2.775558E-17,0,0,0.1268473,0.120505,0,0,9.102574,2.432957,0,0.1268473,-0.1268473,5.230859,37.3632,0.2170083,0.1325555,0,0,2.432957
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.8197513,0.8197513,0,-1,0,0.8197513,0,0,0,0,0,0.8628961,0.8197513,0,0,9.243516,2.30611,0,0.8628961,-0.8628961,4.321286,30.86627,0.2170083,0.9017264,0,0,2.30611
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.008162,1.008162,0,0,0,1.008162,0,0,0,0,0,1.061223,1.008162,0,0,10.20229,1.443214,0,1.061223,-1.061223,3.202659,22.87609,0.2170083,1.108978,0,0,1.443214
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.5501857,0.5501857,4.055449,0,1.272138,0.5501857,0,0,0,0,0,0,0,3.505263,3.33,11.38143,0.3819903,3.33,0,3.33,6.361774,45.44115,0.2172526,0.6052043,0,5,0.3819903
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,8.051427,3.37899,3.65321,0,3.65321,9.827514,70.19639,0.2170455,0,0.2585684,5,3.702201
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.934558,2.934558,5,0,1.53,2.934558,42.62119,0,0,0,1.250744,0,0,2.065442,1.96217,4.398216,6.66688,3.212914,0,3.212914,12.87555,91.96804,0.2175895,3.228014,1.000595,5,7.917624
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.648906,3.33,0,-1,0,3.33,89.03794,0,0.3189056,0.6837962,2.964963,3.505263,3.33,0,0,1.185303,9.558502,0,0.5402996,-0.5402996,12.30603,87.90001,0.2175895,4.013796,2.371971,0,12.52347
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.147645,3.147645,1.25,0,0.50625,3.147645,124.5505,0.1372499,0,0,3.920407,1.997521,1.897645,0,0,1.785636,9.018202,1.785636,0,1.785636,14.00003,100,0.216862,3.46241,3.136325,5,12.93861
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1543674,0.1543674,0,0,0,0.1543674,2937.986,4.3728,0,0,4.535292,0.162492,0.1543674,0,0,0,10.62527,0,0,0,14.00003,100,0.216862,0.1698041,3.628234,0,15.16057
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.992101,1.992101,0,0,0,1.992101,235.4966,2.594381,0,0,4.691329,2.096948,1.992101,0,0,0,10.62527,0,0,0,14.00003,100,0.216862,2.191311,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,1.020857,1.020857,0,0,0,1.020857,443.325,3.451127,0,0,4.525713,1.074586,1.020857,0,0,0,10.62527,0,0,0,14.00003,100,0.216862,1.122942,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.671075,3.33,0,-1,0,3.33,143.8519,1.285005,0.3410754,0.7081829,4.790268,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216862,4.038183,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,4.01404,4.01404,1.321505,0,0.5257708,4.01404,70.60835,0,0,0,2.834248,2.834248,2.692536,0,0,0,10.62527,0,0,0,14.00003,100,0.216862,4.415444,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,3.040752,3.040752,1.25,0,0.50625,3.040752,68.79085,0.206757,0,0,2.091759,1.885002,1.790752,0,0,0,10.62527,0,0,0,14.00003,100,0.216862,3.344827,1.673407,5,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002586878,0.002586878,0,0,0,0.002586878,20023.94,0.5152718,0,0,0.5179948,0.002723029,0.002586878,0,0,0,10.62527,0,0,0,14.00003,100,0.216862,0.002845565,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216862,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4229198,0.4229198,0,-1,0,0.4229198,0,0,0,0,0,0.4451787,0.4229198,0,0,0,10.62527,0,0.4451787,-0.4451787,13.53077,96.64816,0.216862,0.4652117,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.264525,3.33,0,-1,0,3.33,0,0,0.9345256,1.360978,0,3.505263,3.33,0,0,0.494643,10.1801,0,3.505263,-3.505263,9.835896,70.25626,0.216862,4.690978,0,0,10.1801
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.760488,2.760488,0,-1,0,2.760488,0,0,0,0,0,2.905776,2.760488,0,0,4.38938,6.674832,0,2.905776,-2.905776,6.772939,48.37804,0.216862,3.036536,0,0,6.674832
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3267448,0.3267448,0,-1,0,0.3267448,0,0,0,0,0,0.3439419,0.3267448,0,0,7.61802,3.769056,0,0.3439419,-0.3439419,6.410393,45.78843,0.216862,0.3594193,0,0,3.769056
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.9450554,0.9450554,0,-1,0,0.9450554,0,0,1.110223E-16,0,0,0.9947951,0.9450554,0,0,8.000178,3.425114,0,0.9947951,-0.9947951,5.361787,38.2984,0.216862,1.039561,0,0,3.425114
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.6888862,0.6888862,0,-1,0,0.6888862,0,0,1.110223E-16,0,0,0.7251434,0.6888862,0,0,9.105506,2.430319,0,0.7251434,-0.7251434,4.597418,32.83864,0.216862,0.7577748,0,0,2.430319
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.358946,0.358946,0,-1,0,0.358946,0,0,0,0,0,0.3778379,0.358946,0,0,9.911221,1.705176,0,0.3778379,-0.3778379,4.199142,29.99381,0.216862,0.3948406,0,0,1.705176
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.9438518,0.9438518,0,-1,0,0.9438518,0,0,1.110223E-16,0,0,0.9935282,0.9438518,0,0,10.33104,1.327338,0,0.9935282,-0.9935282,3.151872,22.51332,0.216862,1.038237,0,0,1.327338
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.135259,0.3171189,0,-1,0,0.3171189,0,0,0.8181402,0.9316661,0,0.3338094,0.3171189,0,0,11.43496,0.3338094,0,0.3338094,-0.3338094,2.800006,20,0.216862,1.248785,0,0,0.3338094
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.7621371,0,0,-1,0,0,0,0,0.7621371,0.8383508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216862,0.8383508,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.324591,1.324591,4.829854,0,1.48355,1.324591,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174968,1.45705,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2174225,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,3.072872,3.072872,5,0,1.53,3.072872,6.691628,0,0,0,0.2056252,0,0,1.927128,1.830771,5.14586,5.994,2.036397,0,2.036397,11.05013,78.92935,0.2177929,3.38016,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,2.22351,0,0.7720183,0,0,0,0,0,0.9971289,0,0,2.22351,2.112335,3.109464,7.826757,3.109464,0,3.109464,14.00003,100,0.2170933,0,0.7977031,5,8.823886
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,1.638784,0,0,1.638784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170933,0,1.311028,0,12.26406
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.221905,1.221905,0,0,0,1.221905,227.1011,1.488745,0,0,2.774961,1.286216,1.221905,0,0,0,10.62527,0,0,0,14.00003,100,0.2170933,1.344096,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.4176228,0.4176228,0,0,0,0.4176228,912.9397,3.373041,0,0,3.812644,0.4396029,0.4176228,0,0,0,10.62527,0,0,0,14.00003,100,0.2170933,0.459385,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.771447,2.771447,0,0,0,2.771447,150.9289,1.265601,0,0,4.182914,2.917313,2.771447,0,0,0,10.62527,0,0,0,14.00003,100,0.2170933,3.048592,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170933,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,5.697336,3.33,0,-1,0,3.33,103.8292,0,2.367336,2.937069,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2170933,6.267069,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.404707,1.404707,0,0,0,1.404707,141.4531,0.4553063,0,0,1.987001,1.478639,1.404707,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2170722,1.545178,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.855478,2.855478,0,0,0,2.855478,48.07775,0,0,0,1.37285,3.005766,2.855478,0,0,0,10.62527,0,1.632917,-1.632917,12.27878,87.70541,0.2170722,3.141026,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,5.904761,5.904761,5,0,1.53,5.904761,9.246517,0,0,0,0.5459847,0.9523801,0.9047611,0,0,1.814352,8.992357,0,0.4063954,-0.4063954,11.8504,84.64558,0.2170722,6.495237,0.4367878,5,9.538342
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,2.265902,8.585962,0.2509806,0,0.2509806,12.08851,86.3463,0.2169724,0,0.2007845,0,8.836943
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.014922,8.811845,0,0,0,12.08851,86.3463,0.2169724,0,0,0,8.811845
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.626282,3.33,0,-1,0,3.33,0,0,0.296282,0.6589102,0,3.505263,3.33,0,0,2.014922,8.811845,0,3.505263,-3.505263,8.393634,59.95441,0.2169724,3.98891,0,0,8.811845
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,6.923244,3.33,0,-1,0,3.33,0,0,3.593244,4.285568,0,3.505263,3.33,0,0,5.909658,5.306581,0,3.505263,-3.505263,4.698762,33.56252,0.2169724,7.615568,0,0,5.306581
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.504777,1.504777,0,-1,0,1.504777,0,0,2.220446E-16,0,0,1.583976,1.504777,0,0,9.804396,1.801318,0,1.583976,-1.583976,3.029105,21.63642,0.2169724,1.655255,0,0,1.801318
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.796603,0.2064755,0,-1,0,0.2064755,0,0,0.5901274,0.6697877,0,0.2173427,0.2064755,0,0,11.56437,0.2173427,0,0.2173427,-0.2173427,2.800006,20,0.2169724,0.8762633,0,0,0.2173427
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4282436,0,0,-1,0,0,0,0,0.4282436,0.471068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169724,0.471068,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169724,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3642524,0,0,-1,0,0,0,0,0.3642524,0.4006777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169724,0.4006777,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3001556,0,0,-1,0,0,0,0,0.3001556,0.3301711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169724,0.3301711,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7124488,0,0,-1,0,0,0,0,0.7124488,0.7836937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169724,0.7836937,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3580063,0.3580063,3.86327,0,1.219673,0.3580063,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171001,0.393807,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01770652,0.01770652,3.52297,0,1.126771,0.01770652,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2170396,0.01947718,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,4.877092,4.877092,5,0,1.53,4.877092,9.107946,0,0,0,0.4442029,0,0,0.1229081,0.1167627,5.14586,5.994,0.5609656,0,0.5609656,9.650415,68.9314,0.2171182,5.364801,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.041171,1.041171,4.546434,0,1.406176,1.041171,55.43739,4.440892E-16,0,0,0.5771977,0,0,3.505263,3.33,4.584895,6.498869,3.907198,0,3.907198,13.35711,95.40772,0.2173903,1.145288,0.4617582,5,7.076067
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.596493,1.596493,0,-1,0,1.596493,96.07642,2.220446E-16,0,0,1.533853,1.680519,1.596493,0,0,0.6776969,10.01535,0,0.1466657,-0.1466657,13.20251,94.30344,0.2173903,1.756142,1.227082,0,11.5492
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.76319,2.76319,0,0,0,2.76319,68.48434,0,0,0,1.892352,2.908621,2.76319,0,0,0.8406588,9.868681,0,1.016268,-1.016268,12.13127,86.65174,0.2173903,3.039509,1.513882,0,11.76103
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0.519142,0,0,2.488988,0,0,0,0,1.969846,8.852413,1.969846,0,1.969846,14.00003,100,0.2166246,0,1.99119,0,11.3414
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.613999,2.613999,0,0,0,2.613999,106.9668,0.0445333,0,0,2.796111,2.751578,2.613999,0,0,0,10.62527,0,0,0,14.00003,100,0.2166246,2.875399,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.322626,1.322626,0,0,0,1.322626,215.6423,1.459903,0,0,2.852141,1.392238,1.322626,0,0,0,10.62527,0,0,0,14.00003,100,0.2166246,1.454888,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166246,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.5904102,0.5904102,0,0,0,0.5904102,383.0347,1.639992,0,0,2.261476,0.6214845,0.5904102,0,0,0,10.62527,0,0,0,14.00003,100,0.2166246,0.6494513,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.093487,3.093487,2.181751,0,0.760618,3.093487,31.02394,1.110223E-16,0,0,0.9597214,0.9597214,0.9117354,0,0,0,10.62527,0,0,0,14.00003,100,0.2166246,3.402835,0.7677772,5,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0.366004,0,0,0.366004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166246,0,0.2928032,0,10.99128
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,9.589528,8.33,5,0,1.53,8.33,2.700043,0,1.259528,2.218481,0.2249136,3.505263,3.33,0,0,0,10.62527,0,3.280349,-3.280349,10.54224,75.30154,0.2166246,10.54848,0.1799309,5,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.028712,3.33,0,-1,0,3.33,0,0,2.698712,3.301583,0,3.505263,3.33,0,0,3.644833,7.344924,0,3.505263,-3.505263,6.847364,48.90965,0.2166246,6.631583,0,0,7.344924
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.558585,1.558585,0,-1,0,1.558585,0,0,2.220446E-16,0,0,1.640616,1.558585,0,0,7.53957,3.839661,0,1.640616,-1.640616,5.118003,36.55709,0.2166246,1.714444,0,0,3.839661
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.362476,2.199046,0,0,0,5.118003,36.55709,0.2166246,0,0,0,2.199046
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.362476,2.199046,0,0,0,5.118003,36.55709,0.2166246,0,0,0,2.199046
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.362476,2.199046,0,0,0,5.118003,36.55709,0.2166246,0,0,0,2.199046
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.6770326,0.6770326,0,-1,0,0.6770326,0,0,0,0,0,0.7126659,0.6770326,0,0,9.362476,2.199046,0,0.7126659,-0.7126659,4.366787,31.19128,0.2166246,0.7447358,0,0,2.199046
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4988084,0.4988084,0,-1,0,0.4988084,0,0,5.551115E-17,0,0,0.5250615,0.4988084,0,0,10.15433,1.48638,0,0.5250615,-0.5250615,3.813324,27.23797,0.2166246,0.5486892,0,0,1.48638
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.9900934,0.9132523,0,-1,0,0.9132523,0,0,0.07684108,0.1758504,0,0.9613182,0.9132523,0,0,10.73773,0.9613182,0,0.9613182,-0.9613182,2.800006,20,0.2166246,1.089103,0,0,0.9613182
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.8407552,0,0,-1,0,0,0,0,0.8407552,0.9248307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166246,0.9248307,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.502557,0,0,-1,0,0,0,0,1.502557,1.652812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166246,1.652812,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.6632693,0.6632693,4.168532,0,1.303009,0.6632693,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216916,0.7295962,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.7725791,0.7725791,4.277842,0,1.332851,0.7725791,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2172625,0.8498371,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.214228,3.214228,5,0,1.53,3.214228,16.09965,0,0,0,0.5174796,0,0,1.785772,1.696483,5.14586,5.994,2.213963,0,2.213963,11.21859,80.1326,0.2176317,3.535651,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.468666,3.468666,4.999116,0,1.529759,3.468666,38.08082,0,0,0,1.320896,0,0,1.530451,1.453928,2.931897,7.986567,2.774825,0,2.774825,13.85102,98.93563,0.2180538,3.815532,1.056717,5,9.307463
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,3.034431,3.034431,0,-1,0,3.034431,91.30647,0,4.440892E-16,0.007874364,2.770632,3.194138,3.034431,0,0,0.1570726,10.48391,0,0.4235059,-0.4235059,13.4046,95.74696,0.2180538,3.337874,2.216506,0,13.25454
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,4.114063,4.114063,1.485543,0,0.5705533,4.114063,82.50961,3.330669E-16,0,0,3.394497,2.766863,2.62852,0,0,0.6276347,10.0604,0.6276347,0,0.6276347,14.00003,100,0.2179394,4.525469,2.715598,5,13.4549
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.593302,1.593302,0,0,0,1.593302,291.2956,2.964058,0,0,4.641218,1.67716,1.593302,0,0,0,10.62527,0,0,0,14.00003,100,0.2179394,1.752632,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.946767,3.946767,1.25,0,0.50625,3.946767,128.9493,2.250626,0,0,5.089328,2.838702,2.696767,0,0,0,10.62527,0,0,0,14.00003,100,0.2179394,4.341444,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.393094,4.393094,1.25,0,0.50625,4.393094,109.3651,1.49599,0,0,4.804509,3.30852,3.143094,0,0,0,10.62527,0,0,0,14.00003,100,0.2179394,4.832403,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.117612,2.117612,0,-1,0,2.117612,215.069,2.325262,0,0,4.554327,2.229065,2.117612,0,0,0,10.62527,0,0,0,14.00003,100,0.2179394,2.329373,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179394,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179394,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179394,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.363665,4.363665,4.277994,0,1.332892,4.363665,2.066614,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2179394,4.800031,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.591148,3.33,0,-1,0,3.33,0,0,0.2611483,0.6202631,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2179394,3.950263,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.026544,3.33,0,-1,0,3.33,0,0,0.6965436,1.099198,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2179394,4.429198,0,0,7.120011
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.203057,3.203057,0,-1,0,3.203057,0,0,4.440892E-16,0.1933627,0,3.371639,3.203057,0,0,7.789474,3.614748,0,3.371639,-3.371639,3.056265,21.83042,0.2179394,3.523363,0,0,3.614748
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.6532155,0.2309535,0,-1,0,0.2309535,0,0,0.4222621,0.4875836,0,0.2431089,0.2309535,0,0,11.53574,0.2431089,0,0.2431089,-0.2431089,2.800006,20,0.2179394,0.7185371,0,0,0.2431089
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179394,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.966723,0,0,-1,0,0,0,0,0.966723,1.063395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179394,1.063395,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.815504,0,0,-1,0,0,0,0,0.815504,0.8970544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179394,0.8970544,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4340006,0,0,-1,0,0,0,0,0.4340006,0.4774006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179394,0.4774006,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.3079255,0,0,-1,0,0,0,0,0.3079255,0.338718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179394,0.338718,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.6894211,0,0,-1,0,0,0,0,0.6894211,0.7583631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179394,0.7583631,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.090958,2.090958,5,0,1.53,2.090958,0,0,0,0,0,0,0,2.909042,2.76359,11.80586,0,2.76359,0,2.76359,5.421778,38.72691,0.2184271,2.300053,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.7219945,0.7219945,4.227258,0,1.319041,0.7219945,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,9.04227,2.487231,3.33,0,3.33,8.580893,61.29197,0.2187313,0.794194,0,5,2.487231
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2196558,0.2196558,3.724919,0,1.181903,0.2196558,384.9637,0,0,0,0.8455951,0,0,3.505263,3.33,5.71227,5.484231,4.175595,0,4.175595,12.54221,89.58704,0.2184518,0.2416214,0.6764761,5,6.329826
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.343848,0.343848,0,0,0,0.343848,536.2509,0,0,0,1.843888,0.3619453,0.343848,0,0,1.536675,9.242267,1.481943,0,1.481943,13.9481,99.62912,0.2178969,0.3782328,1.475111,0,11.08615
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,2.995604,0,0,3.050336,0,0,0,0,0.05473175,10.57602,0.05473175,0,0.05473175,14.00003,100,0.2178764,0,2.440269,0,13.62635
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178764,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,3.04095,3.04095,1.25,0,0.50625,3.04095,125.5625,1.933082,0,0,3.818293,1.885211,1.79095,0,0,0,10.62527,0,0,0,14.00003,100,0.2178764,3.345045,3.054634,5,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,4.934042,4.934042,1.604042,0,0.6029034,4.934042,96.32237,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178764,5.427446,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.982705,3.982705,1.25,0,0.50625,3.982705,123.6924,2.049772,0,0,4.926303,2.876531,2.732705,0,0,0,10.62527,0,0,0,14.00003,100,0.2178764,4.380975,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,9.652719,3.33,0,-1,0,3.33,128.2722,0.7662024,6.322719,7.287991,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2178764,10.61799,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178764,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.588616,1.588616,0,0,0,1.588616,146.5088,0.6552355,0,0,2.327463,1.672228,1.588616,0,0,0,10.62527,0,0,0,14.00003,100,0.2178764,1.747478,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178764,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.258036,1.258036,0,0,0,1.258036,15.59279,0,0,0,0.1961629,1.324249,1.258036,0,0,0,10.62527,0,1.128086,-1.128086,12.81092,91.5064,0.2178764,1.38384,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.042587,3.33,0,-1,0,3.33,0,0,1.712587,2.216846,0,3.505263,3.33,0,0,1.253428,9.497189,0,3.505263,-3.505263,9.11605,65.11451,0.2178764,5.546846,0,0,9.497189
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.884473,1.884473,0,-1,0,1.884473,0,0,2.220446E-16,0,0,1.983656,1.884473,0,0,5.148165,5.991925,0,1.983656,-1.983656,7.025093,50.17913,0.2178764,2.07292,0,0,5.991925
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.865761,2.865761,0,-1,0,2.865761,0,0,4.440892E-16,0,0,3.016591,2.865761,0,0,7.352228,4.008269,0,3.016591,-3.016591,3.845327,27.46656,0.2178764,3.152338,0,0,4.008269
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.10756,0.9420946,0,-1,0,0.9420946,0,0,0.1654657,0.2762218,0,0.9916785,0.9420946,0,0,10.70399,0.9916785,0,0.9916785,-0.9916785,2.800006,20,0.2178764,1.218316,0,0,0.9916785
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3589756,0,0,-1,0,0,0,0,0.3589756,0.3948732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178764,0.3948732,0,0,0
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.7879281,0,0,-1,0,0,0,0,0.7879281,0.8667209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178764,0.8667209,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.08129475,0,0,-1,0,0,0,0,0.08129475,0.08942422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178764,0.08942422,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.8900276,0,0,-1,0,0,0,0,0.8900276,0.9790304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178764,0.9790304,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178764,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.010706,0,0,-1,0,0,0,0,1.010706,1.111777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178764,1.111777,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.9123299,0.9123299,4.417593,0,1.371003,0.9123299,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182775,1.003563,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.456384,1.456384,4.961647,0,1.51953,1.456384,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2188476,1.602022,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2212998,0.2212998,3.726563,0,1.182352,0.2212998,351.3346,0,0,0,0.7775025,0,0,3.505263,3.33,5.14586,5.994,4.107502,0,4.107502,13.01496,92.96378,0.218599,0.2434297,0.6220021,5,6.771502
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.240808,4.240808,3.22438,0,1.045256,4.240808,49.71416,0,0,0,2.108282,1.069925,1.016428,0,0,1.038358,9.690752,1.038358,0,1.038358,14.00003,100,0.2187204,4.664889,1.686626,5,11.79903
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.688668,2.688668,0,-1,0,2.688668,122.2705,0.4572703,0,0,3.287447,2.830177,2.688668,0,0,0,10.62527,0,0,0,14.00003,100,0.2187204,2.957535,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.840055,3.840055,1.25,0,0.50625,3.840055,107.5717,1.404439,0,0,4.130813,2.726374,2.590055,0,0,0,10.62527,0,0,0,14.00003,100,0.2187204,4.224061,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,9.938127,8.33,5,0,1.53,8.33,59.27599,1.432427,1.608126,2.601939,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187204,10.93194,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,3.05026,3.05026,1.25,0,0.50625,3.05026,172.1604,3.356328,0,0,5.251338,1.89501,1.80026,0,0,0,10.62527,0,0,0,14.00003,100,0.2187204,3.355286,4.20107,5,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,9.448393,8.33,5,0,1.53,8.33,53.66791,0.9652737,1.118392,2.063232,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187204,10.39323,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.110773,2.110773,0,-1,0,2.110773,201.3156,2.027449,0,0,4.249315,2.221866,2.110773,0,0,0,10.62527,0,0,0,14.00003,100,0.2187204,2.32185,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.824788,0.824788,0,0,0,0.824788,441.6447,2.774434,0,0,3.642632,0.8681979,0.824788,0,0,0,10.62527,0,0,0,14.00003,100,0.2187204,0.9072669,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.535936,1.535936,0,0,0,1.535936,154.5731,0.7573689,0,0,2.374144,1.616775,1.535936,0,0,0,10.62527,0,0,0,14.00003,100,0.2187204,1.68953,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.646288,1.646288,0,0,0,1.646288,64.2086,0,0,0,1.057058,1.732934,1.646288,0,0,0,10.62527,0,0.675876,-0.675876,13.28759,94.91119,0.2187204,1.810916,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,5.415122,5.415122,5,0,1.53,5.415122,2.288535,1.110223E-16,0,0,0.123927,0.4369701,0.4151216,0,0,0.7509733,9.949398,0,0.3130431,-0.3130431,12.95762,92.55421,0.2187204,5.956634,0.09914158,5,10.07333
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.445359,3.33,0,-1,0,3.33,0,0,0.1153584,0.4598942,0,3.505263,3.33,0,0,1.098799,9.636355,0,3.505263,-3.505263,9.262744,66.16232,0.2187204,3.789894,0,0,9.636355
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.553646,3.33,0,-1,0,3.33,0,0,2.223646,2.779011,0,3.505263,3.33,0,0,4.993536,6.131092,0,3.505263,-3.505263,5.567872,39.77044,0.2187204,6.109011,0,0,6.131092
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.951339,2.494537,0,-1,0,2.494537,0,0,0.4568014,0.7519352,0,2.625829,2.494537,0,0,8.888272,2.625829,0,2.625829,-2.625829,2.800006,20,0.2187204,3.246473,0,0,2.625829
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3656728,0,0,-1,0,0,0,0,0.3656728,0.4022401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187204,0.4022401,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.758303,0,0,-1,0,0,0,0,1.758303,1.934133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187204,1.934133,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6365205,0,0,-1,0,0,0,0,0.6365205,0.7001726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187204,0.7001726,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.6759291,0,0,-1,0,0,0,0,0.6759291,0.743522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187204,0.743522,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.191344,0,0,-1,0,0,0,0,1.191344,1.310479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187204,1.310479,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4165646,0,0,-1,0,0,0,0,0.4165646,0.458221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187204,0.458221,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.135159,0,0,-1,0,0,0,0,1.135159,1.248675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187204,1.248675,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2116791,0.2116791,3.716942,0,1.179725,0.2116791,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187538,0.232847,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.6656775,0.6656775,4.170941,0,1.303667,0.6656775,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190156,0.7322453,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.686636,4.686636,5,0,1.53,4.686636,17.42316,0,0,0,0.8165601,0,0,0.3133635,0.2976953,5.14586,5.994,1.114255,0,1.114255,10.17531,72.68066,0.2191587,5.1553,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,2.299107,0,0.7926563,0,0,0,0,0,1.847453,0,0,2.299107,2.184152,4.031605,6.99683,4.031605,0,4.031605,14.00003,100,0.2182274,0,1.477962,5,8.844283
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.663165,2.663165,0,-1,0,2.663165,119.8426,0.3882745,0,0,3.191606,2.803331,2.663165,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,2.929481,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,2.03651,2.03651,0,0,0,2.03651,203.8332,2.007388,0,0,4.151082,2.143694,2.03651,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,2.240161,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.206409,1.206409,0,0,0,1.206409,413.6131,3.71996,0,0,4.989864,1.269904,1.206409,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,1.327049,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.143366,3.143366,1.25,0,0.50625,3.143366,162.218,3.10609,0,0,5.099106,1.993016,1.893366,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,3.457702,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.421636,4.421636,1.25,0,0.50625,4.421636,107.4603,1.412937,0,0,4.751501,3.338564,3.171636,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,4.863799,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.927451,1.927451,0,-1,0,1.927451,226.5576,2.337892,0,0,4.366788,2.028896,1.927451,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,2.120196,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.596048,1.596048,0,0,0,1.596048,219.5706,1.824401,0,0,3.504452,1.68005,1.596048,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,1.755653,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.221879,3.221879,1.25,0,0.50625,3.221879,78.81538,0.4636739,0,0,2.539336,2.075663,1.971879,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,3.544067,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.457443,4.457443,4.167325,0,1.30268,4.457443,6.851187,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2182274,4.903187,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.148013,3.33,0,-1,0,3.33,0,0,1.818012,2.332814,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2182274,5.662814,0,0,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.871978,3.33,0,-1,0,3.33,0,0,0.5419775,0.9291753,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2182274,4.259175,0,0,7.120011
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.493786,3.33,0,-1,0,3.33,0,0,2.163786,2.713165,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2182274,6.043165,0,0,3.614748
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.9288507,0.1040105,0,-1,0,0.1040105,0,0,0.8248402,0.9177253,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2182274,1.021736,0,0,0.1094847
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3664237,0,0,-1,0,0,0,0,0.3664237,0.403066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182274,0.403066,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.5745449,0,0,-1,0,0,0,0,0.5745449,0.6319994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182274,0.6319994,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4117599,0,0,-1,0,0,0,0,0.4117599,0.452936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182274,0.452936,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3973773,0,0,-1,0,0,0,0,0.3973773,0.437115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182274,0.437115,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.404388,0,0,-1,0,0,0,0,1.404388,1.544827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182274,1.544827,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03115945,0,0,-1,0,0,0,0,0.03115945,0.0342754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182274,0.0342754,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1543641,0.1543641,3.659627,0,1.164078,0.1543641,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182343,0.1698005,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7145755,0.7145755,4.219839,0,1.317016,0.7145755,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218518,0.786033,0,5,2.997
