Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.4112875,0.4112875,3.916551,0,1.234218,0.4112875,128.0489,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2184632,0.4524163,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.391165,2.391165,0,0,0,2.391165,71.97346,0,0,0,1.721004,2.517015,2.391165,0,0,1.289211,9.464984,0,0.7960115,-0.7960115,11.93791,85.27058,0.2184632,2.630281,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,0.8112807,0,0,2.984949,0,0,0,0,2.173668,8.668973,2.173668,0,2.173668,14.00003,100,0.2176968,0,2.387959,0,11.65392
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.457466,2.457466,0,0,0,2.457466,132.7613,0.6757576,0,0,3.262564,2.586806,2.457466,0,0,0,10.62527,0,0,0,14.00003,100,0.2176968,2.703213,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.898237,0.898237,0,0,0,0.898237,519.033,3.716634,0,0,4.662147,0.9455127,0.898237,0,0,0,10.62527,0,0,0,14.00003,100,0.2176968,0.9880607,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.530415,1.530415,0,0,0,1.530415,311.3575,3.154097,0,0,4.76506,1.610963,1.530415,0,0,0,10.62527,0,0,0,14.00003,100,0.2176968,1.683456,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176968,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.585725,2.585725,0,-1,0,2.585725,167.1611,1.600511,0,0,4.322327,2.721815,2.585725,0,0,0,10.62527,0,0,0,14.00003,100,0.2176968,2.844297,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.379081,5.379081,2.222294,0,0.7716863,5.379081,61.77512,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2176968,5.916989,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.7013069,0.7013069,0,0,0,0.7013069,277.5228,1.208069,0,0,1.946287,0.7382178,0.7013069,0,0,0,10.62527,0,0,0,14.00003,100,0.2176968,0.7714376,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.866233,1.866233,0,0,0,1.866233,68.2308,0,0,0,1.273346,1.964456,1.866233,0,0,0,10.62527,0,0.6911101,-0.6911101,13.27153,94.79648,0.2176968,2.052856,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.635052,4.635052,5,0,1.53,4.635052,3.679355,0,0,0,0.17054,0,0,0.3649476,0.3467003,0.7679001,9.934164,0.5172403,0,0.5172403,13.76223,98.30145,0.217773,5.098557,0.136432,5,10.1047
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.952895,2.952895,0,-1,0,2.952895,0,0,4.440892E-16,0,0,3.108311,2.952895,0,0,0.2506598,10.39968,0,3.108311,-3.108311,10.48578,74.89831,0.217773,3.248185,0,0,10.39968
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.704339,7.291369,0,0,0,10.48578,74.89831,0.217773,0,0,0,7.291369
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.286978,3.33,0,-1,0,3.33,0,0,1.956978,2.485676,0,3.505263,3.33,0,0,3.704339,7.291369,0,3.505263,-3.505263,6.790912,48.50642,0.217773,5.815676,0,0,7.291369
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02038172,0.02038172,0,-1,0,0.02038172,0,0,3.469447E-18,0,0,0.02145444,0.02038172,0,0,7.599075,3.786106,0,0.02145444,-0.02145444,6.768297,48.34488,0.217773,0.02241989,0,0,3.786106
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2183499,0.2183499,0,-1,0,0.2183499,0,0,0,0,0,0.229842,0.2183499,0,0,7.622914,3.764652,0,0.229842,-0.229842,6.526022,46.61435,0.217773,0.2401849,0,0,3.764652
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.414085,0.414085,0,-1,0,0.414085,0,0,5.551115E-17,0,0,0.435879,0.414085,0,0,7.878294,3.53481,0,0.435879,-0.435879,6.066566,43.33252,0.217773,0.4554935,0,0,3.53481
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.199111,1.199111,0,-1,0,1.199111,0,0,2.220446E-16,0,0,1.262222,1.199111,0,0,8.362604,3.098931,0,1.262222,-1.262222,4.736067,33.82898,0.217773,1.319022,0,0,3.098931
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.947,0.947,0,-1,0,0.947,0,0,1.110223E-16,0,0,0.996842,0.947,0,0,9.765073,1.836709,0,0.996842,-0.996842,3.685303,26.32354,0.217773,1.0417,0,0,1.836709
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.183025,0.7978734,0,-1,0,0.7978734,0,0,1.385152,1.603454,0,0.8398668,0.7978734,0,0,10.87267,0.8398668,0,0.8398668,-0.8398668,2.800006,20,0.217773,2.401328,0,0,0.8398668
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.204177,0,0,-1,0,0,0,0,1.204177,1.324594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,1.324594,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.329299,1.329299,4.834562,0,1.484836,1.329299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183152,1.462229,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.792061,2.792061,5,0,1.53,2.792061,31.03246,0,0,0,0.866445,0,0,2.207939,2.097543,8.475861,2.997,2.963988,0,2.963988,8.771007,62.64992,0.2187499,3.071267,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.885072,2.885072,5,0,1.53,2.885072,75.11961,0,0,0,2.167255,0,0,2.114928,2.009181,5.511873,5.664589,4.176436,0,4.176436,12.73312,90.95069,0.219105,3.17358,1.733804,5,7.831844
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.434856,3.33,0,-1,0,3.33,93.5461,0,0.1048559,0.4483415,3.115085,3.505263,3.33,0,0,1.335436,9.423382,0,0.3901778,-0.3901778,12.32184,88.01295,0.219105,3.778342,2.492068,0,12.53847
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.354905,3.354905,1.25,0,0.50625,3.354905,127.47,0.291841,0,0,4.276498,2.21569,2.104905,0,0,1.768967,9.033204,1.768967,0,1.768967,14.00003,100,0.2184921,3.690396,3.421198,5,13.3097
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.595706,3.595706,1.25,0,0.50625,3.595706,135.2596,2.394372,0,0,4.863536,2.469164,2.345706,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,3.955277,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.153755,2.153755,0,0,0,2.153755,189.7425,1.819479,0,0,4.086589,2.26711,2.153755,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,2.36913,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.859688,1.859688,0,-1,0,1.859688,203.0607,1.818728,0,0,3.776295,1.957566,1.859688,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,2.045657,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.296627,2.296627,0,0,0,2.296627,143.3136,0.8738778,0,0,3.29138,2.417502,2.296627,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,2.52629,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,5.770794,5.770794,3.537831,0,1.130828,5.770794,40.73074,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,6.347873,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.414474,3.414474,3.207055,0,1.040526,3.414474,6.394417,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,3.755921,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184921,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.045976,3.045976,0,-1,0,3.045976,0,0,4.440892E-16,0.02057333,0,3.20629,3.045976,0,0,0,10.62527,0,3.20629,-3.20629,10.6203,75.85915,0.2184921,3.350573,0,0,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1164533,0.1164533,0,-1,0,0.1164533,0,0,0,0,0,0.1225825,0.1164533,0,0,3.562545,7.418984,0,0.1225825,-0.1225825,10.49109,74.9362,0.2184921,0.1280987,0,0,7.418984
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.824071,1.824071,0,-1,0,1.824071,0,0,0,0,0,1.920075,1.824071,0,0,3.698747,7.296402,0,1.920075,-1.920075,8.467152,60.47953,0.2184921,2.006479,0,0,7.296402
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.832164,5.376327,0,0,0,8.467152,60.47953,0.2184921,0,0,0,5.376327
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3428104,0.3428104,0,-1,0,0.3428104,0,0,0,0,0,0.360853,0.3428104,0,0,5.832164,5.376327,0,0.360853,-0.360853,8.086779,57.76259,0.2184921,0.3770914,0,0,5.376327
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.567035,0.567035,0,-1,0,0.567035,0,0,0,0,0,0.5968789,0.567035,0,0,6.233112,5.015473,0,0.5968789,-0.5968789,7.457613,53.26856,0.2184921,0.6237385,0,0,5.015473
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3081573,0.3081573,0,-1,0,0.3081573,0,0,5.551115E-17,0,0,0.3243761,0.3081573,0,0,6.896311,4.418594,0,0.3243761,-0.3243761,7.115691,50.82626,0.2184921,0.3389731,0,0,4.418594
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.256729,4.094218,0,0,0,7.115691,50.82626,0.2184921,0,0,0,4.094218
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.206054,1.206054,0,0,0,1.206054,0,0,2.220446E-16,0,0,1.269531,1.206054,0,0,7.256729,4.094218,0,1.269531,-1.269531,5.777488,41.26768,0.2184921,1.32666,0,0,4.094218
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.8900382,0.8900382,0,0,0,0.8900382,0,0,1.110223E-16,0,0,0.9368823,0.8900382,0,0,8.667318,2.824687,0,0.9368823,-0.9368823,4.789927,34.2137,0.2184921,0.979042,0,0,2.824687
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.546738,3.546738,5,0,1.53,3.546738,15.70056,0,0,0,0.5568578,0,0,1.453262,1.380599,9.708299,1.887805,1.937457,0,1.937457,6.62796,47.34248,0.2187727,3.901412,0.4454863,5,2.444663
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.829996,2.829996,5,0,1.53,2.829996,57.34794,0,0,0,1.622945,0,0,2.170004,2.061503,7.770842,3.631516,3.684448,0,3.684448,10.12333,72.30939,0.219274,3.112996,1.298356,5,5.254461
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,5.450375,3.33,0,-1,0,3.33,78.73131,4.440892E-16,2.120375,2.665412,2.621753,3.505263,3.33,0,0,4.086394,6.94752,0,0.8835105,-0.8835105,9.192033,65.65724,0.219274,5.995412,2.097402,0,9.569272
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,5.068072,6.064009,3.357635,0,3.357635,12.37737,88.40957,0.2181261,0,2.686108,0,9.421644
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.750319,1.750319,0,0,0,1.750319,243.5901,0.7107241,0,0,4.263602,1.842441,1.750319,0,0,1.710437,9.08588,1.710437,0,1.710437,14.00003,100,0.217546,1.92535,3.410882,0,13.34948
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.362502,1.362502,0,0,0,1.362502,362.4977,3.504827,0,0,4.939041,1.434213,1.362502,0,0,0,10.62527,0,0,0,14.00003,100,0.217546,1.498753,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.600225,3.600225,1.25,0,0.50625,3.600225,130.6405,2.22943,0,0,4.703351,2.473921,2.350225,0,0,0,10.62527,0,0,0,14.00003,100,0.217546,3.960248,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.138516,3.138516,0,-1,0,3.138516,136.179,0.9702984,0,0.1223673,4.273999,3.303701,3.138516,0,0,0,10.62527,0,0,0,14.00003,100,0.217546,3.452367,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,5.117347,5.117347,2.458468,0,0.8361618,5.117347,54.69279,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.217546,5.629082,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.942271,2.942271,0,0,0,2.942271,73.15971,0,0,0,2.152557,3.097127,2.942271,0,0,0,10.62527,0,0.9445705,-0.9445705,13.00436,92.88812,0.217546,3.236498,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.761658,2.761658,0,0,0,2.761658,29.3876,0,4.440892E-16,0,0.8115852,2.907009,2.761658,0,0,1.049523,9.680704,0,2.095424,-2.095424,10.79559,77.11122,0.217546,3.037824,0.6492682,0,10.49229
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,6.580747,6.580747,5,0,1.53,6.580747,2.410038,0,0,0,0.1585985,1.663944,1.580747,0,0,3.377771,7.58528,0,1.505346,-1.505346,9.208819,65.77715,0.217546,7.238822,0.1268788,5,7.743878
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.050377,6.079935,0,0,0,9.208819,65.77715,0.217546,0,0,0,6.079935
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.050377,6.079935,0,0,0,9.208819,65.77715,0.217546,0,0,0,6.079935
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2972662,0.2972662,0,-1,0,0.2972662,0,0,0,0,0,0.3129117,0.2972662,0,0,5.050377,6.079935,0,0.3129117,-0.3129117,8.878982,63.42117,0.217546,0.3269928,0,0,6.079935
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2856655,0.2856655,0,-1,0,0.2856655,0,0,5.551115E-17,0,0,0.3007006,0.2856655,0,0,5.398057,5.767023,0,0.3007006,-0.3007006,8.562016,61.15713,0.217546,0.3142321,0,0,5.767023
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3322497,0.3322497,0,-1,0,0.3322497,0,0,0,0,0,0.3497366,0.3322497,0,0,5.732169,5.466322,0,0.3497366,-0.3497366,8.19336,58.52388,0.217546,0.3654747,0,0,5.466322
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1732503,0.1732503,0,-1,0,0.1732503,0,0,2.775558E-17,0,0,0.1823687,0.1732503,0,0,6.120765,5.116586,0,0.1823687,-0.1823687,8.001127,57.15079,0.217546,0.1905753,0,0,5.116586
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.067283,1.067283,0,-1,0,1.067283,0,0,0,0,0,1.123456,1.067283,0,0,6.323397,4.934217,0,1.123456,-1.123456,6.8169,48.69205,0.217546,1.174012,0,0,4.934217
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1300684,0.1300684,0,-1,0,0.1300684,0,0,0,0,0,0.1369141,0.1300684,0,0,7.571681,3.810761,0,0.1369141,-0.1369141,6.67258,47.66119,0.217546,0.1430753,0,0,3.810761
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.020458,1.020458,0,-1,0,1.020458,0,0,2.220446E-16,0,0,1.074166,1.020458,0,0,7.723808,3.673847,0,1.074166,-1.074166,5.540309,39.57356,0.217546,1.122504,0,0,3.673847
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.7639505,0.7639505,0,-1,0,0.7639505,0,0,0,0,0,0.8041585,0.7639505,0,0,8.917326,2.599681,0,0.8041585,-0.8041585,4.692652,33.51888,0.217546,0.8403456,0,0,2.599681
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.6309125,0.6309125,0,0,0,0.6309125,0,0,1.110223E-16,0,0,0.6641185,0.6309125,0,0,9.810836,1.795522,0,0.6641185,-0.6641185,3.99261,28.51858,0.217546,0.6940038,0,0,1.795522
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4264909,0.4264909,0,0,0,0.4264909,0,0,5.551115E-17,0,0,0.4489378,0.4264909,0,0,10.54875,1.131404,0,0.4489378,-0.4489378,3.519388,25.13843,0.217546,0.46914,0,0,1.131404
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,6.998215,5.990242,5,0,1.53,5.990242,6.008012,0,1.007972,1.981314,0.3598945,1.04236,0.9902423,0,0,11.04756,0.6824659,0,0.6824659,-0.6824659,2.800006,20,0.217546,7.698036,0.2879156,5,1.04236
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.499422,2.499422,4.998266,0,1.529527,2.499422,64.74185,0,0,0,1.618172,0,0,2.498844,2.373902,11.80586,0,3.992074,0,3.992074,6.58722,47.05148,0.2179609,2.749364,1.294538,5,1.618172
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.857659,1.857659,0,-1,0,1.857659,102.3167,0,0,0,1.900695,1.955431,1.857659,0,0,7.813786,3.592867,0,0.05473529,-0.05473529,6.529523,46.63936,0.2179609,2.043425,1.520556,0,5.493562
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,7.221004,7.221004,5,0,1.53,7.221004,52.79259,0,0,0,3.812155,2.337898,2.221004,0,0,7.874603,3.538131,1.474257,0,1.474257,7.928126,56.62936,0.2179842,7.943104,3.049724,5,7.350286
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.357284,5.357284,5,0,1.53,5.357284,66.88686,0,0,0,3.583319,0.376088,0.3572836,0,0,6.400347,4.864962,3.207231,0,3.207231,10.97077,78.3625,0.218295,5.893012,2.866655,5,8.448281
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.409711,2.409711,2.610637,0,0.8777038,2.409711,123.7333,0,0,0,2.981615,0,0,0.2009256,0.1908793,3.193116,7.75147,3.172494,0,3.172494,13.98046,99.86027,0.2178678,2.650682,2.385292,5,10.73308
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.990665,1.990665,0,0,0,1.990665,158.8524,1.04616,0,0,3.162219,2.095437,1.990665,0,0,0.02062131,10.60672,0.02062131,0,0.02062131,14.00003,100,0.2178609,2.189732,2.529775,0,13.76893
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1802147,0.1802147,0,-1,0,0.1802147,2013.548,3.439008,0,0,3.628708,0.1896996,0.1802147,0,0,0,10.62527,0,0,0,14.00003,100,0.2178609,0.1982361,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.5045934,0.5045934,0,0,0,0.5045934,226.4517,0.6115096,0,0,1.14266,0.5311509,0.5045934,0,0,0,10.62527,0,0,0,14.00003,100,0.2178609,0.5550528,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.781388,1.781388,0,0,0,1.781388,46.90443,0,0,0,0.8355499,1.875145,1.781388,0,0,0,10.62527,0,1.039595,-1.039595,12.9042,92.17266,0.2178609,1.959527,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.712372,1.712372,0,0,0,1.712372,58.11858,0,0,0,0.9952061,1.802496,1.712372,0,0,1.155106,9.585679,0,0.8072903,-0.8072903,12.05324,86.0944,0.2178609,1.883609,0.7961649,0,10.58088
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.959231,3.959231,5,0,1.53,3.959231,5.970794,0,0,0,0.2363975,0,0,1.040769,0.9887306,2.052095,8.778388,1.225128,0,1.225128,13.2155,94.39622,0.2180391,4.355154,0.189118,5,9.014786
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.992739,3.33,0,-1,0,3.33,0,0,1.662739,2.162013,0,3.505263,3.33,0,0,0.8269671,9.881003,0,3.505263,-3.505263,9.520626,68.00434,0.2180391,5.492013,0,0,9.881003
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.721704,6.375741,0,0,0,9.520626,68.00434,0.2180391,0,0,0,6.375741
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.721704,6.375741,0,0,0,9.520626,68.00434,0.2180391,0,0,0,6.375741
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4435236,0.4435236,0,-1,0,0.4435236,0,0,5.551115E-17,0,0,0.466867,0.4435236,0,0,4.721704,6.375741,0,0.466867,-0.466867,9.028505,64.4892,0.2180391,0.487876,0,0,6.375741
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.240445,5.908874,0,0,0,9.028505,64.4892,0.2180391,0,0,0,5.908874
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.26852,1.26852,0,-1,0,1.26852,0,0,2.220446E-16,0,0,1.335284,1.26852,0,0,5.240445,5.908874,0,1.335284,-1.335284,7.620993,54.43555,0.2180391,1.395372,0,0,5.908874
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.444342,0.444342,0,-1,0,0.444342,0,0,5.551115E-17,0,0,0.4677284,0.444342,0,0,6.724094,4.57359,0,0.4677284,-0.4677284,7.127964,50.91393,0.2180391,0.4887761,0,0,4.57359
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.019851,1.019851,0,-1,0,1.019851,0,0,2.220446E-16,0,0,1.073527,1.019851,0,0,7.243792,4.105862,0,1.073527,-1.073527,5.996367,42.8311,0.2180391,1.121836,0,0,4.105862
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.12969,1.12969,0,-1,0,1.12969,0,0,2.220446E-16,0,0,1.189147,1.12969,0,0,8.4366,3.032335,0,1.189147,-1.189147,4.742896,33.87776,0.2180391,1.242659,0,0,3.032335
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.9496821,0.9496821,0,-1,0,0.9496821,0,0,1.110223E-16,0,0,0.9996653,0.9496821,0,0,9.757874,1.843187,0,0.9996653,-0.9996653,3.689156,26.35106,0.2180391,1.04465,0,0,1.843187
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86861,0.843522,0,0,0,3.689156,26.35106,0.2180391,0,0,0,0.843522
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.180454,1.180454,4.685717,0,1.444201,1.180454,0,0,0,0,0,0,0,3.505263,3.33,10.86861,0.843522,3.33,0,3.33,6.848271,48.91613,0.2185183,1.298499,0,5,0.843522
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.768476,3.768476,5,0,1.53,3.768476,15.69355,0,0,0,0.5914078,0,0,1.231524,1.169948,7.538613,3.840522,1.761356,0,1.761356,8.51924,60.85159,0.2187589,4.145323,0.4731262,5,4.43193
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,5.777257,5.425743,4.71222,0,4.71222,12.98965,92.78299,0.2182383,0,1.105776,5,6.807962
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.538198,2.538198,0,-1,0,2.538198,105.7135,0,0,0,2.683217,2.671788,2.538198,0,0,1.065037,9.66674,0.01142977,0,0.01142977,13.00049,92.86044,0.2182346,2.792018,2.146574,0,12.34996
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,2.894639,0,0,3.948247,0,0,0,0,1.053608,9.677028,1.053608,0,1.053608,14.00003,100,0.2178899,0,3.158598,0,13.62527
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178899,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178899,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.636292,2.636292,0,0,0,2.636292,128.3506,0.6086526,0,0,3.383697,2.775044,2.636292,0,0,0,10.62527,0,0,0,14.00003,100,0.2178899,2.899921,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,6.372239,3.33,0,-1,0,3.33,101.1194,0,3.042239,3.679463,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2178899,7.009463,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2178398,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178398,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.961971,1.961971,0,0,0,1.961971,44.72701,0,2.220446E-16,0,0.8775309,2.065233,1.961971,0,0,0,10.62527,0,1.187702,-1.187702,12.74808,91.05753,0.2178398,2.158168,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.482374,1.482374,0,0,0,1.482374,15.28527,0,2.220446E-16,0,0.2265848,1.560394,1.482374,0,0,1.319669,9.437572,0,1.333809,-1.333809,11.34212,81.015,0.2178398,1.630611,0.1812679,0,9.664157
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,6.535455,3.33,0,-1,0,3.33,0,0,3.205455,3.859001,0,3.505263,3.33,0,0,2.801679,8.103764,0,3.505263,-3.505263,7.647251,54.62311,0.2178398,7.189001,0,0,8.103764
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.650713,3.33,0,-1,0,3.33,0,0,2.320713,2.885784,0,3.505263,3.33,0,0,6.696415,4.5985,0,3.505263,-3.505263,3.952379,28.23122,0.2178398,6.215785,0,0,4.5985
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.183981,1.038575,0,-1,0,1.038575,0,0,2.145406,2.463804,0,1.093237,1.038575,0,0,10.59115,1.093237,0,1.093237,-1.093237,2.800006,20,0.2178398,3.502379,0,0,1.093237
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2981167,0,0,-1,0,0,0,0,0.2981167,0.3279284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178398,0.3279284,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.361004,0,0,-1,0,0,0,0,1.361004,1.497104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178398,1.497104,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178398,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.774001,0,0,-1,0,0,0,0,1.774001,1.951402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178398,1.951402,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.7376326,0,0,-1,0,0,0,0,0.7376326,0.8113959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178398,0.8113959,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3585345,0,0,-1,0,0,0,0,0.3585345,0.394388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178398,0.394388,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.379938,0,0,-1,0,0,0,0,0.379938,0.4179318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178398,0.4179318,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178398,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.9648268,0.9648268,4.47009,0,1.385335,0.9648268,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182146,1.061309,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2178863,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.764742,3.764742,5,0,1.53,3.764742,51.05754,0,0,0,1.922185,0,0,1.235258,1.173496,4.325688,6.732155,3.09568,0,3.09568,12.83314,91.6651,0.2182612,4.141216,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.166223,2.166223,0,-1,0,2.166223,133.8244,0,0,0,2.898934,2.280234,2.166223,0,0,1.230008,9.518267,0.6186996,0,0.6186996,13.42009,95.85759,0.2180621,2.382845,2.319147,0,12.4172
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.9249974,0.9249974,0,0,0,0.9249974,334.8146,1.512036,0,0,3.097027,0.9736816,0.9249974,0,0,0.6113086,10.0751,0.6113086,0,0.6113086,14.00003,100,0.2178658,1.017497,2.477621,0,13.17212
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.449678,2.449678,0,0,0,2.449678,134.6286,0.7193576,0,0,3.297966,2.578608,2.449678,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,2.694645,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.813171,2.813171,0,-1,0,2.813171,134.9607,0.8354433,0,0,3.796676,2.961233,2.813171,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,3.094488,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.992201,3.992201,1.720827,0,0.6347857,3.992201,59.88978,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2178658,4.391421,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,6.462013,6.462013,5,0,1.53,6.462013,16.60161,0,0,0,1.072798,1.538961,1.462013,0,0,0,10.62527,0,0.4661628,-0.4661628,13.50865,96.49016,0.2178658,7.108214,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,3.038234,3.038234,3.400307,0,1.093284,3.038234,4.503563,0,0,0,0.1368288,0,0,0.3620734,0.3439697,0.5179586,10.15911,0.4807985,0,0.4807985,13.96478,99.74819,0.2179313,3.342057,0.109463,5,10.29594
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.7970809,0.7970809,0,-1,0,0.7970809,0,0,0,0,0,0.8390325,0.7970809,0,0,0.03716016,10.59183,0,0.8390325,-0.8390325,13.08036,93.43093,0.2179313,0.876789,0,0,10.59183
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.906726,2.906726,0,-1,0,2.906726,0,0,0,0,0,3.059712,2.906726,0,0,0.9694185,9.752797,0,3.059712,-3.059712,9.855137,70.3937,0.2179313,3.197399,0,0,9.752797
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.879952,2.879952,0,-1,0,2.879952,0,0,0,0,0,3.031529,2.879952,0,0,4.369098,6.693086,0,3.031529,-3.031529,6.659626,47.56866,0.2179313,3.167948,0,0,6.693086
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.9892299,0.9892299,0,-1,0,0.9892299,0,0,1.110223E-16,0,0,1.041295,0.9892299,0,0,7.737464,3.661557,0,1.041295,-1.041295,5.562005,39.72852,0.2179313,1.088153,0,0,3.661557
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.894458,2.620262,0,0,0,5.562005,39.72852,0.2179313,0,0,0,2.620262
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5203958,0.5203958,0,-1,0,0.5203958,0,0,1.110223E-16,0,0,0.547785,0.5203958,0,0,8.894458,2.620262,0,0.547785,-0.547785,4.984589,35.60413,0.2179313,0.5724354,0,0,2.620262
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.75591,0.75591,0,-1,0,0.75591,0,0,1.110223E-16,0,0,0.7956947,0.75591,0,0,9.503108,2.072477,0,0.7956947,-0.7956947,4.145853,29.61317,0.2179313,0.831501,0,0,2.072477
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38721,1.276783,0,0,0,4.145853,29.61317,0.2179313,0,0,0,1.276783
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38721,1.276783,0,0,0,4.145853,29.61317,0.2179313,0,0,0,1.276783
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.7830594,0.7830594,0,-1,0,0.7830594,0,0,1.110223E-16,0,0,0.824273,0.7830594,0,0,10.38721,1.276783,0,0.824273,-0.824273,3.276993,23.40704,0.2179313,0.8613653,0,0,1.276783
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30307,0.4525095,0,0,0,3.276993,23.40704,0.2179313,0,0,0,0.4525095
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.9450187,0.9450187,4.450282,0,1.379927,0.9450187,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.30307,0.4525095,3.33,0,3.33,6.436108,45.97211,0.2182902,1.039521,0,5,0.4525095
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.4167275,0.4167275,3.921991,0,1.235703,0.4167275,177.0003,0,0,0,0.7376091,0,0,3.505263,3.33,7.973072,3.44951,4.067609,0,4.067609,10.29498,73.53543,0.2181775,0.4584003,0.5900873,5,4.187119
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.712637,4.712637,5,0,1.53,4.712637,33.08788,0,0,0,1.559312,0,0,0.2873623,0.2729942,3.905463,7.110358,1.832306,0,1.832306,12.03326,85.95168,0.218376,5.183901,1.247449,5,8.669669
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.103273,3.103273,0,-1,0,3.103273,75.94225,0,0,0.08360065,2.356696,3.266603,3.103273,0,0,2.073157,8.759433,0,0.9099079,-0.9099079,11.07413,79.10078,0.218376,3.413601,1.885357,0,11.11613
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,2.041171,2.041171,0,0,0,2.041171,172.531,0,0,0,3.521653,2.148601,2.041171,0,0,3.084166,7.849525,1.373052,0,1.373052,12.37672,88.40499,0.2179416,2.245288,2.817322,0,11.37118
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.816094,2.816094,0,0,0,2.816094,164.2112,0,0,0,4.624343,2.96431,2.816094,0,0,1.711114,9.085272,1.660034,0,1.660034,13.95157,99.65387,0.2174186,3.097703,3.699475,0,13.70961
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.684284,0,0,3.735364,0,0,0,0,0.05108004,10.5793,0.05108004,0,0.05108004,14.00003,100,0.2174025,0,2.988291,0,14.31467
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.337739,4.337739,1.25,0,0.50625,4.337739,92.94446,0.7814366,0,0,4.031687,3.250251,3.087738,0,0,0,10.62527,0,0,0,14.00003,100,0.2174025,4.771512,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174025,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.302937,3.302937,1.25,0,0.50625,3.302937,85.89451,0.6760551,0,0,2.837042,2.160987,2.052937,0,0,0,10.62527,0,0,0,14.00003,100,0.2174025,3.633231,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,3.0672,3.0672,1.394902,0,0.5458081,3.0672,57.39156,0,0,0,1.760314,1.760314,1.672298,0,0,0,10.62527,0,0,0,14.00003,100,0.2174025,3.37392,1.408251,5,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.256541,5.256541,4.129808,0,1.292438,5.256541,22.56303,0,0,0,1.186035,1.186035,1.126733,0,0,0,10.62527,0,0,0,14.00003,100,0.2174025,5.782195,0.9488279,5,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.8811559,0.8811559,0,0,0,0.8811559,31.41916,0,0,0,0.2768518,0.9275326,0.8811559,0,0,0,10.62527,0,0.6506807,-0.6506807,13.31415,95.10088,0.2174025,0.9692715,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,9.995962,3.33,0,-1,0,3.33,0,0,6.665962,7.665558,0,3.505263,3.33,0,0,0.7229786,9.974593,0,3.505263,-3.505263,9.619279,68.70899,0.2174025,10.99556,0,0,9.974593
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,7.483856,3.33,0,-1,0,3.33,0,0,4.153856,4.902241,0,3.505263,3.33,0,0,4.617715,6.46933,0,3.505263,-3.505263,5.924407,42.3171,0.2174025,8.232242,0,0,6.46933
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.118228,2.815864,0,-1,0,2.815864,0,0,2.302365,2.814188,0,2.964067,2.815864,0,0,8.512452,2.964067,0,2.964067,-2.964067,2.800006,20,0.2174025,5.630051,0,0,2.964067
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.7446653,0,0,-1,0,0,0,0,0.7446653,0.8191319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174025,0.8191319,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.580655,0,0,-1,0,0,0,0,1.580655,1.738721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174025,1.738721,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5652339,0,0,-1,0,0,0,0,0.5652339,0.6217573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174025,0.6217573,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174025,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174025,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6171543,0,0,-1,0,0,0,0,0.6171543,0.6788697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174025,0.6788697,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2186656,0,0,-1,0,0,0,0,0.2186656,0.2405322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174025,0.2405322,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.839856,0.839856,4.345119,0,1.351218,0.839856,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177117,0.9238416,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4488567,0.4488567,3.95412,0,1.244475,0.4488567,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217848,0.4937423,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.074359,2.074359,5,0,1.53,2.074359,22.14086,0,0,0,0.4592808,0,0,2.925641,2.779359,5.14586,5.994,3.23864,0,3.23864,12.19068,87.07611,0.2182959,2.281795,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.90722,8.908776,1.492481,0,1.492481,13.60657,97.18961,0.2178326,0,1.193985,0,10.40126
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.310968,0,0,1.725708,0,0,0,0,0.4147395,10.25201,0.4147395,0,0.4147395,14.00003,100,0.2177042,0,1.380566,0,11.97772
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04140118,0.04140118,0,0,0,0.04140118,6052.186,2.462096,0,0,2.505676,0.04358019,0.04140118,0,0,0,10.62527,0,0,0,14.00003,100,0.2177042,0.0455413,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5251314,0.5251314,0,0,0,0.5251314,391.8358,1.504883,0,0,2.057652,0.5527699,0.5251314,0,0,0,10.62527,0,0,0,14.00003,100,0.2177042,0.5776445,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,6.580019,6.580019,3.250019,0,1.052255,6.580019,60.7269,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177042,7.238021,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177042,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.123097,2.123097,0,-1,0,2.123097,204.3734,2.104206,0,0,4.339045,2.234839,2.123097,0,0,0,10.62527,0,0,0,14.00003,100,0.2177042,2.335407,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177042,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,5.102958,5.102958,3.524665,0,1.127234,5.102958,32.55682,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2177042,5.613254,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.208497,2.208497,0,0,0,2.208497,33.3792,0,4.440892E-16,0,0.7371787,2.324734,2.208497,0,0,0,10.62527,0,1.587555,-1.587555,12.3266,88.04695,0.2177042,2.429347,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.76395,9.037719,0.2132304,0,0.2132304,12.52889,89.49187,0.2176382,0,0.1705843,0,9.25095
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.236443,3.33,0,-1,0,3.33,0,0,2.906443,3.530087,0,3.505263,3.33,0,0,1.550719,9.229627,0,3.505263,-3.505263,8.834015,63.09998,0.2176382,6.860087,0,0,9.229627
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.442164,3.33,0,-1,0,3.33,0,0,1.112164,1.556381,0,3.505263,3.33,0,0,5.445457,5.724363,0,3.505263,-3.505263,5.139143,36.70809,0.2176382,4.886381,0,0,5.724363
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,6.909192,2.108145,0,-1,0,2.108145,0,0,4.801047,5.491966,0,2.2191,2.108145,0,0,9.340193,2.2191,0,2.2191,-2.2191,2.800006,20,0.2176382,7.600111,0,0,2.2191
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176382,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.9758919,0,0,-1,0,0,0,0,0.9758919,1.073481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176382,1.073481,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.09580902,0,0,-1,0,0,0,0,0.09580902,0.1053899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176382,0.1053899,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176382,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176382,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4699381,0,0,-1,0,0,0,0,0.4699381,0.5169319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176382,0.5169319,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.718076,0,0,-1,0,0,0,0,1.718076,1.889884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176382,1.889884,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4376397,0.4376397,3.942903,0,1.241413,0.4376397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177685,0.4814037,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.9242737,0.9242737,4.429537,0,1.374264,0.9242737,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2181053,1.016701,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.875851,2.875851,5,0,1.53,2.875851,25.24642,0,0,0,0.7260494,0,0,2.124149,2.017942,5.14586,5.994,2.743991,0,2.743991,11.72141,83.72423,0.2184629,3.163436,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.182065,3.182065,3.478343,0,1.114588,3.182065,65.68054,0,0,0,2.089998,0,0,0.2962779,0.281464,2.401869,8.463592,2.371462,0,2.371462,13.97118,99.79395,0.2186835,3.500272,1.671998,5,10.55359
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.817233,3.33,0,-1,0,3.33,93.39761,0,0.4872333,0.8689566,3.11014,3.505263,3.33,0,0,0.03040746,10.59791,0,0.395123,-0.395123,13.55468,96.81898,0.2186835,4.198956,2.488112,0,13.70805
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.116111,3.116111,1.25,0,0.50625,3.116111,131.0867,1.651046,0,0,4.084806,1.964328,1.866111,0,0,0.469433,10.20278,0.469433,0,0.469433,14.00003,100,0.2185401,3.427722,3.267845,5,14.28759
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.637469,4.637469,1.307469,0,0.521939,4.637469,100.8651,1.172326,0,0,4.677589,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185401,5.101216,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.7825257,0.7825257,0,0,0,0.7825257,672.9219,4.442076,0,0,5.265787,0.8237112,0.7825257,0,0,0,10.62527,0,0,0,14.00003,100,0.2185401,0.8607782,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185401,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185401,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.645692,0.645692,0,0,0,0.645692,528.6433,2.733732,0,0,3.413407,0.6796758,0.645692,0,0,0,10.62527,0,0,0,14.00003,100,0.2185401,0.7102612,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.486166,2.486166,0,0,0,2.486166,114.4412,0.2281817,0,0,2.845199,2.617017,2.486166,0,0,0,10.62527,0,0,0,14.00003,100,0.2185401,2.734783,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.352846,4.352846,2.967522,0,0.9751334,4.352846,33.50076,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2185401,4.788131,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.509521,4.509521,4.179729,0,1.306066,4.509521,7.698132,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2185401,4.960473,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.481939,2.481939,0,-1,0,2.481939,0,0,0,0,0,2.612567,2.481939,0,0,0,10.62527,0,2.612567,-2.612567,11.24614,80.32941,0.2185401,2.730133,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,9.127314,3.33,0,-1,0,3.33,0,0,5.797314,6.710045,0,3.505263,3.33,0,0,2.902853,8.012707,0,3.505263,-3.505263,7.551268,53.93752,0.2185401,10.04004,0,0,8.012707
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.621223,2.621223,0,-1,0,2.621223,0,0,4.440892E-16,0,0,2.759182,2.621223,0,0,6.79759,4.507443,0,2.759182,-2.759182,4.642835,33.16304,0.2185401,2.883346,0,0,4.507443
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2095248,0.2095248,0,-1,0,0.2095248,0,0,2.775558E-17,0,0,0.2205524,0.2095248,0,0,9.863348,1.748261,0,0.2205524,-0.2205524,4.410352,31.50245,0.2185401,0.2304773,0,0,1.748261
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.7550171,0.7550171,0,-1,0,0.7550171,0,0,1.110223E-16,0,0,0.7947549,0.7550171,0,0,10.10841,1.527709,0,0.7947549,-0.7947549,3.572607,25.51857,0.2185401,0.8305188,0,0,1.527709
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.118664,0.6963062,0,-1,0,0.6963062,0,0,0.4223582,0.5342246,0,0.732954,0.6963062,0,0,10.99147,0.732954,0,0.732954,-0.732954,2.800006,20,0.2185401,1.230531,0,0,0.732954
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.452276,0,0,-1,0,0,0,0,1.452276,1.597503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185401,1.597503,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.7309819,0,0,-1,0,0,0,0,0.7309819,0.8040801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185401,0.8040801,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185401,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.002093,0,0,-1,0,0,0,0,1.002093,1.102303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185401,1.102303,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.341425,1.341425,4.846689,0,1.488146,1.341425,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190065,1.475568,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.218944,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2186667,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2183519,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,6.005123,3.33,0,-1,0,3.33,82.31658,0,2.675123,3.275635,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2183519,6.605635,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2180816,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.747469,1.747469,0,0,0,1.747469,193.669,1.544865,0,0,3.384306,1.839441,1.747469,0,0,0,10.62527,0,0,0,14.00003,100,0.2180816,1.922216,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.612975,3.612975,1.25,0,0.50625,3.612975,82.13433,0.4801507,0,0,2.967493,2.487342,2.362975,0,0,0,10.62527,0,0,0,14.00003,100,0.2180816,3.974272,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.916719,1.916719,0,0,0,1.916719,202.9276,1.871953,0,0,3.889552,2.017599,1.916719,0,0,0,10.62527,0,0,0,14.00003,100,0.2180816,2.108391,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.601459,2.601459,0,-1,0,2.601459,141.8503,0.9517978,0,0,3.690175,2.738377,2.601459,0,0,0,10.62527,0,0,0,14.00003,100,0.2180816,2.861604,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180816,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.192306,2.192306,0,0,0,2.192306,100.0778,0,0,0,2.19401,2.30769,2.192306,0,0,0,10.62527,0,0.1136796,-0.1136796,13.8802,99.14408,0.2180816,2.411536,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,6.61587,6.61587,5,0,1.53,6.61587,23.92924,0,0,0,1.583127,1.700916,1.615871,0,0,0.1263107,10.51159,0,0.1177889,-0.1177889,13.75604,98.25723,0.2180816,7.277458,1.266502,5,12.09472
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.120302,1.120302,0,0,0,1.120302,37.00462,0,2.220446E-16,0,0.4145634,1.179265,1.120302,0,0,0.2571872,10.39381,0,0.7647017,-0.7647017,12.94997,92.49962,0.2180816,1.232332,0.3316507,0,10.80837
