Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.087709,3.33,0,-1,0,3.33,0,0,3.757709,4.46648,0,3.505263,3.33,0,0,1.106856,9.629104,0,3.505263,-3.505263,9.2551,66.10773,0.2180816,7.79648,0,0,9.629104
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3382398,0.3382398,0,-1,0,0.3382398,0,0,0,0,0,0.3560418,0.3382398,0,0,5.001593,6.123841,0,0.3560418,-0.3560418,8.8798,63.42701,0.2180816,0.3720637,0,0,6.123841
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.221167,3.33,0,-1,0,3.33,0,0,0.8911669,1.313284,0,3.505263,3.33,0,0,5.397194,5.767799,0,3.505263,-3.505263,5.184928,37.03513,0.2180816,4.643284,0,0,5.767799
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.246105,1.246105,0,-1,0,1.246105,0,0,0,0,0,1.311689,1.246105,0,0,9.291931,2.262536,0,1.311689,-1.311689,3.802286,27.15913,0.2180816,1.370715,0,0,2.262536
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74936,0.9508464,0,0,0,3.802286,27.15913,0.2180816,0,0,0,0.9508464
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.7186128,0.7186128,0,-1,0,0.7186128,0,0,0,0,0,0.7564346,0.7186128,0,0,10.74936,0.9508464,0,0.7564346,-0.7564346,3.004934,21.46377,0.2180816,0.7904742,0,0,0.9508464
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3129213,0.1846912,0,-1,0,0.1846912,0,0,0.1282301,0.1595223,0,0.1944118,0.1846912,0,0,11.58985,0.1944118,0,0.1944118,-0.1944118,2.800006,20,0.2180816,0.3442135,0,0,0.1944118
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.9910249,0,0,-1,0,0,0,0,0.9910249,1.090127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180816,1.090127,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1279542,0,0,-1,0,0,0,0,0.1279542,0.1407496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180816,0.1407496,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.045441,0,0,-1,0,0,0,0,1.045441,1.149985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180816,1.149985,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.455919,1.455919,4.961183,0,1.519403,1.455919,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218542,1.601511,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2969295,0.2969295,3.802193,0,1.202999,0.2969295,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2186051,0.3266225,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2207196,0.2207196,3.725983,0,1.182193,0.2207196,203.4203,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.2185036,0.2427916,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.431037,4.431037,5,0,1.53,4.431037,15.97267,0,0,0,0.7077547,0,0,0.5689633,0.5405151,1.366872,9.39509,1.24827,0,1.24827,13.88751,99.19632,0.2186437,4.87414,0.5662038,5,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.209337,0,0,1.327939,0,0,0,0,0.1186018,10.51853,0.1186018,0,0.1186018,14.00003,100,0.2186087,0,1.062351,0,11.84647
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186087,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.309861,2.309861,0,0,0,2.309861,82.54871,0,0,0,1.906761,2.431433,2.309861,0,0,0,10.62527,0,0.524672,-0.524672,13.44697,96.04963,0.2186087,2.540847,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.581353,2.581353,0,0,0,2.581353,80.47836,0,0,0,2.07743,2.717213,2.581353,0,0,0.582969,10.1006,0,0.6397832,-0.6397832,12.77258,91.23257,0.2186087,2.839488,1.661944,0,12.17803
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.194351,5.194351,4.527321,0,1.400959,5.194351,38.42589,6.661338E-16,0,0,1.995975,0.7021362,0.6670294,0,0,1.293839,9.460819,1.293839,0,1.293839,14.00003,100,0.21873,5.713786,1.59678,5,11.45679
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21873,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.132933,3.132933,1.25,0,0.50625,3.132933,66.9203,0.1145335,0,0,2.096568,1.982035,1.882933,0,0,0,10.62527,0,0,0,14.00003,100,0.21873,3.446226,1.677255,5,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.341732,3.341732,2.387468,0,0.8167787,3.341732,30.05893,2.220446E-16,0,0,1.004489,1.004489,0.9542642,0,0,0,10.62527,0,0,0,14.00003,100,0.21873,3.675905,0.803591,5,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.420521,4.420521,3.849025,0,1.215784,4.420521,13.6087,0,0,0,0.6015753,0.6015753,0.5714965,0,0,0,10.62527,0,0,0,14.00003,100,0.21873,4.862573,0.4812602,5,11.22685
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,6.587526,6.587526,5,0,1.53,6.587526,3.894647,0,0,0,0.2565609,1.67108,1.587526,0,0,0,10.62527,0,1.41452,-1.41452,12.50899,89.34978,0.21873,7.246279,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.571688,9.210754,0,0,0,12.50899,89.34978,0.21873,0,0,0,9.210754
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.533334,2.533334,0,-1,0,2.533334,0,0,0,0,0,2.666668,2.533334,0,0,1.571688,9.210754,0,2.666668,-2.666668,9.698078,69.27185,0.21873,2.786668,0,0,9.210754
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.544708,3.33,0,-1,0,3.33,0,0,0.2147082,0.569179,0,3.505263,3.33,0,0,4.534653,6.544086,0,3.505263,-3.505263,6.003207,42.87996,0.21873,3.899179,0,0,6.544086
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.102154,1.102154,0,-1,0,1.102154,0,0,0,0,0,1.160162,1.102154,0,0,8.42939,3.038823,0,1.160162,-1.160162,4.780289,34.14485,0.21873,1.212369,0,0,3.038823
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.6928556,0.6928556,0,-1,0,0.6928556,0,0,1.110223E-16,0,0,0.7293217,0.6928556,0,0,9.718458,1.878662,0,0.7293217,-0.7293217,4.011516,28.65363,0.21873,0.7621412,0,0,1.878662
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1106514,0.1106514,0,-1,0,0.1106514,0,0,1.387779E-17,0,0,0.1164751,0.1106514,0,0,10.52882,1.14934,0,0.1164751,-0.1164751,3.888741,27.77666,0.21873,0.1217165,0,0,1.14934
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65823,1.032865,0,0,0,3.888741,27.77666,0.21873,0,0,0,1.032865
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65823,1.032865,0,0,0,3.888741,27.77666,0.21873,0,0,0,1.032865
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.582979,0.9812215,0,-1,0,0.9812215,0,0,0.6017571,0.7600549,0,1.032865,0.9812215,0,0,10.65823,1.032865,0,1.032865,-1.032865,2.800006,20,0.21873,1.741277,0,0,1.032865
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.505492,0,0,-1,0,0,0,0,0.505492,0.5560412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21873,0.5560412,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21873,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21873,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.253977,3.253977,5,0,1.53,3.253977,9.444419,0,0,0,0.3073192,0,0,1.746023,1.658722,11.80586,0,1.966041,0,1.966041,4.665156,33.32248,0.218983,3.579374,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.9672622,0.9672622,4.472526,0,1.385999,0.9672622,73.63683,0,0,0,0.7122612,0,0,3.505263,3.33,9.839819,1.769437,4.042261,0,4.042261,8.499982,60.71404,0.2191064,1.063988,0.569809,5,2.481699
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.06965,1.06965,0,-1,0,1.06965,212.1809,0,0,0,2.269593,1.125947,1.06965,0,0,5.797558,5.407472,1.143646,0,1.143646,9.584939,68.46371,0.2187719,1.176615,1.815674,0,7.677065
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.635215,2.635215,0,0,0,2.635215,104.3941,0,0,0,2.75101,2.773911,2.635215,0,0,4.653912,6.436753,0,0.02290054,-0.02290054,9.5608,68.29129,0.2187719,2.898736,2.200808,0,9.187763
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.105793,1.105793,0,0,0,1.105793,337.7195,0,0,0,3.73448,1.163993,1.105793,0,0,4.679357,6.413853,2.570487,0,2.570487,11.99938,85.70967,0.2180237,1.216373,2.987584,0,10.14833
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.705385,1.705385,0,0,0,1.705385,230.901,0.03373874,0,0,3.937751,1.795143,1.705385,0,0,2.10887,8.727291,2.10887,0,2.10887,14.00003,100,0.2174136,1.875924,3.150201,0,12.66504
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174136,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.723426,2.723426,0,-1,0,2.723426,145.7401,1.102358,0,0,3.969123,2.866764,2.723426,0,0,0,10.62527,0,0,0,14.00003,100,0.2174136,2.995769,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5312665,0.5312665,0,0,0,0.5312665,579.4626,2.519263,0,0,3.078491,0.5592279,0.5312665,0,0,0,10.62527,0,0,0,14.00003,100,0.2174136,0.5843931,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,5.091269,5.091269,3.068345,0,1.002658,5.091269,41.82442,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.2174136,5.600396,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.57431,2.57431,0,0,0,2.57431,49.1515,0,0,0,1.265312,2.7098,2.57431,0,0,0,10.62527,0,1.444488,-1.444488,12.4774,89.12414,0.2174136,2.831741,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.989524,3.989524,5,0,1.53,3.989524,6.587744,0,0,0,0.2628196,0,0,1.010476,0.959952,1.604987,9.180786,1.222772,0,1.222772,13.63743,97.41,0.2175678,4.388477,0.2102557,5,9.443606
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,7.885758,3.33,0,-1,0,3.33,0,0,4.555758,5.344334,0,3.505263,3.33,0,0,0.3822148,10.28128,0,3.505263,-3.505263,9.942555,71.01811,0.2175678,8.674334,0,0,10.28128
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.276952,6.776018,0,0,0,9.942555,71.01811,0.2175678,0,0,0,6.776018
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,6.670403,3.33,0,-1,0,3.33,0,0,3.340404,4.007444,0,3.505263,3.33,0,0,4.276952,6.776018,0,3.505263,-3.505263,6.247684,44.62622,0.2175678,7.337444,0,0,6.776018
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3771925,0.3771925,0,-1,0,0.3771925,0,0,0,0,0,0.3970447,0.3771925,0,0,8.171688,3.270755,0,0.3970447,-0.3970447,5.829162,41.63679,0.2175678,0.4149117,0,0,3.270755
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.888754,0.888754,0,-1,0,0.888754,0,0,1.110223E-16,0,0,0.9355305,0.888754,0,0,8.612849,2.87371,0,0.9355305,-0.9355305,4.843026,34.59297,0.2175678,0.9776293,0,0,2.87371
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5274261,0.5274261,0,-1,0,0.5274261,0,0,0,0,0,0.5551853,0.5274261,0,0,9.652328,1.938179,0,0.5551853,-0.5551853,4.257809,30.41286,0.2175678,0.5801687,0,0,1.938179
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.7216312,0.7216312,0,-1,0,0.7216312,0,0,1.110223E-16,0,0,0.7596118,0.7216312,0,0,10.2692,1.382994,0,0.7596118,-0.7596118,3.457108,24.69358,0.2175678,0.7937943,0,0,1.382994
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.5417941,0.5417941,0,-1,0,0.5417941,0,0,1.110223E-16,0.003760461,0,0.5703096,0.5417941,0,0,11.11321,0.6233822,0,0.5703096,-0.5703096,2.855949,20.3996,0.2175678,0.5959735,0,0,0.6233822
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.717347,0.05041895,0,-1,0,0.05041895,0,0,1.666928,1.838663,0,0.05307258,0.05041895,0,0,11.74689,0.05307258,0,0.05307258,-0.05307258,2.800006,20,0.2175678,1.889081,0,0,0.05307258
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175678,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.7068756,0.7068756,4.212139,0,1.314914,0.7068756,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177973,0.7775632,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4274762,0.4274762,3.932739,0,1.238638,0.4274762,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179135,0.4702238,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.3597839,0.3597839,3.865047,0,1.220158,0.3597839,95.03462,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2179044,0.3957623,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,5.193589,5.193589,5,0,1.53,5.193589,15.01378,0,0,0,0.7797542,0.2037782,0.1935893,0,0,1.473941,9.298727,0.5759761,0,0.5759761,13.14814,93.91512,0.2179573,5.712948,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,4.223644,3.33,0,-1,0,3.33,59.63061,0,0.8936445,1.316009,1.985699,3.505263,3.33,0,0,0.8979648,9.817106,0,1.519564,-1.519564,11.54638,82.474,0.2179573,4.646009,1.58856,0,11.8028
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.850505,1.850505,0,0,0,1.850505,136.9463,0,0,0,2.534198,1.9479,1.850505,0,0,2.586369,8.297542,0.5862975,0,0.5862975,12.10259,86.44692,0.2177906,2.035556,2.027358,0,10.83174
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0,0,0,1.410429,0,0,0,0,2.000072,8.82521,1.410429,0,1.410429,13.44064,96.0044,0.2173905,0,1.128343,0,10.23564
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,1.013436,1.013436,0,0,0,1.013436,226.2484,0.6364655,0,0,2.292884,1.066775,1.013436,0,0,0.589643,10.0946,0.589643,0,0.589643,14.00003,100,0.2172237,1.11478,1.834307,0,12.38748
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,4.695184,4.695184,3.049288,0,0.9974556,4.695184,36.89999,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2172237,5.164703,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172237,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.785492,2.785492,0,0,0,2.785492,25.73913,0,0,0,0.7169616,2.932097,2.785492,0,0,0,10.62527,0,2.215136,-2.215136,11.66507,83.32176,0.2172237,3.064042,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.461262,8.410138,0.5497258,0,0.5497258,12.18659,87.04687,0.2170684,0,0.4397806,0,8.959864
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.962629,2.962629,0,0,0,2.962629,5.74486,0,4.440892E-16,0,0.1701989,3.118557,2.962629,0,0,1.911536,8.904892,0,2.948358,-2.948358,9.078743,64.84804,0.2170684,3.258892,0.1361591,0,9.07509
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,5.18749,5.956533,0.1370576,0,0.1370576,9.208768,65.77678,0.2170297,0,0.1096461,0,6.093591
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.430423,3.33,0,-1,0,3.33,0,0,2.100423,2.643465,0,3.505263,3.33,0,0,5.050432,6.079885,0,3.505263,-3.505263,5.513896,39.38489,0.2170297,5.973465,0,0,6.079885
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.479706,1.479706,0,-1,0,1.479706,0,0,2.220446E-16,0,0,1.557585,1.479706,0,0,8.945168,2.574622,0,1.557585,-1.557585,3.872057,27.65749,0.2170297,1.627676,0,0,2.574622
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.474358,0.9661853,0,-1,0,0.9661853,0,0,0.5081724,0.6556082,0,1.017037,0.9661853,0,0,10.67582,1.017037,0,1.017037,-1.017037,2.800006,20,0.2170297,1.621794,0,0,1.017037
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170297,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.330281,0,0,-1,0,0,0,0,1.330281,1.463309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170297,1.463309,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4685565,0,0,-1,0,0,0,0,0.4685565,0.5154122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170297,0.5154122,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.15163,0,0,-1,0,0,0,0,2.15163,2.366792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170297,2.366792,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5522551,0,0,-1,0,0,0,0,0.5522551,0.6074806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170297,0.6074806,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.117392,0,0,-1,0,0,0,0,1.117392,1.229131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170297,1.229131,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.9816536,0,0,-1,0,0,0,0,0.9816536,1.079819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170297,1.079819,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.6546944,0.6546944,4.159957,0,1.300668,0.6546944,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172368,0.7201638,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.090169,2.090169,5,0,1.53,2.090169,0,0,0,0,0,0,0,2.909831,2.76434,8.475861,2.997,2.76434,0,2.76434,8.581604,61.29705,0.2176008,2.299186,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.399949,2.399949,5,0,1.53,2.399949,33.20508,0,0,0,0.7969049,0,0,2.600051,2.470049,5.71152,5.484906,3.266953,0,3.266953,11.68091,83.43489,0.2179957,2.639944,0.6375239,5,6.281811
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.40066,1.40066,0,0,0,1.40066,143.0397,0,0,0,2.0035,1.474379,1.40066,0,0,2.444567,8.425164,0.5291212,0,0.5291212,12.18288,87.02037,0.2178476,1.540726,1.6028,0,10.42866
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,3.169851,3.169851,0,-1,0,3.169851,93.09787,0,0,0.1568358,2.951063,3.336685,3.169851,0,0,1.915446,8.901373,0,0.3856216,-0.3856216,11.7764,84.11694,0.2178476,3.486836,2.360851,0,11.85244
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.411322,3.411322,2.416153,0,0.8246097,3.411322,99.41779,0,0,0,3.39146,1.047546,0.995169,0,0,2.343914,8.515752,2.343914,0,2.343914,14.00003,100,0.2176468,3.752454,2.713168,5,11.90721
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.499409,1.499409,0,0,0,1.499409,275.5064,2.552642,0,0,4.130967,1.578325,1.499409,0,0,0,10.62527,0,0,0,14.00003,100,0.2176468,1.64935,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.378246,3.378246,1.25,0,0.50625,3.378246,124.68,1.971737,0,0,4.211996,2.240259,2.128246,0,0,0,10.62527,0,0,0,14.00003,100,0.2176468,3.71607,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,5.467695,5.467695,2.137695,0,0.7485906,5.467695,79.00536,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176468,6.014464,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,6.377256,3.33,0,-1,0,3.33,127.9419,0.7552012,3.047256,3.684982,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176468,7.014981,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.8586093,0.8586093,0,0,0,0.8586093,444.672,2.914196,0,0,3.817995,0.9037992,0.8586093,0,0,0,10.62527,0,0,0,14.00003,100,0.2176468,0.9444702,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,4.870036,4.870036,2.385101,0,0.8161325,4.870036,53.71051,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2176468,5.357039,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,2.005018,2.005018,0,0,0,2.005018,63.93053,0,0,0,1.281819,2.110545,2.005018,0,0,0,10.62527,0,0.8287267,-0.8287267,13.12647,93.76034,0.2176468,2.20552,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.670354,2.670354,0,0,0,2.670354,12.43386,0,0,0,0.332028,2.810899,2.670354,0,0,0.9208075,9.796548,0,2.478871,-2.478871,10.51351,75.09638,0.2176468,2.937389,0.2656224,0,10.12858
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.695358,3.33,0,-1,0,3.33,0,0,2.365358,2.934894,0,3.505263,3.33,0,0,3.675108,7.317677,0,3.505263,-3.505263,6.818643,48.70449,0.2176468,6.264894,0,0,7.317677
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.48373,3.33,0,-1,0,3.33,0,0,0.1537298,0.5021027,0,3.505263,3.33,0,0,7.569845,3.812414,0,3.505263,-3.505263,3.123771,22.3126,0.2176468,3.832103,0,0,3.812414
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.017385,0.291793,0,-1,0,0.291793,0,0,6.725592,7.42733,0,0.3071506,0.291793,0,0,11.46458,0.3071506,0,0.3071506,-0.3071506,2.800006,20,0.2176468,7.719123,0,0,0.3071506
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.9348484,0,0,-1,0,0,0,0,0.9348484,1.028333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176468,1.028333,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176468,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.4173111,0,0,-1,0,0,0,0,0.4173111,0.4590423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176468,0.4590423,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.828023,0,0,-1,0,0,0,0,1.828023,2.010825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176468,2.010825,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.296238,0,0,-1,0,0,0,0,1.296238,1.425862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176468,1.425862,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.9605522,0,0,-1,0,0,0,0,0.9605522,1.056607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176468,1.056607,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.6621228,0,0,-1,0,0,0,0,0.6621228,0.7283351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176468,0.7283351,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.740663,0.740663,4.245926,0,1.324138,0.740663,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178813,0.8147293,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1709054,0.1709054,3.676168,0,1.168594,0.1709054,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2178945,0.1879959,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.3671481,0.3671481,3.872411,0,1.222168,0.3671481,183.7003,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2177972,0.4038629,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.928177,1.928177,0,0,0,1.928177,83.58423,0,0,0,1.611652,2.02966,1.928177,0,0,1.141408,9.598007,0,0.4180081,-0.4180081,12.47657,89.11821,0.2177972,2.120994,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.128821,0,0,2.734682,0,0,0,0,1.605862,9.179998,1.605862,0,1.605862,14.00003,100,0.2173565,0,2.187746,0,11.91468
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,4.22944,4.22944,1.25,0,0.50625,4.22944,97.46951,0.9861615,0,0,4.122414,3.136252,2.97944,0,0,0,10.62527,0,0,0,14.00003,100,0.2173565,4.652384,3.297931,5,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173565,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.939248,2.939248,0,0,0,2.939248,130.2883,0.7355498,0,0,3.829495,3.093945,2.939248,0,0,0,10.62527,0,0,0,14.00003,100,0.2173565,3.233173,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,5.824682,5.824682,2.494682,0,0.8460482,5.824682,80.46609,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173565,6.40715,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,4.049819,3.33,0,-1,0,3.33,114.8961,0.3207756,0.7198184,1.1248,3.826039,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173565,4.4548,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.292639,3.292639,1.25,0,0.50625,3.292639,83.96172,0.6144101,0,0,2.764556,2.150146,2.042639,0,0,0,10.62527,0,0,0,14.00003,100,0.2173565,3.621902,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.25969,2.25969,0,0,0,2.25969,85.53715,0,0,0,1.932874,2.378621,2.25969,0,0,0,10.62527,0,0.4457466,-0.4457466,13.53017,96.64388,0.2173565,2.485659,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,4.870986,4.870986,4.153019,0,1.298774,4.870986,25.68326,1.110223E-16,0,0,1.251028,0.7557539,0.7179662,0,0,0.495274,10.17953,0.495274,0,0.495274,14.00003,100,0.2174006,5.358084,1.000822,5,11.43056
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,8.349914,8.33,5,0,1.53,8.33,2.237442,4.440892E-16,0.01991324,0.8549045,0.1863789,3.505263,3.33,0,0,0,10.62527,0,3.318884,-3.318884,10.50162,75.0114,0.2174006,9.184904,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.754117,3.33,0,-1,0,3.33,0,0,0.4241175,0.7995292,0,3.505263,3.33,0,0,3.687649,7.30639,0,3.505263,-3.505263,6.806745,48.61951,0.2174006,4.129529,0,0,7.30639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.6781882,0.6781882,0,-1,0,0.6781882,0,0,1.110223E-16,0,0,0.7138823,0.6781882,0,0,7.582386,3.801127,0,0.7138823,-0.7138823,6.054247,43.24453,0.2174006,0.746007,0,0,3.801127
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02225232,0.02225232,0,-1,0,0.02225232,0,0,3.469447E-18,0,0,0.02342349,0.02225232,0,0,8.375588,3.087245,0,0.02342349,-0.02342349,6.029556,43.06817,0.2174006,0.02447755,0,0,3.087245
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3964823,0.3964823,0,-1,0,0.3964823,0,0,5.551115E-17,0,0,0.4173498,0.3964823,0,0,8.401615,3.063821,0,0.4173498,-0.4173498,5.589631,39.92586,0.2174006,0.4361306,0,0,3.063821
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.8226131,0.8226131,0,-1,0,0.8226131,0,0,1.110223E-16,0,0,0.8659086,0.8226131,0,0,8.865336,2.646471,0,0.8659086,-0.8659086,4.676883,33.40624,0.2174006,0.9048744,0,0,2.646471
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.7458948,0.7458948,0,-1,0,0.7458948,0,0,0,0,0,0.7851524,0.7458948,0,0,9.827457,1.780563,0,0.7851524,-0.7851524,3.84926,27.49466,0.2174006,0.8204843,0,0,1.780563
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.06420186,0.06420186,0,-1,0,0.06420186,0,0,1.387779E-17,0,0,0.0675809,0.06420186,0,0,10.69985,0.9954101,0,0.0675809,-0.0675809,3.778023,26.98583,0.2174006,0.07062204,0,0,0.9954101
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77494,0.9278292,0,0,0,3.778023,26.98583,0.2174006,0,0,0,0.9278292
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.391358,0.8814377,0,-1,0,0.8814377,0,0,0.5099206,0.6490564,0,0.9278292,0.8814377,0,0,10.77494,0.9278292,0,0.9278292,-0.9278292,2.800006,20,0.2174006,1.530494,0,0,0.9278292
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174006,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.671247,1.671247,5,0,1.53,1.671247,0,0,0,0,0,0,0,3.328753,3.162315,11.80586,0,3.162315,0,3.162315,5.800041,41.42878,0.2178048,1.838372,0,5,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.643545,2.846084,3.33,0,3.33,8.959157,63.99385,0.2177534,0,0,5,2.846084
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.680828,1.680828,4.696628,0,1.447179,1.680828,39.46502,0,0,0,0.6633394,0,0,3.0158,2.86501,5.313545,5.843084,3.528349,0,3.528349,12.30644,87.90298,0.218098,1.848911,0.5306715,5,6.506423
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.266051,2.266051,0,0,0,2.266051,69.80522,0,4.440892E-16,0,1.581822,2.385317,2.266051,0,0,1.785196,9.018598,0,0.803495,-0.803495,11.45948,81.85329,0.218098,2.492656,1.265458,0,10.60042
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,5.051567,3.33,0,-1,0,3.33,92.73285,0,1.721567,2.226723,3.088004,3.505263,3.33,0,0,2.677968,8.215103,0,0.4172592,-0.4172592,11.01965,78.71166,0.218098,5.556723,2.470403,0,11.30311
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,6.346201,6.346201,5,0,1.53,6.346201,55.1099,0,0,0,3.497385,1.417054,1.346201,0,0,3.14159,7.797843,2.080331,0,2.080331,12.99323,92.8086,0.2182789,6.980821,2.797908,5,11.29523
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,6.55845,6.55845,4.097416,0,1.283594,6.55845,55.68116,4.440892E-16,0,0,3.651821,2.590563,2.461035,0,0,1.061259,9.670141,1.061259,0,1.061259,14.00003,100,0.2183184,7.214295,2.921457,5,13.32196
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,5.684378,5.684378,2.354378,0,0.8077451,5.684378,76.55956,0.8466713,0,0,4.351934,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2183184,6.252815,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183184,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.319414,1.319414,0,-1,0,1.319414,288.5536,2.418361,0,0,3.807218,1.388857,1.319414,0,0,0,10.62527,0,0,0,14.00003,100,0.2183184,1.451356,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183184,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.190497,1.190497,0,0,0,1.190497,210.5999,1.254031,0,0,2.507186,1.253155,1.190497,0,0,0,10.62527,0,0,0,14.00003,100,0.2183184,1.309547,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.304715,1.304715,0,0,0,1.304715,87.62268,0,0,0,1.143226,1.373384,1.304715,0,0,0,10.62527,0,0.2301579,-0.2301579,13.75742,98.26709,0.2183184,1.435186,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,4.121655,4.121655,4.182827,0,1.306912,4.121655,4.642301,0,0,0,0.1913397,0,0,0.06117176,0.05811317,0.255731,10.39512,0.2494528,0,0.2494528,13.99407,99.95746,0.2183422,4.533821,0.1530717,5,10.58646
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6011758,0.6011758,0,-1,0,0.6011758,0,0,0,0,0,0.6328166,0.6011758,0,0,0.006278154,10.61962,0,0.6328166,-0.6328166,13.32702,95.19284,0.2183422,0.6612933,0,0,10.61962
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,8.981133,3.33,0,-1,0,3.33,0,0,5.651133,6.549247,0,3.505263,3.33,0,0,0.7094077,9.986807,0,3.505263,-3.505263,9.632153,68.80096,0.2183422,9.879247,0,0,9.986807
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.337835,0.337835,0,-1,0,0.337835,0,0,0,0,0,0.3556158,0.337835,0,0,4.604145,6.481544,0,0.3556158,-0.3556158,9.257301,66.12344,0.2183422,0.3716185,0,0,6.481544
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.9876667,0.9876667,0,-1,0,0.9876667,0,0,1.110223E-16,0,0,1.039649,0.9876667,0,0,4.999273,6.125928,0,1.039649,-1.039649,8.161414,58.2957,0.2183422,1.086433,0,0,6.125928
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.7085671,0.7085671,0,-1,0,0.7085671,0,0,0,0,0,0.7458602,0.7085671,0,0,6.154439,5.086279,0,0.7458602,-0.7458602,7.375209,52.67996,0.2183422,0.7794238,0,0,5.086279
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.9502212,0.9502212,0,-1,0,0.9502212,0,0,0,0,0,1.000233,0.9502212,0,0,6.983172,4.340419,0,1.000233,-1.000233,6.320871,45.14899,0.2183422,1.045243,0,0,4.340419
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.094543,3.340186,0,0,0,6.320871,45.14899,0.2183422,0,0,0,3.340186
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.07640424,0.07640424,0,-1,0,0.07640424,0,0,0,0,0,0.08042551,0.07640424,0,0,8.094543,3.340186,0,0.08042551,-0.08042551,6.236095,44.54345,0.2183422,0.08404466,0,0,3.340186
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.183904,3.259761,0,0,0,6.236095,44.54345,0.2183422,0,0,0,3.259761
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.9684253,0.9684253,0,-1,0,0.9684253,0,0,2.220446E-16,0,0,1.019395,0.9684253,0,0,8.183904,3.259761,0,1.019395,-1.019395,5.161558,36.8682,0.2183422,1.065268,0,0,3.259761
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.8931773,0.8931773,0,0,0,0.8931773,0,0,1.110223E-16,0,0,0.9401866,0.8931773,0,0,9.316566,2.240366,0,0.9401866,-0.9401866,4.170515,29.78933,0.2183422,0.982495,0,0,2.240366
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.5964902,0.5964902,0,0,0,0.5964902,0,0,1.110223E-16,0,0,0.6278844,0.5964902,0,0,10.36122,1.300179,0,0.6278844,-0.6278844,3.508666,25.06185,0.2183422,0.6561393,0,0,1.300179
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3261997,0.3261997,0,0,0,0.3261997,232.9398,0,0,0,0.7598488,0.3433681,0.3261997,0,0,11.05887,0.6722946,0.4164807,0,0.4164807,3.903774,27.88405,0.2182297,0.3588197,0.6078791,0,1.432143
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,4.819559,4.819559,5,0,1.53,4.819559,42.5301,0,0,0,2.049763,0,0,0.180441,0.1714189,10.64239,1.047127,2.221182,0,2.221182,6.010973,42.93544,0.218428,5.301515,1.639811,5,3.09689
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.6285014,0.6285014,0,-1,0,0.6285014,510.4542,0,0,0,3.208211,0.6615804,0.6285014,0,0,8.421204,3.046191,2.546631,0,2.546631,8.426919,60.19216,0.2177435,0.6913515,2.566569,0,6.254403
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,4.697386,4.697386,4.697386,0,1.447387,4.697386,84.18263,0,0,0,3.954384,0,0,0,0,5.874572,5.338159,3.954384,0,3.954384,12.17838,86.98824,0.2179261,5.167125,3.163507,5,9.292542
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.31979,2.31979,0,0,0,2.31979,189.4589,0.03297689,0,0,4.39505,2.441885,2.31979,0,0,1.920189,8.897104,1.920189,0,1.920189,14.00003,100,0.2174149,2.551769,3.51604,0,13.29215
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,5.619201,5.619201,2.289201,0,0.7899519,5.619201,77.32922,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174149,6.181121,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.636047,3.636047,1.25,0,0.50625,3.636047,137.6108,2.491964,0,0,5.003592,2.511628,2.386047,0,0,0,10.62527,0,0,0,14.00003,100,0.2174149,3.999652,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.331738,3.33,0,-1,0,3.33,111.6262,0.2118896,1.001739,1.434912,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174149,4.764913,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,8.554326,8.33,5,0,1.53,8.33,38.9328,0,0.2243258,1.079758,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2174149,9.409759,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.999204,1.999204,0,0,0,1.999204,94.06065,0,0,0,1.880464,2.104425,1.999204,0,0,0.2912895,10.36311,0,0.2239609,-0.2239609,13.48761,96.33989,0.2174149,2.199124,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.788633,3.788633,3.321239,0,1.071698,3.788633,27.24276,0,0,0,1.032128,0.4919932,0.4673936,0,0,0.5401349,10.13915,0.5401349,0,0.5401349,14.00003,100,0.2174615,4.167496,0.8257025,5,11.17128
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174615,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.520826,3.33,0,-1,0,3.33,0,0,1.190826,1.642909,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2174615,4.972908,0,0,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2174615,0,0,0,7.120011
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.93258,2.93258,0,-1,0,2.93258,0,0,4.440892E-16,0,0,3.086926,2.93258,0,0,3.894737,7.120011,0,3.086926,-3.086926,7.051251,50.36597,0.2174615,3.225837,0,0,7.120011
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.564119,1.564119,0,-1,0,1.564119,0,0,2.220446E-16,0,0,1.646441,1.564119,0,0,7.324655,4.033085,0,1.646441,-1.646441,5.31575,37.96957,0.2174615,1.720531,0,0,4.033085
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1929093,0.1929093,0,-1,0,0.1929093,0,0,2.775558E-17,0,0,0.2030624,0.1929093,0,0,9.154033,2.386645,0,0.2030624,-0.2030624,5.101703,36.44067,0.2174615,0.2122003,0,0,2.386645
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.551331,1.551331,0,-1,0,1.551331,0,0,0,0,0,1.63298,1.551331,0,0,9.379658,2.183582,0,1.63298,-1.63298,3.380392,24.14561,0.2174615,1.706464,0,0,2.183582
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.5834845,0.5230724,0,-1,0,0.5230724,0,0,0.06041214,0.1187606,0,0.5506026,0.5230724,0,0,11.19408,0.5506026,0,0.5506026,-0.5506026,2.800006,20,0.2174615,0.641833,0,0,0.5506026
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.209587,0,0,-1,0,0,0,0,1.209587,1.330546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174615,1.330546,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.5612615,0,0,-1,0,0,0,0,0.5612615,0.6173877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174615,0.6173877,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.536588,0,0,-1,0,0,0,0,1.536588,1.690247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174615,1.690247,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.6918325,0.6918325,4.197096,0,1.310807,0.6918325,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217668,0.7610158,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.8447463,0.8447463,4.350009,0,1.352553,0.8447463,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217929,0.929221,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.820452,3.820452,5,0,1.53,3.820452,23.89292,0,0,0,0.9128176,0,0,1.179548,1.12057,5.14586,5.994,2.033388,0,2.033388,11.04728,78.90897,0.2181436,4.202497,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,1.25,0,0.50625,0,0,0.4570354,0,0,2.359156,0,0,0.7929646,0.7533164,3.112472,7.824049,3.112472,0,3.112472,14.00003,100,0.2173265,0,1.887325,5,10.1832
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,4.130164,3.33,0,-1,0,3.33,106.1624,0.02994593,0.8001636,1.21318,3.535209,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,4.54318,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.766259,1.766259,0,0,0,1.766259,231.4649,2.229049,0,0,4.08827,1.85922,1.766259,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,1.942885,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,5.402124,5.402124,2.072124,0,0.7306898,5.402124,86.45313,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,5.942336,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,4.949021,4.949021,1.619021,0,0.6069926,4.949021,98.86739,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,5.443923,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.506928,3.506928,1.25,0,0.50625,3.506928,125.3013,2.018514,0,0,4.394227,2.375713,2.256928,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,3.85762,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.6717283,0.6717283,0,-1,0,0.6717283,651.9261,3.67209,0,0,4.379172,0.7070825,0.6717283,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,0.7389011,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.656303,2.656303,0,0,0,2.656303,150.4349,1.1999,0,0,3.996008,2.796109,2.656303,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,2.921934,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,5.25647,5.25647,2.829547,0,0.9374663,5.25647,48.60022,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,5.782117,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.927587,3.927587,2.519104,0,0.8527153,3.927587,37.74873,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2173265,4.320346,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,5.920019,5.920019,5,0,1.53,5.920019,4.878531,0,0,0,0.2888099,0.9684405,0.9200184,0,0,0,10.62527,0,0.6796306,-0.6796306,13.28363,94.88291,0.2173265,6.51202,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7551451,9.945643,0,0,0,13.28363,94.88291,0.2173265,0,0,0,9.945643
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.698912,1.698912,0,-1,0,1.698912,0,0,2.220446E-16,0,0,1.788329,1.698912,0,0,0.7551451,9.945643,0,1.788329,-1.788329,11.39857,81.4182,0.2173265,1.868804,0,0,9.945643
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742177,8.157315,0,0,0,11.39857,81.4182,0.2173265,0,0,0,8.157315
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742177,8.157315,0,0,0,11.39857,81.4182,0.2173265,0,0,0,8.157315
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.6511982,0.6511982,0,-1,0,0.6511982,0,0,1.110223E-16,0,0,0.6854718,0.6511982,0,0,2.742177,8.157315,0,0.6854718,-0.6854718,10.67602,76.25713,0.2173265,0.716318,0,0,8.157315
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.7175397,0.7175397,0,-1,0,0.7175397,0,0,1.110223E-16,0,0,0.7553049,0.7175397,0,0,3.503812,7.471843,0,0.7553049,-0.7553049,9.879859,70.57027,0.2173265,0.7892936,0,0,7.471843
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3891973,0.3891973,0,-1,0,0.3891973,0,0,5.551115E-17,0,0,0.4096813,0.3891973,0,0,4.34304,6.716538,0,0.4096813,-0.4096813,9.448016,67.48569,0.2173265,0.428117,0,0,6.716538
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.8946701,0.8946701,0,-1,0,0.8946701,0,0,1.110223E-16,0,0,0.941758,0.8946701,0,0,4.798242,6.306857,0,0.941758,-0.941758,8.455317,60.395,0.2173265,0.9841371,0,0,6.306857
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.844639,5.365099,0,0,0,8.455317,60.395,0.2173265,0,0,0,5.365099
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.9918284,0.9918284,0,-1,0,0.9918284,0,0,1.110223E-16,0,0,1.04403,0.9918284,0,0,5.844639,5.365099,0,1.04403,-1.04403,7.354812,52.53427,0.2173265,1.091011,0,0,5.365099
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4327026,0.4327026,0,0,0,0.4327026,0,0,5.551115E-17,0,0,0.4554764,0.4327026,0,0,7.004673,4.321069,0,0.4554764,-0.4554764,6.874698,49.10489,0.2173265,0.4759729,0,0,4.321069
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2428634,0.2428634,0,0,0,0.2428634,0,0,2.775558E-17,0,0,0.2556457,0.2428634,0,0,7.510757,3.865592,0,0.2556457,-0.2556457,6.605224,47.18008,0.2173265,0.2671497,0,0,3.865592
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.940211,2.940211,0,0,0,2.940211,22.36008,0,4.440892E-16,0,0.6574336,3.094959,2.940211,0,0,7.794808,3.609947,0,2.437526,-2.437526,4.035846,28.82741,0.2173265,3.234232,0.5259469,0,4.26738
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.525967,1.525967,4.837578,0,1.485659,1.525967,135.8304,0,0,0,2.072728,0,0,3.31161,3.14603,10.50317,1.172421,5.218758,0,5.218758,8.986794,64.19126,0.2172715,1.678564,1.658182,5,3.245149
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.756086,3.33,0,-1,0,3.33,84.20583,0,0.4260865,0.8016951,2.804054,3.505263,3.33,0,0,5.284412,5.869303,0,0.7012092,-0.7012092,8.247655,58.9117,0.2172715,4.131695,2.243243,0,8.673357
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.401837,1.401837,0,0,0,1.401837,248.6974,0,0,0,3.486332,1.475618,1.401837,0,0,6.063534,5.168094,2.010714,0,2.010714,10.15519,72.5369,0.2167503,1.542021,2.789065,0,8.654426
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0.2203482,0,0,4.273168,0,0,0,0,4.05282,6.977736,4.05282,0,4.05282,14.00003,100,0.2157072,0,3.418535,0,11.2509
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.303946,4.303946,1.25,0,0.50625,4.303946,116.5103,1.799861,0,0,5.014541,3.214679,3.053946,0,0,0,10.62527,0,0,0,14.00003,100,0.2157072,4.73434,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,4.191108,4.191108,1.25,0,0.50625,4.191108,112.3598,1.613218,0,0,4.709121,3.095903,2.941108,0,0,0,10.62527,0,0,0,14.00003,100,0.2157072,4.610219,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.8685907,0.8685907,0,-1,0,0.8685907,319.1999,1.858234,0,0,2.77254,0.9143059,0.8685907,0,0,0,10.62527,0,0,0,14.00003,100,0.2157072,0.9554497,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.7175018,0.7175018,0,0,0,0.7175018,155.7211,0.3620368,0,0,1.117302,0.755265,0.7175018,0,0,0,10.62527,0,0,0,14.00003,100,0.2157072,0.7892519,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.269635,3.269635,2.236745,0,0.7756313,3.269635,33.25304,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2157072,3.596599,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,5.759274,5.759274,5,0,1.53,5.759274,11.11832,0,0,0,0.6403347,0.7992361,0.7592743,0,0,0,10.62527,0,0.1589013,-0.1589013,13.83253,98.8036,0.2157072,6.335202,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.14965,0.14965,0,0,0,0.14965,79.49816,0,0,0,0.118969,0.1575263,0.14965,0,0,0.176557,10.46637,0,0.03855731,-0.03855731,13.79189,98.51329,0.2157072,0.164615,0.09517518,0,10.58534
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2193985,10.42782,0,0,0,13.79189,98.51329,0.2157072,0,0,0,10.42782
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.162354,0.162354,0,-1,0,0.162354,0,0,2.775558E-17,0,0,0.170899,0.162354,0,0,0.2193985,10.42782,0,0.170899,-0.170899,13.61174,97.22655,0.2157072,0.1785894,0,0,10.42782
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.216033,3.33,0,-1,0,3.33,0,0,2.886034,3.507637,0,3.505263,3.33,0,0,0.4092862,10.25692,0,3.505263,-3.505263,9.916873,70.83466,0.2157072,6.837637,0,0,10.25692
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.304023,6.751653,0,0,0,9.916873,70.83466,0.2157072,0,0,0,6.751653
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2664935,0.2664935,0,-1,0,0.2664935,0,0,0,0,0,0.2805195,0.2664935,0,0,4.304023,6.751653,0,0.2805195,-0.2805195,9.62118,68.72257,0.2157072,0.2931429,0,0,6.751653
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3047993,0.3047993,0,-1,0,0.3047993,0,0,5.551115E-17,0,0,0.3208414,0.3047993,0,0,4.615711,6.471134,0,0.3208414,-0.3208414,9.282983,66.30689,0.2157072,0.3352792,0,0,6.471134
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4736201,0.4736201,0,-1,0,0.4736201,0,0,5.551115E-17,0,0,0.4985475,0.4736201,0,0,4.972202,6.150292,0,0.4985475,-0.4985475,8.757468,62.55322,0.2157072,0.5209821,0,0,6.150292
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.6742733,0.6742733,0,-1,0,0.6742733,0,0,1.110223E-16,0,0,0.7097614,0.6742733,0,0,5.526144,5.651745,0,0.7097614,-0.7097614,8.009314,57.20927,0.2157072,0.7417006,0,0,5.651745
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.314767,4.941984,0,0,0,8.009314,57.20927,0.2157072,0,0,0,4.941984
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3090777,0.3090777,0,-1,0,0.3090777,0,0,0,0,0,0.3253449,0.3090777,0,0,6.314767,4.941984,0,0.3253449,-0.3253449,7.66637,54.75968,0.2157072,0.3399854,0,0,4.941984
