Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3531883,0.3531883,0,0,0,0.3531883,0,0,5.551115E-17,0,0,0.3717771,0.3531883,0,0,6.676261,4.616639,0,0.3717771,-0.3717771,7.274483,51.96049,0.2157072,0.3885071,0,0,4.616639
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.07105007,0.07105007,0,0,0,0.07105007,0,0,0,0,0,0.07478955,0.07105007,0,0,7.089347,4.244862,0,0.07478955,-0.07478955,7.195648,51.39738,0.2157072,0.07815508,0,0,4.244862
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.159549,2.159549,0,0,0,2.159549,12.20984,0,0,0,0.2636775,2.27321,2.159549,0,0,7.172447,4.170072,0,2.009532,-2.009532,5.077415,36.26717,0.2157072,2.375504,0.210942,0,4.43375
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.720458,3.720458,5,0,1.53,3.720458,19.65704,0,0,0,0.7313321,0,0,1.279542,1.215565,9.40526,2.16054,1.946897,0,1.946897,6.924403,49.45992,0.2159192,4.092504,0.5850657,5,2.891872
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.463168,1.463168,0,-1,0,1.463168,113.6901,0,0,0,1.663477,1.540177,1.463168,0,0,7.458364,3.912747,0.1233,0,0.1233,7.041376,50.29544,0.2158877,1.609485,1.330782,0,5.576224
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.776335,3.776335,5,0,1.53,3.776335,70.44391,0,0,0,2.660197,0,0,1.223665,1.162482,7.335063,4.023717,3.82268,0,3.82268,10.66789,76.19905,0.2162558,4.153968,2.128158,5,6.683915
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.886529,1.886529,3.012344,0,0.9873698,1.886529,123.365,0,0,0,2.327316,0,0,1.125815,1.069524,3.512384,7.464129,3.39684,0,3.39684,13.89041,99.21704,0.2160209,2.075182,1.861852,5,9.791445
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.820799,1.820799,0,0,0,1.820799,171.2015,1.08506,0,0,3.117235,1.916631,1.820799,0,0,0.1155442,10.52128,0.1155442,0,0.1155442,14.00003,100,0.2159916,2.002879,2.493788,0,13.63852
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.329627,2.329627,0,0,0,2.329627,132.0878,0.6249129,0,0,3.077151,2.452238,2.329627,0,0,0,10.62527,0,0,0,14.00003,100,0.2159916,2.562589,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1270536,0.1270536,0,-1,0,0.1270536,1991.317,2.3963,0,0,2.530041,0.1337407,0.1270536,0,0,0,10.62527,0,0,0,14.00003,100,0.2159916,0.139759,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.943509,2.943509,0,0,0,2.943509,99.34742,0,4.440892E-16,0,2.9243,3.098431,2.943509,0,0,0,10.62527,0,0.1741303,-0.1741303,13.81648,98.68893,0.2159916,3.23786,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.7632748,0,0,0.9567529,0,0,0,0,0.1934781,10.45114,0.1934781,0,0.1934781,14.00003,100,0.2159426,0,0.7654023,0,11.4079
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.426599,4.426599,4.098017,0,1.283759,4.426599,7.813582,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2159426,4.869259,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,5.023983,5.023983,4.894464,0,1.501189,5.023983,2.713674,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.2159426,5.526381,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4795013,0.4795013,0,-1,0,0.4795013,0,0,1.110223E-16,0,0,0.5047382,0.4795013,0,0,0,10.62527,0,0.5047382,-0.5047382,13.46799,96.19971,0.2159426,0.5274514,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.91866,2.91866,0,-1,0,2.91866,0,0,4.440892E-16,0,0,3.072274,2.91866,0,0,0.5608202,10.12054,0,3.072274,-3.072274,10.22953,73.06789,0.2159426,3.210526,0,0,10.12054
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,9.396891,3.33,0,-1,0,3.33,0,0,6.06689,7.006579,0,3.505263,3.33,0,0,3.974458,7.048262,0,3.505263,-3.505263,6.534654,46.67601,0.2159426,10.33658,0,0,7.048262
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.238403,1.238403,0,-1,0,1.238403,0,0,2.220446E-16,0,0,1.303582,1.238403,0,0,7.869195,3.542999,0,1.303582,-1.303582,5.160558,36.86106,0.2159426,1.362243,0,0,3.542999
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.179839,1.179839,0,-1,0,1.179839,0,0,2.220446E-16,0,0,1.241936,1.179839,0,0,9.317619,2.239417,0,1.241936,-1.241936,3.851443,27.51025,0.2159426,1.297823,0,0,2.239417
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.288461,0.9476071,0,-1,0,0.9476071,0,0,0.3408539,0.4697,0,0.9974812,0.9476071,0,0,10.69755,0.9974812,0,0.9974812,-0.9974812,2.800006,20,0.2159426,1.417307,0,0,0.9974812
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.068578,0,0,-1,0,0,0,0,1.068578,1.175436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159426,1.175436,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.6533214,0,0,-1,0,0,0,0,0.6533214,0.7186535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159426,0.7186535,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.485917,0,0,-1,0,0,0,0,1.485917,1.634509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159426,1.634509,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.168335,0,0,-1,0,0,0,0,1.168335,1.285169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159426,1.285169,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.4210348,0.4210348,3.926298,0,1.236879,0.4210348,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216051,0.4631383,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.471135,1.471135,4.976398,0,1.523557,1.471135,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2164515,1.618248,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,5.205025,5.205025,5,0,1.53,5.205025,17.05229,0,0,0,0.887576,0.2158158,0.205025,0,0,5.14586,5.994,0.6717602,0,0.6717602,9.755524,69.68217,0.2165076,5.725528,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.371272,3.371272,5,0,1.53,3.371272,67.60921,0,0,0,2.27929,0,0,1.628728,1.547292,4.4741,6.598584,3.826582,0,3.826582,13.38574,95.61223,0.2168657,3.708399,1.823432,5,8.877874
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,6.924193,3.33,0,-1,0,3.33,93.03034,0,3.594193,4.286613,3.09791,3.505263,3.33,0,0,0.6475182,10.04251,0,0.4073527,-0.4073527,12.95635,92.54518,0.2168657,7.616612,2.478328,0,13.14042
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.53115,2.53115,0,0,0,2.53115,158.9851,0.259652,0,0,4.024153,2.664369,2.53115,0,0,1.100132,9.635155,1.100132,0,1.100132,14.00003,100,0.2165895,2.784266,3.219323,0,13.65931
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,6.26424,6.26424,2.93424,0,0.9660476,6.26424,65.00454,0.5667773,0,0,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,6.890665,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.565959,4.565959,1.25,0,0.50625,4.565959,110.2325,1.542685,0,0,5.033168,3.490483,3.315959,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,5.022555,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.454379,1.454379,0,0,0,1.454379,331.4167,3.289129,0,0,4.820054,1.530925,1.454379,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,1.599817,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.941237,2.941237,0,-1,0,2.941237,148.3224,1.266475,0,0,4.362514,3.096039,2.941237,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,3.23536,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04549589,0.04549589,0,0,0,0.04549589,2759.9,1.207751,0,0,1.255641,0.04789041,0.04549589,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,0.05004548,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165895,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.914298,2.914298,0,-1,0,2.914298,0,0,4.440892E-16,0,0,3.067682,2.914298,0,0,0,10.62527,0,3.067682,-3.067682,10.76641,76.90276,0.2165895,3.205728,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,8.149252,3.33,0,-1,0,3.33,0,0,4.819252,5.634177,0,3.505263,3.33,0,0,3.408535,7.557592,0,3.505263,-3.505263,7.071536,50.51087,0.2165895,8.964177,0,0,7.557592
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.58726,3.33,0,-1,0,3.33,0,0,0.2572605,0.6159865,0,3.505263,3.33,0,0,7.303272,4.052329,0,3.505263,-3.505263,3.376664,24.11898,0.2165895,3.945987,0,0,4.052329
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2659476,0.2659476,0,-1,0,0.2659476,0,0,0,0,0,0.2799449,0.2659476,0,0,11.19801,0.5470659,0,0.2799449,-0.2799449,3.081576,22.01121,0.2165895,0.2925424,0,0,0.5470659
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.172895,0.172895,0,-1,0,0.172895,0,0,2.775558E-17,0,0,0.1819948,0.172895,0,0,11.50906,0.267121,0,0.1819948,-0.1819948,2.889736,20.64093,0.2165895,0.1901845,0,0,0.267121
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.6667473,0.0808699,0,-1,0,0.0808699,0,0,0.5858774,0.6525521,0,0.08512621,0.0808699,0,0,11.71128,0.08512621,0,0.08512621,-0.08512621,2.800006,20,0.2165895,0.733422,0,0,0.08512621
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.579204,0,0,-1,0,0,0,0,1.579204,1.737124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165895,1.737124,0,0,0
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.6806225,0,0,-1,0,0,0,0,0.6806225,0.7486848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165895,0.7486848,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4620667,0,0,-1,0,0,0,0,0.4620667,0.5082734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165895,0.5082734,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.8285967,0,0,-1,0,0,0,0,0.8285967,0.9114564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165895,0.9114564,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.368671,1.368671,4.873934,0,1.495584,1.368671,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169839,1.505538,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2169397,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.369082,1.369082,4.584308,0,1.416516,1.369082,49.60015,0,0,0,0.679067,0,0,3.215226,3.054465,5.14586,5.994,3.733531,0,3.733531,12.66018,90.42964,0.2171701,1.505991,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,5.225642,5.225642,4.681974,0,1.443179,5.225642,37.97831,0,0,0,1.98461,0.5722815,0.5436674,0,0,1.412329,9.354178,1.412329,0,1.412329,14.00003,100,0.2172845,5.748206,1.587688,5,11.33879
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,3.023269,3.023269,0,-1,0,3.023269,112.644,0.2231437,0,0,3.405532,3.182388,3.023269,0,0,0,10.62527,0,0,0,14.00003,100,0.2172845,3.325596,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,6.220401,6.220401,2.890401,0,0.9540794,6.220401,67.23705,0.6771514,0,0,4.182415,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2172845,6.842441,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,6.106351,6.106351,2.776351,0,0.9229439,6.106351,66.28773,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2172845,6.716987,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.703798,2.703798,0,0,0,2.703798,172.3468,1.813806,0,0,4.65991,2.846103,2.703798,0,0,0,10.62527,0,0,0,14.00003,100,0.2172845,2.974178,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.119088,1.119088,0,0,0,1.119088,370.5384,2.968665,0,0,4.146653,1.177988,1.119088,0,0,0,10.62527,0,0,0,14.00003,100,0.2172845,1.230997,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,4.500623,3.33,0,-1,0,3.33,79.85627,0,1.170623,1.620685,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2172845,4.950686,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.3727664,0.3727664,0,0,0,0.3727664,567.0458,0.7813154,0,0,2.113756,0.3923857,0.3727664,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2170516,0.410043,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,3.056791,3.056791,1.639841,0,0.6126766,3.056791,48.79385,0,0,0,1.491526,1.491526,1.41695,0,0,0,10.62527,0,0,0,14.00003,100,0.2170516,3.36247,1.193221,5,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.5633993,0.5633993,0,0,0,0.5633993,73.80981,0,0,0,0.4158439,0.5930519,0.5633993,0,0,0,10.62527,0,0.1772079,-0.1772079,13.81323,98.66576,0.2170516,0.6197392,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.555702,1.555702,0,0,0,1.555702,8.295352,0,2.220446E-16,0,0.1290509,1.637581,1.555702,0,0,0.1968977,10.44807,0,1.50853,-1.50853,12.2231,87.30772,0.2170516,1.711272,0.1032407,0,10.57712
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.562396,2.562396,0,-1,0,2.562396,0,0,4.440892E-16,0,0,2.697258,2.562396,0,0,1.873042,8.939537,0,2.697258,-2.697258,9.379945,66.99947,0.2170516,2.818635,0,0,8.939537
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.525459,1.525459,0,-1,0,1.525459,0,0,2.220446E-16,0,0,1.605747,1.525459,0,0,4.869996,6.242278,0,1.605747,-1.605747,7.687339,54.90945,0.2170516,1.678005,0,0,6.242278
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.654159,4.636531,0,0,0,7.687339,54.90945,0.2170516,0,0,0,4.636531
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.654159,4.636531,0,0,0,7.687339,54.90945,0.2170516,0,0,0,4.636531
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.9724222,0.9724222,0,-1,0,0.9724222,0,0,1.110223E-16,0,0,1.023602,0.9724222,0,0,6.654159,4.636531,0,1.023602,-1.023602,6.608367,47.20253,0.2170516,1.069664,0,0,4.636531
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.9735347,0.9735347,0,-1,0,0.9735347,0,0,0,0,0,1.024773,0.9735347,0,0,7.791494,3.612929,0,1.024773,-1.024773,5.528162,39.48679,0.2170516,1.070888,0,0,3.612929
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.930131,2.588156,0,0,0,5.528162,39.48679,0.2170516,0,0,0,2.588156
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.7025977,0.7025977,0,-1,0,0.7025977,0,0,1.110223E-16,0,0,0.7395766,0.7025977,0,0,8.930131,2.588156,0,0.7395766,-0.7395766,4.74858,33.91836,0.2170516,0.7728575,0,0,2.588156
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.107775,1.107775,0,-1,0,1.107775,0,0,0,0,0,1.166079,1.107775,0,0,9.751884,1.848579,0,1.166079,-1.166079,3.519424,25.13869,0.2170516,1.218553,0,0,1.848579
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.422559,0.422559,0,-1,0,0.422559,0,0,0,0,0,0.4447989,0.422559,0,0,11.04753,0.6825001,0,0.4447989,-0.4447989,3.050565,21.7897,0.2170516,0.4648148,0,0,0.6825001
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.541516,1.541516,5,0,1.53,1.541516,0,0,0,0,0,0,0,3.458484,3.28556,11.54175,0.2377012,3.28556,0,3.28556,6.167521,44.05363,0.2174333,1.695667,0,5,0.2377012
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.702775,1.702775,5,0,1.53,1.702775,0,0,0,0,0,0,0,3.297225,3.132364,8.256187,3.194705,3.132364,0,3.132364,9.139142,65.27945,0.2177946,1.873053,0,5,3.194705
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.960136,3.960136,5,0,1.53,3.960136,8.802233,0,0,0,0.3485804,0,0,1.039864,0.9878706,5.123824,6.013833,1.336451,0,1.336451,10.40701,74.33564,0.2179357,4.35615,0.2788643,5,6.362413
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.854557,3.854557,5,0,1.53,3.854557,35.74884,0,0,0,1.37796,0,0,1.145443,1.088171,3.787373,7.216639,2.46613,0,2.46613,12.74659,91.04687,0.2181691,4.240013,1.102368,5,8.594598
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.337528,3.33,0,-1,0,3.33,47.92344,0,0.007527455,0.3412802,1.59585,3.505263,3.33,0,0,1.321243,9.436155,0,1.909413,-1.909413,10.73389,76.67049,0.2181691,3.67128,1.27668,0,11.03201
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.136528,2.136528,0,0,0,2.136528,162.9871,0,0,0,3.482264,2.248976,2.136528,0,0,3.442813,7.526743,1.233287,0,1.233287,11.90389,85.0276,0.2178662,2.35018,2.785811,0,11.00901
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.434646,4.434646,4.242035,0,1.323076,4.434646,54.39609,4.440892E-16,0,0,2.412274,0.2027483,0.1926109,0,0,2.209525,8.636702,2.209525,0,2.209525,14.00003,100,0.2180406,4.87811,1.929819,5,11.04897
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.943476,1.943476,0,0,0,1.943476,170.5251,1.26835,0,0,3.314114,2.045764,1.943476,0,0,0,10.62527,0,0,0,14.00003,100,0.2180406,2.137824,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,4.66513,4.66513,1.335129,0,0.5294904,4.66513,81.81767,0.3116368,0,0,3.8169,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180406,5.131642,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.20891,3.20891,0,-1,0,3.20891,74.20266,0,4.440892E-16,0.1998003,2.381096,3.377799,3.20891,0,0,0,10.62527,0,0.9967034,-0.9967034,12.94941,92.49561,0.2180406,3.5298,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.627327,2.627327,0,0,0,2.627327,54.38024,0,0,0,1.428747,2.765608,2.627327,0,0,1.107448,9.628571,0,1.336861,-1.336861,11.54024,82.43008,0.2180406,2.89006,1.142998,0,11.05732
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.392794,0.392794,0,0,0,0.392794,309.9828,0,0,0,1.217594,0.4134674,0.392794,0,0,2.592849,8.29171,0.8041265,0,0.8041265,12.3031,87.87909,0.2178439,0.4320734,0.9740751,0,9.509304
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.211104,1.211104,0,0,0,1.211104,58.43039,0,0,0,0.7076529,1.274847,1.211104,0,0,1.788723,9.015424,0,0.5671937,-0.5671937,11.70522,83.60856,0.2178439,1.332215,0.5661224,0,9.723077
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,2.418938,8.44823,0.2456798,0,0.2456798,11.93829,85.27336,0.2177839,0,0.1965438,0,8.69391
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,7.840856,3.33,0,-1,0,3.33,0,0,4.510856,5.294941,0,3.505263,3.33,0,0,2.173258,8.669342,0,3.505263,-3.505263,8.243423,58.88147,0.2177839,8.624941,0,0,8.669342
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.085153,3.33,0,-1,0,3.33,0,0,2.755153,3.363668,0,3.505263,3.33,0,0,6.067995,5.164079,0,3.505263,-3.505263,4.548551,32.48958,0.2177839,6.693668,0,0,5.164079
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.062597,1.062597,0,-1,0,1.062597,0,0,0,0,0,1.118523,1.062597,0,0,9.962731,1.658816,0,1.118523,-1.118523,3.369524,24.06798,0.2177839,1.168856,0,0,1.658816
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20553,0.5402928,0,0,0,3.369524,24.06798,0.2177839,0,0,0,0.5402928
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.7372202,0.5132781,0,-1,0,0.5132781,0,0,0.2239421,0.2976641,0,0.5402928,0.5132781,0,0,11.20553,0.5402928,0,0.5402928,-0.5402928,2.800006,20,0.2177839,0.8109423,0,0,0.5402928
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.9608905,0,0,-1,0,0,0,0,0.9608905,1.05698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177839,1.05698,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.055321,0,0,-1,0,0,0,0,1.055321,1.160853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177839,1.160853,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.5772521,0,0,-1,0,0,0,0,0.5772521,0.6349773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177839,0.6349773,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3258554,0,0,-1,0,0,0,0,0.3258554,0.3584409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177839,0.3584409,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177839,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177839,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001074071,0.001074071,3.506337,0,1.12223,0.001074071,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177383,0.001181478,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.961496,1.961496,4.807483,0,1.477443,1.961496,49.5237,0,0,0,0.9714057,0,0,2.845986,2.703687,8.475861,2.997,3.675092,0,3.675092,9.44562,67.46857,0.2180487,2.157646,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.277387,1.277387,3.843902,0,1.214385,1.277387,164.3333,0,0,0,2.099173,0,0,2.566515,2.43819,4.800768,6.304583,4.537362,0,4.537362,13.75014,98.21509,0.2178244,1.405126,1.679338,5,8.403756
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,2.994913,0,0,3.258318,0,0,0,0,0.2634055,10.38821,0.2634055,0,0.2634055,14.00003,100,0.2177609,0,2.606655,0,13.64653
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.600093,3.600093,1.25,0,0.50625,3.600093,90.78856,0.7946906,0,0,3.268472,2.473782,2.350093,0,0,0,10.62527,0,0,0,14.00003,100,0.2177609,3.960102,2.614778,5,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177609,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,3.068137,3.068137,1.25,0,0.50625,3.068137,122.2939,1.838315,0,0,3.752144,1.913828,1.818137,0,0,0,10.62527,0,0,0,14.00003,100,0.2177609,3.37495,3.001715,5,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,4.191247,4.191247,1.25,0,0.50625,4.191247,124.3288,2.11488,0,0,5.21093,3.09605,2.941248,0,0,0,10.62527,0,0,0,14.00003,100,0.2177609,4.610373,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.148837,2.148837,0,-1,0,2.148837,226.2821,2.6005,0,0,4.862434,2.261934,2.148837,0,0,0,10.62527,0,0,0,14.00003,100,0.2177609,2.363721,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.9895172,0.9895172,0,0,0,0.9895172,307.9908,2.006025,0,0,3.047622,1.041597,0.9895172,0,0,0,10.62527,0,0,0,14.00003,100,0.2177609,1.088469,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.639792,3.639792,1.502107,0,0.5750752,3.639792,61.82208,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.2177609,4.003772,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,1.040429,1.040429,0,0,0,1.040429,113.2034,0.08261264,0,0,1.177801,1.095188,1.040429,0,0,0,10.62527,0,0,0,14.00003,100,0.2177609,1.144472,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.338883,1.338883,0,0,0,1.338883,21.07984,0,0,0,0.2822343,1.409351,1.338883,0,0,0,10.62527,0,1.127116,-1.127116,12.81194,91.51369,0.2177609,1.472771,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.252351,9.498158,0,0,0,12.81194,91.51369,0.2177609,0,0,0,9.498158
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.104383,2.104383,0,-1,0,2.104383,0,0,4.440892E-16,0,0,2.21514,2.104383,0,0,1.252351,9.498158,0,2.21514,-2.21514,10.47698,74.83543,0.2177609,2.314821,0,0,9.498158
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.906096,2.906096,0,-1,0,2.906096,0,0,4.440892E-16,0,0,3.059049,2.906096,0,0,3.713618,7.283018,0,3.059049,-3.059049,7.25246,51.80318,0.2177609,3.196706,0,0,7.283018
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.638283,1.638283,0,-1,0,1.638283,0,0,2.220446E-16,0,0,1.724509,1.638283,0,0,7.112561,4.223969,0,1.724509,-1.724509,5.434669,38.81898,0.2177609,1.802112,0,0,4.223969
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.3012297,0.3012297,0,-1,0,0.3012297,0,0,5.551115E-17,0,0,0.3170839,0.3012297,0,0,9.028682,2.499461,0,0.3170839,-0.3170839,5.100432,36.43159,0.2177609,0.3313527,0,0,2.499461
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.380998,2.182377,0,0,0,5.100432,36.43159,0.2177609,0,0,0,2.182377
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.8706183,0.8706183,0,-1,0,0.8706183,0,0,1.110223E-16,0,0,0.9164404,0.8706183,0,0,9.380998,2.182377,0,0.9164404,-0.9164404,4.134419,29.53151,0.2177609,0.9576802,0,0,2.182377
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39926,1.265936,0,0,0,4.134419,29.53151,0.2177609,0,0,0,1.265936
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.448933,1.202639,0,-1,0,1.202639,0,0,0.2462935,0.3911867,0,1.265936,1.202639,0,0,10.39926,1.265936,0,1.265936,-1.265936,2.800006,20,0.2177609,1.593826,0,0,1.265936
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.6456903,0,0,-1,0,0,0,0,0.6456903,0.7102593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177609,0.7102593,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3105077,0.3105077,3.815771,0,1.206705,0.3105077,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178195,0.3415585,0,5,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.455141,1.455141,4.960404,0,1.51919,1.455141,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2181908,1.600655,0,5,2.997
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.079013,1.079013,4.584276,0,1.416507,1.079013,29.37826,0,0,0,0.3169953,0,0,3.505263,3.33,5.14586,5.994,3.646995,0,3.646995,12.57808,89.84325,0.2184269,1.186914,0.2535962,5,6.310995
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,5.743077,5.743077,5,0,1.53,5.743077,20.08345,0,0,0,1.153408,0.7821866,0.7430772,0,0,1.498865,9.276296,0.3712214,0,0.3712214,12.93025,92.35876,0.2184552,6.317385,0.9227264,5,10.4297
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.9086517,0.9086517,0,-1,0,0.9086517,256.3997,0.245661,0,0,2.32978,0.9564755,0.9086517,0,0,1.127643,9.610395,1.127643,0,1.127643,14.00003,100,0.218186,0.9995169,1.863824,0,11.94018
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.877633,2.877633,0,0,0,2.877633,78.86868,0,0,0,2.269551,3.029088,2.877633,0,0,0,10.62527,0,0.7595364,-0.7595364,13.19941,94.28129,0.218186,3.165397,1.815641,0,12.89483
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,4.695708,4.695708,3.730402,0,1.1834,4.695708,39.61152,0,0,0,1.860041,1.016112,0.9653064,0,0,0.8439294,9.865738,0.8439294,0,0.8439294,14.00003,100,0.2182505,5.165279,1.488033,5,11.72578
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.72783,1.72783,0,0,0,1.72783,154.4703,0.8502158,0,0,2.668984,1.818768,1.72783,0,0,0,10.62527,0,0,0,14.00003,100,0.2182505,1.900613,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,1.020506,1.020506,0,0,0,1.020506,290.3268,1.888586,0,0,2.962803,1.074217,1.020506,0,0,0,10.62527,0,0,0,14.00003,100,0.2182505,1.122557,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,5.289325,3.33,0,-1,0,3.33,126.0063,0.6907454,1.959325,2.488257,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182505,5.818257,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,4.107115,4.107115,1.25,0,0.50625,4.107115,84.86396,0.4779709,0,0,3.48546,3.007489,2.857115,0,0,0,10.62527,0,0,0,14.00003,100,0.2182505,4.517826,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.393949,3.393949,1.25,0,0.50625,3.393949,67.44064,0.03211257,0,0,2.2889,2.256788,2.143949,0,0,0,10.62527,0,0,0,14.00003,100,0.2182505,3.733343,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.828911,3.828911,2.612166,0,0.8781214,3.828911,33.45034,0,4.440892E-16,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2182505,4.211802,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,7.851499,7.851499,5,0,1.53,7.851499,2.528222,0,0,0.3066491,0.1985033,3.001578,2.851499,0,0,0,10.62527,0,2.803075,-2.803075,11.04533,78.89504,0.2182505,8.636649,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.687406,3.33,0,-1,0,3.33,0,0,1.357406,1.826146,0,3.505263,3.33,0,0,3.114527,7.822199,0,3.505263,-3.505263,7.350456,52.50315,0.2182505,5.156147,0,0,7.822199
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.140306,1.140306,0,-1,0,1.140306,0,0,0,0,0,1.200323,1.140306,0,0,7.009264,4.316936,0,1.200323,-1.200323,6.085205,43.46566,0.2182505,1.254337,0,0,4.316936
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.993666,2.960783,0,-1,0,2.960783,0,0,2.032883,2.532249,0,3.116614,2.960783,0,0,8.342957,3.116614,0,3.116614,-3.116614,2.800006,20,0.2182505,5.493032,0,0,3.116614
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.6580753,0,0,-1,0,0,0,0,0.6580753,0.7238828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182505,0.7238828,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.687692,0,0,-1,0,0,0,0,1.687692,1.856461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182505,1.856461,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.6941374,0,0,-1,0,0,0,0,0.6941374,0.7635511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182505,0.7635511,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3889378,0,0,-1,0,0,0,0,0.3889378,0.4278316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182505,0.4278316,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.8898087,0,0,-1,0,0,0,0,0.8898087,0.9787896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182505,0.9787896,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182505,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182505,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.519373,1.519373,5,0,1.53,1.519373,0,0,0,0,0,0,0,3.480627,3.306596,11.80586,0,3.306596,0,3.306596,5.936918,42.40647,0.218614,1.67131,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.7226074,0.7226074,4.22787,0,1.319209,0.7226074,0,0,0,0,0,0,0,3.505263,3.33,8.499265,2.975936,3.33,0,3.33,9.096033,64.97153,0.218804,0.7948682,0,5,2.975936
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,4.194039,4.194039,5,0,1.53,4.194039,14.94777,0,0,0,0.6269155,0,0,0.805961,0.765663,5.169264,5.972936,1.392578,0,1.392578,10.41715,74.40806,0.2189343,4.613443,0.5015324,5,6.599852
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2470606,0.2470606,2.250372,0,0.7793517,0.2470606,758.3322,4.440892E-16,0,0,1.87354,0,0,2.003312,1.903146,3.776686,7.226257,3.776686,0,3.776686,14.00003,100,0.2183702,0.2717666,1.498832,5,9.099796
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,5.083051,3.33,0,-1,0,3.33,93.45175,0,1.753051,2.261356,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.2183702,5.591356,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.533835,1.533835,0,0,0,1.533835,235.3044,1.557595,0,0,3.60918,1.614563,1.533835,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2182674,1.687218,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,5.591603,5.591603,2.261603,0,0.7824176,5.591603,85.88045,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182674,6.150763,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,4.108898,4.108898,1.25,0,0.50625,4.108898,117.5811,1.821919,0,0,4.831286,3.009367,2.858898,0,0,0,10.62527,0,0,0,14.00003,100,0.2182674,4.519788,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.556965,2.556965,0,0,0,2.556965,192.4411,2.229109,0,0,4.920651,2.691542,2.556965,0,0,0,10.62527,0,0,0,14.00003,100,0.2182674,2.812661,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.776563,3.33,0,-1,0,3.33,118.355,0.4359573,0.4465626,0.8242189,3.941221,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182674,4.154219,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,3.025036,3.025036,0,0,0,3.025036,83.42573,0,0,0,2.523658,3.184248,3.025036,0,0,0,10.62527,0,0.6605902,-0.6605902,13.30371,95.02628,0.2182674,3.32754,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.632512,2.632512,0,0,0,2.632512,97.39349,0,0,0,2.563895,2.771065,2.632512,0,0,0.7339891,9.964684,0,0.20717,-0.20717,13.08533,93.46645,0.2182674,2.895763,2.051116,0,12.52858
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,6.19948,6.19948,5,0,1.53,6.19948,17.40914,4.440892E-16,0,0,1.079276,1.262611,1.19948,0,0,0.964178,9.757514,0,0.1833344,-0.1833344,12.89208,92.08608,0.2182674,6.819428,0.8634209,5,10.83679
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.417465,4.417465,5,0,1.53,4.417465,4.098881,0,0,0,0.1810667,0,0,0.5825346,0.5534078,1.167883,9.57418,0.7344745,0,0.7344745,13.58886,97.0631,0.2183412,4.859212,0.1448533,5,9.755246
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4334084,10.23521,0,0,0,13.58886,97.0631,0.2183412,0,0,0,10.23521
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.40917,3.33,0,-1,0,3.33,0,0,1.07917,1.520087,0,3.505263,3.33,0,0,0.4334084,10.23521,0,3.505263,-3.505263,9.893989,70.67121,0.2183412,4.850087,0,0,10.23521
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.115873,3.33,0,-1,0,3.33,0,0,0.7858732,1.197461,0,3.505263,3.33,0,0,4.328145,6.729943,0,3.505263,-3.505263,6.199117,44.27932,0.2183412,4.527461,0,0,6.729943
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.830482,1.830482,0,-1,0,1.830482,0,0,2.220446E-16,0,0,1.926824,1.830482,0,0,8.222882,3.22468,0,1.926824,-1.926824,4.168067,29.77184,0.2183412,2.013531,0,0,3.22468
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.6764203,0.6764203,0,-1,0,0.6764203,0,0,1.110223E-16,0,0,0.7120214,0.6764203,0,0,10.3638,1.297857,0,0.7120214,-0.7120214,3.41753,24.41088,0.2183412,0.7440624,0,0,1.297857
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.13502,0.5565435,0,-1,0,0.5565435,0,0,0.5784761,0.691978,0,0.5858353,0.5565435,0,0,11.15493,0.5858353,0,0.5858353,-0.5858353,2.800006,20,0.2183412,1.248521,0,0,0.5858353
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.5742512,0,0,-1,0,0,0,0,0.5742512,0.6316763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183412,0.6316763,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.4937767,0,0,-1,0,0,0,0,0.4937767,0.5431544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183412,0.5431544,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.531946,0,0,-1,0,0,0,0,1.531946,1.685141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183412,1.685141,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2070878,0,0,-1,0,0,0,0,0.2070878,0.2277966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183412,0.2277966,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.684872,2.684872,5,0,1.53,2.684872,0,0,0,0,0,0,0,2.315128,2.199371,11.80586,0,2.199371,0,2.199371,4.886512,34.90359,0.2185796,2.95336,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.7211462,0.7211462,4.226409,0,1.31881,0.7211462,0,0,0,0,0,0,0,3.505263,3.33,9.606489,1.979434,3.33,0,3.33,8.045628,57.46865,0.2187669,0.7932608,0,5,1.979434
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.819489,1.819489,5,0,1.53,1.819489,31.5468,0,0,0,0.5739906,0,0,3.180511,3.021485,6.276489,4.976434,3.595476,0,3.595476,11.4566,81.83266,0.2191332,2.001438,0.4591925,5,5.550425
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,7.606799,7.606799,5,0,1.53,7.606799,16.01245,0,0,0.0374785,1.218035,2.743999,2.606799,0,0,2.681013,8.212362,0,1.525963,-1.525963,9.848089,70.34335,0.2191332,8.367478,0.9744281,5,9.430397
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4596481,0.4596481,0,-1,0,0.4596481,352.8773,0,0,0,1.621994,0.4838401,0.4596481,0,0,4.376528,6.686399,1.138154,0,1.138154,10.92784,78.05582,0.2188676,0.5056129,1.297595,0,8.308393
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.645097,3.645097,3.845985,0,1.214954,3.645097,83.0407,2.775558E-17,0,0,3.026915,0,0,0.2008871,0.1908427,3.238375,7.710737,3.217757,0,3.217757,13.98047,99.86029,0.2189559,4.009607,2.421532,5,10.73765
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.42018,4.42018,1.25,0,0.50625,4.42018,96.62621,0.9134033,0,0,4.271052,3.337032,3.17018,0,0,0.02061736,10.60672,0.02061736,0,0.02061736,14.00003,100,0.2189511,4.862198,3.416842,5,14.87777
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,3.153179,3.153179,1.25,0,0.50625,3.153179,124.8671,1.933936,0,0,3.937282,2.003347,1.903179,0,0,0,10.62527,0,0,0,14.00003,100,0.2189511,3.468497,3.149826,5,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,2.036766,2.036766,0,0,0,2.036766,209.5654,2.124393,0,0,4.268357,2.143964,2.036766,0,0,0,10.62527,0,0,0,14.00003,100,0.2189511,2.240443,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.750866,2.750866,0,-1,0,2.750866,103.4599,4.440892E-16,0,0,2.846042,2.895648,2.750866,0,0,0,10.62527,0,0.04960589,-0.04960589,13.94774,99.6265,0.2189511,3.025952,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.485114,2.485114,0,0,0,2.485114,106.7084,0,0,0,2.651826,2.615909,2.485114,0,0,0.05511766,10.57567,0.03591668,0,0.03591668,13.98181,99.86989,0.2189427,2.733625,2.121461,0,13.22749
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.304239,0,0,1.32344,0,0,0,0,0.01920098,10.60799,0.01920098,0,0.01920098,14.00003,100,0.2189383,0,1.058752,0,11.93143
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.381552,4.381552,3.719131,0,1.180323,4.381552,15.91412,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2189383,4.819707,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,5.42854,5.42854,5,0,1.53,5.42854,4.089876,1.110223E-16,0,0,0.2220205,0.4510945,0.4285398,0,0,0,10.62527,0,0.229074,-0.229074,13.75856,98.27525,0.2189383,5.971394,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,5.977472,3.33,0,-1,0,3.33,0,0,2.647472,3.245219,0,3.505263,3.33,0,0,0.2545266,10.3962,0,3.505263,-3.505263,10.06369,71.88336,0.2189383,6.57522,0,0,10.3962
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.298395,3.33,0,-1,0,3.33,0,0,0.9683952,1.398235,0,3.505263,3.33,0,0,4.149263,6.890937,0,3.505263,-3.505263,6.368819,45.49147,0.2189383,4.728235,0,0,6.890937
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.044001,3.385674,0,0,0,6.368819,45.49147,0.2189383,0,0,0,3.385674
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.104423,1.104423,0,-1,0,1.104423,0,0,2.220446E-16,0,0,1.16255,1.104423,0,0,8.044001,3.385674,0,1.16255,-1.16255,5.143384,36.73838,0.2189383,1.214865,0,0,3.385674
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.6078091,0.6078091,0,-1,0,0.6078091,0,0,0,0,0,0.6397991,0.6078091,0,0,9.335723,2.223123,0,0.6397991,-0.6397991,4.468976,31.92119,0.2189383,0.6685901,0,0,2.223123
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.9430513,0.9430513,0,-1,0,0.9430513,0,0,0,0,0,0.9926856,0.9430513,0,0,10.04661,1.583324,0,0.9926856,-0.9926856,3.422593,24.44705,0.2189383,1.037356,0,0,1.583324
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.397693,0.5611067,0,-1,0,0.5611067,0,0,0.8365863,0.9763556,0,0.5906387,0.5611067,0,0,11.1496,0.5906387,0,0.5906387,-0.5906387,2.800006,20,0.2189383,1.537462,0,0,0.5906387
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.474351,0,0,-1,0,0,0,0,1.474351,1.621787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189383,1.621787,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.491124,0,0,-1,0,0,0,0,1.491124,1.640236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189383,1.640236,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.832337,0,0,-1,0,0,0,0,0.832337,0.9155707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189383,0.9155707,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3892511,0.3892511,3.894514,0,1.228202,0.3892511,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190156,0.4281762,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.555574,1.555574,5,0,1.53,1.555574,0,0,0,0,0,0,0,3.444426,3.272205,8.475861,2.997,3.272205,0,3.272205,9.063407,64.73849,0.2193613,1.711131,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.9194338,0.9194338,4.424697,0,1.372942,0.9194338,64.79677,0,0,0,0.5957634,0,0,3.505263,3.33,5.203655,5.941985,3.925763,0,3.925763,12.78771,91.34063,0.2194682,1.011377,0.4766107,5,6.537748
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.60194,0.60194,0,0,0,0.60194,293.4759,0,0,0,1.766549,0.633621,0.60194,0,0,1.277892,9.475172,1.132928,0,1.132928,13.8625,99.01768,0.2192076,0.662134,1.413239,0,11.24172
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,2.945319,0,0,3.090283,0,0,0,0,0.1449642,10.49481,0.1449642,0,0.1449642,14.00003,100,0.2191743,0,2.472227,0,13.58509
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.823573,1.823573,0,0,0,1.823573,174.7196,1.266589,0,0,3.186139,1.91955,1.823573,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,2.00593,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.854199,1.854199,0,0,0,1.854199,279.9883,3.239752,0,0,5.19154,1.951788,1.854199,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,2.039619,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.630856,2.630856,0,0,0,2.630856,193.7782,2.328704,0,0,5.098026,2.769322,2.630856,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,2.893942,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,5.067538,5.067538,2.250135,0,0.779287,5.067538,58.52323,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,5.574292,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,3.151954,3.151954,1.604097,0,0.6029186,3.151954,51.69247,2.220446E-16,0,0,1.629323,1.629323,1.547857,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,3.46715,1.303458,5,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,5.577157,5.577157,4.942852,0,1.514399,5.577157,11.97187,0,0,0,0.6676903,0.6676903,0.6343058,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,6.134873,0.5341523,5,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.317412,3.317412,3.109938,0,1.014013,3.317412,6.583253,0,0,0,0.2183936,0.2183936,0.2074739,0,0,0,10.62527,0,0,0,14.00003,100,0.2191743,3.649153,0.1747149,5,10.84367
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.714232,3.33,0,-1,0,3.33,0,0,2.384233,2.955656,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2191743,6.285656,0,0,10.62527
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.049317,3.33,0,-1,0,3.33,0,0,0.7193173,1.124249,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2191743,4.454249,0,0,7.120011
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1554593,0.1554593,0,-1,0,0.1554593,0,0,2.775558E-17,0,0,0.1636413,0.1554593,0,0,7.789474,3.614748,0,0.1636413,-0.1636413,6.437791,45.98413,0.2191743,0.1710052,0,0,3.614748
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.282756,1.282756,0,-1,0,1.282756,0,0,0,0,0,1.35027,1.282756,0,0,7.971297,3.451107,0,1.35027,-1.35027,5.014482,35.81766,0.2191743,1.411032,0,0,3.451107
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.9206403,0.9206403,0,-1,0,0.9206403,0,0,1.110223E-16,0,0,0.9690951,0.9206403,0,0,9.471598,2.100837,0,0.9690951,-0.9690951,3.992966,28.52113,0.2191743,1.012704,0,0,2.100837
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54837,1.131742,0,0,0,3.992966,28.52113,0.2191743,0,0,0,1.131742
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54837,1.131742,0,0,0,3.992966,28.52113,0.2191743,0,0,0,1.131742
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.90014,0.90014,0,-1,0,0.90014,0,0,1.110223E-16,0,0,0.9475158,0.90014,0,0,10.54837,1.131742,0,0.9475158,-0.9475158,2.994197,21.38708,0.2191743,0.990154,0,0,1.131742
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3811769,0.1750145,0,-1,0,0.1750145,0,0,0.2061625,0.2442802,0,0.1842257,0.1750145,0,0,11.60116,0.1842257,0,0.1842257,-0.1842257,2.800006,20,0.2191743,0.4192946,0,0,0.1842257
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2545248,0,0,-1,0,0,0,0,0.2545248,0.2799773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191743,0.2799773,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.200352,0.200352,3.705615,0,1.176633,0.200352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21919,0.2203872,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191423,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.486005,1.486005,4.790071,0,1.472689,1.486005,54.38281,0,0,0,0.8081311,0,0,3.304066,3.138863,5.14586,5.994,3.946994,0,3.946994,12.86268,91.87613,0.2193588,1.634605,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.636026,2.636026,0,0,0,2.636026,59.59893,0,0,0,1.571043,2.774765,2.636026,0,0,1.198866,9.546294,0,1.203721,-1.203721,11.59385,82.81305,0.2193588,2.899629,1.256835,0,11.11734
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,5.194469,3.33,0,-1,0,3.33,95.96989,4.440892E-16,1.864469,2.383916,3.195797,3.505263,3.33,0,0,2.536334,8.342573,0,0.309466,-0.309466,11.26764,80.48302,0.2193588,5.713916,2.556638,0,11.53837
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,1.018237,1.018237,0,0,0,1.018237,322.9424,0,0,0,3.288319,1.071828,1.018237,0,0,2.880185,8.033108,2.216491,0,2.216491,13.37039,95.50261,0.218856,1.120061,2.630655,0,11.32143
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.622707,3.622707,1.25,0,0.50625,3.622707,115.4133,1.019804,0,0,4.181085,2.497586,2.372707,0,0,0.6636946,10.02795,0.6636946,0,0.6636946,14.00003,100,0.2187059,3.984977,3.344868,5,14.20903
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.6891885,0.6891885,0,0,0,0.6891885,574.388,3.233155,0,0,3.958616,0.7254616,0.6891885,0,0,0,10.62527,0,0,0,14.00003,100,0.2187059,0.7581074,3.166893,0,14.58389
