Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187059,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2531932,0.2531932,0,-1,0,0.2531932,1538.989,3.630096,0,0,3.896616,0.2665192,0.2531932,0,0,0,10.62527,0,0,0,14.00003,100,0.2187059,0.2785125,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,4.75153,4.75153,2.577406,0,0.868632,4.75153,48.16451,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2187059,5.226683,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02975966,0.02975966,0,0,0,0.02975966,3626.464,1.047897,0,0,1.079223,0.03132595,0.02975966,0,0,0,10.62527,0,0,0,14.00003,100,0.2187059,0.03273562,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,5.793147,5.793147,5,0,1.53,5.793147,11.56551,0,8.881784E-16,0,0.6700071,0.8348913,0.7931467,0,0,0,10.62527,0,0.1648842,-0.1648842,13.82622,98.75855,0.2187059,6.372461,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,7.016714,7.016714,5,0,1.53,7.016714,2.38743,0,0,0,0.1675191,2.122856,2.016713,0,0,0.1832047,10.46039,0,1.955337,-1.955337,11.76512,84.03639,0.2187059,7.718385,0.1340153,5,10.62791
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.355802,8.505053,0,0,0,11.76512,84.03639,0.2187059,0,0,0,8.505053
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.690197,3.33,0,-1,0,3.33,0,0,0.3601973,0.729217,0,3.505263,3.33,0,0,2.355802,8.505053,0,3.505263,-3.505263,8.070247,57.6445,0.2187059,4.059217,0,0,8.505053
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.79489,3.33,0,-1,0,3.33,0,0,0.4648905,0.8443795,0,3.505263,3.33,0,0,6.250538,4.99979,0,3.505263,-3.505263,4.375375,31.25261,0.2187059,4.174379,0,0,4.99979
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.5162016,0.5162016,0,-1,0,0.5162016,0,0,0,0,0,0.54337,0.5162016,0,0,10.14528,1.494527,0,0.54337,-0.54337,3.802613,27.16146,0.2187059,0.5678217,0,0,1.494527
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74902,0.9511564,0,0,0,3.802613,27.16146,0.2187059,0,0,0,0.9511564
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.889531,0.9035986,0,-1,0,0.9035986,0,0,0.985932,1.174885,0,0.9511564,0.9035986,0,0,10.74902,0.9511564,0,0.9511564,-0.9511564,2.800006,20,0.2187059,2.078484,0,0,0.9511564
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3908047,0,0,-1,0,0,0,0,0.3908047,0.4298851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187059,0.4298851,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.5408756,0,0,-1,0,0,0,0,0.5408756,0.5949631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187059,0.5949631,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.147661,0,0,-1,0,0,0,0,1.147661,1.262427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187059,1.262427,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.187308,0,0,-1,0,0,0,0,1.187308,1.306039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187059,1.306039,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.6488972,0.6488972,4.15416,0,1.299086,0.6488972,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188631,0.713787,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.7237897,0.7237897,4.229053,0,1.319531,0.7237897,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190425,0.7961687,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.236919,1.236919,4.742183,0,1.459616,1.236919,80.06332,4.440892E-16,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.2191579,1.360611,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,3.080783,3.080783,1.792559,0,0.6543686,3.080783,70.8121,3.330669E-16,0,0,2.181567,1.356025,1.288224,0,0,0.8255415,9.882287,0.8255415,0,0.8255415,14.00003,100,0.2191412,3.388861,1.745253,5,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.9680831,0.9680831,0,-1,0,0.9680831,350.8154,2.377149,0,0,3.396184,1.019035,0.9680831,0,0,0,10.62527,0,0,0,14.00003,100,0.2191412,1.064891,2.716947,0,14.02146
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.519351,2.519351,0,0,0,2.519351,155.5746,1.267522,0,0,3.91947,2.651948,2.519351,0,0,0,10.62527,0,0,0,14.00003,100,0.2191412,2.771286,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.5364,4.5364,1.25,0,0.50625,4.5364,113.2524,1.678214,0,0,5.137583,3.459369,3.286401,0,0,0,10.62527,0,0,0,14.00003,100,0.2191412,4.99004,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.514355,3.514355,1.25,0,0.50625,3.514355,142.711,2.631839,0,0,5.01537,2.383531,2.264355,0,0,0,10.62527,0,0,0,14.00003,100,0.2191412,3.86579,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.677675,2.677675,0,0,0,2.677675,156.6221,1.375225,0,0,4.19383,2.818605,2.677675,0,0,0,10.62527,0,0,0,14.00003,100,0.2191412,2.945443,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.890817,2.890817,0,-1,0,2.890817,112.3784,0.2056876,0,0,3.248653,3.042965,2.890817,0,0,0,10.62527,0,0,0,14.00003,100,0.2191412,3.179899,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.836664,2.836664,0,0,0,2.836664,45.06482,0,0,0,1.278338,2.985962,2.836664,0,0,0,10.62527,0,1.707625,-1.707625,12.20003,87.14292,0.2191412,3.120331,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.645942,3.645942,3.886407,0,1.225989,3.645942,45.0978,0,0,0,1.64424,0,0,0.240465,0.2284418,1.897361,8.917649,1.872681,0,1.872681,13.97661,99.83276,0.2192802,4.010536,1.315392,5,10.56189
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.356212,1.356212,0,0,0,1.356212,51.79632,0,2.220446E-16,0,0.7024681,1.427592,1.356212,0,0,0.02467931,10.60306,0,0.7251239,-0.7251239,13.21227,94.37315,0.2192802,1.491834,0.5619745,0,11.30553
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,5.816449,5.816449,5,0,1.53,5.816449,2.314753,0,0,0,0.1346364,0.8594198,0.8164488,0,0,0.8303726,9.877939,0,0.7247834,-0.7247834,12.44828,88.9161,0.2192802,6.398094,0.1077091,5,10.01258
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.857705,3.33,0,-1,0,3.33,0,0,0.5277052,0.9134757,0,3.505263,3.33,0,0,1.635687,9.153155,0,3.505263,-3.505263,8.753407,62.52421,0.2192802,4.243476,0,0,9.153155
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.715689,3.33,0,-1,0,3.33,0,0,1.385689,1.857258,0,3.505263,3.33,0,0,5.530424,5.647892,0,3.505263,-3.505263,5.058535,36.13232,0.2192802,5.187258,0,0,5.647892
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.065707,2.035498,0,-1,0,2.035498,0,0,3.03021,3.53678,0,2.142629,2.035498,0,0,9.425161,2.142629,0,2.142629,-2.142629,2.800006,20,0.2192802,5.572278,0,0,2.142629
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1088378,0,0,-1,0,0,0,0,0.1088378,0.1197216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192802,0.1197216,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.27139,0,0,-1,0,0,0,0,0.27139,0.298529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192802,0.298529,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.09352779,0,0,-1,0,0,0,0,0.09352779,0.1028806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192802,0.1028806,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.738631,0,0,-1,0,0,0,0,1.738631,1.912494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192802,1.912494,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.296969,0,0,-1,0,0,0,0,1.296969,1.426666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192802,1.426666,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.348281,0,0,-1,0,0,0,0,0.348281,0.3831091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192802,0.3831091,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.002502,0,0,-1,0,0,0,0,1.002502,1.102753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192802,1.102753,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.451815,1.451815,4.957078,0,1.518282,1.451815,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196184,1.596997,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3166221,0.3166221,3.821885,0,1.208375,0.3166221,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2196678,0.3482843,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2194058,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,2.028098,2.028098,0,0,0,2.028098,104.8159,0,0,0,2.125769,2.13484,2.028098,0,0,0.8482088,9.861886,0,0.009070927,-0.009070927,13.18579,94.18399,0.2194058,2.230908,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.630953,0,0,3.489241,0,0,0,0,0.8582876,9.852816,0.8582876,0,0.8582876,14.00003,100,0.2192163,0,2.791393,0,13.34206
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192163,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192163,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192163,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,7.25554,7.25554,3.92554,0,1.236672,7.25554,64.61434,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192163,7.981094,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.807475,1.807475,0,-1,0,1.807475,224.8768,2.161987,0,0,4.064592,1.902605,1.807475,0,0,0,10.62527,0,0,0,14.00003,100,0.2192163,1.988222,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.291315,1.291315,0,0,0,1.291315,260.0731,1.999084,0,0,3.358362,1.359279,1.291315,0,0,0,10.62527,0,0,0,14.00003,100,0.2192163,1.420446,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.095025,3.095025,1.25,0,0.50625,3.095025,71.20734,0.2617537,0,0,2.203885,1.942131,1.845025,0,0,0,10.62527,0,0,0,14.00003,100,0.2192163,3.404527,1.763108,5,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.538966,1.538966,0,0,0,1.538966,62.00426,0,0,0,0.9542248,1.619965,1.538966,0,0,0,10.62527,0,0.6657398,-0.6657398,13.29828,94.9875,0.2192163,1.692863,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3392617,0.3392617,0,0,0,0.3392617,46.99651,0,0,0,0.1594412,0.3571176,0.3392617,0,0,0.7397109,9.959535,0,0.1976765,-0.1976765,13.08991,93.49915,0.2192163,0.3731879,0.127553,0,10.11898
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,8.20909,3.33,0,-1,0,3.33,0,0,4.87909,5.699999,0,3.505263,3.33,0,0,0.9593515,9.761858,0,3.505263,-3.505263,9.395036,67.10726,0.2192163,9.029999,0,0,9.761858
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.330215,3.33,0,-1,0,3.33,0,0,3.000215,3.633236,0,3.505263,3.33,0,0,4.854088,6.256595,0,3.505263,-3.505263,5.700164,40.71537,0.2192163,6.963236,0,0,6.256595
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.779381,0.779381,0,-1,0,0.779381,0,0,1.110223E-16,0,0,0.8204011,0.779381,0,0,8.748825,2.751332,0,0.8204011,-0.8204011,4.835385,34.53839,0.2192163,0.8573191,0,0,2.751332
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.9613479,0.9613479,0,-1,0,0.9613479,0,0,0,0,0,1.011945,0.9613479,0,0,9.660382,1.93093,0,1.011945,-1.011945,3.768701,26.91924,0.2192163,1.057483,0,0,1.93093
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6223162,0.6223162,0,-1,0,0.6223162,0,0,1.110223E-16,0,0,0.6550697,0.6223162,0,0,10.78477,0.9189854,0,0.6550697,-0.6550697,3.078197,21.98708,0.2192163,0.6845478,0,0,0.9189854
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5324171,0.2507199,0,-1,0,0.2507199,0,0,0.2816973,0.334939,0,0.2639157,0.2507199,0,0,11.51262,0.2639157,0,0.2639157,-0.2639157,2.800006,20,0.2192163,0.5856588,0,0,0.2639157
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1877137,0,0,-1,0,0,0,0,0.1877137,0.2064851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192163,0.2064851,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7141184,0,0,-1,0,0,0,0,0.7141184,0.7855302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192163,0.7855302,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.6942821,0,0,-1,0,0,0,0,0.6942821,0.7637103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192163,0.7637103,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3208357,0,0,-1,0,0,0,0,0.3208357,0.3529192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192163,0.3529192,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.013569,1.013569,4.518832,0,1.398641,1.013569,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194787,1.114926,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4379173,0.4379173,3.943181,0,1.241488,0.4379173,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2195648,0.4817091,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.125184,1.125184,4.630447,0,1.429112,1.125184,76.65131,0,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.2196692,1.237703,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.912905,2.912905,0,0,0,2.912905,77.62407,0,0,0,2.261115,3.066216,2.912905,0,0,0.9533917,9.767221,0,0.8051004,-0.8051004,12.24691,87.47776,0.2196692,3.204195,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.700933,1.700933,0,-1,0,1.700933,189.312,0,0,0,3.22007,1.790456,1.700933,0,0,1.847948,8.962121,1.429614,0,1.429614,13.60316,97.16525,0.2193569,1.871027,2.576056,0,12.18219
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.396074,3.396074,1.25,0,0.50625,3.396074,125.8702,1.597285,0,0,4.274643,2.259025,2.146074,0,0,0.4183335,10.24877,0.4183335,0,0.4183335,14.00003,100,0.2192657,3.735681,3.419714,5,14.52342
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.977559,1.977559,0,0,0,1.977559,225.9393,2.386442,0,0,4.468083,2.081641,1.977559,0,0,0,10.62527,0,0,0,14.00003,100,0.2192657,2.175315,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,6.635154,6.635154,3.305154,0,1.067307,6.635154,63.10825,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192657,7.29867,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.9623771,0.9623771,0,0,0,0.9623771,516.4058,3.956742,0,0,4.96977,1.013029,0.9623771,0,0,0,10.62527,0,0,0,14.00003,100,0.2192657,1.058615,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.366318,3.33,0,-1,0,3.33,135.019,0.9908679,0.03631836,0.3729502,4.496131,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192657,3.70295,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.150441,4.150441,1.25,0,0.50625,4.150441,77.61314,0.1681916,0,0,3.221287,3.053096,2.900441,0,0,0,10.62527,0,0,0,14.00003,100,0.2192657,4.565485,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.614826,3.614826,1.32682,0,0.527222,3.614826,66.62637,0,0,0,2.408427,2.408427,2.288006,0,0,0,10.62527,0,0,0,14.00003,100,0.2192657,3.976309,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.68524,4.68524,3.287246,0,1.062418,4.68524,31.40868,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.2192657,5.153764,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.838538,4.838538,4.662863,0,1.437962,4.838538,3.82184,3.608225E-16,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.2192657,5.322392,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,12.67819,3.33,0,-1,0,3.33,0,0,9.34819,10.61601,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2192657,13.94601,0,0,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,9.839181,3.33,0,-1,0,3.33,0,0,6.509181,7.4931,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2192657,10.8231,0,0,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.414499,3.33,0,-1,0,3.33,0,0,2.084499,2.625949,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2192657,5.955949,0,0,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.180914,0.1040105,0,-1,0,0.1040105,0,0,1.076904,1.194995,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2192657,1.299006,0,0,0.1094847
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.7015975,0,0,-1,0,0,0,0,0.7015975,0.7717572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192657,0.7717572,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.209832,0,0,-1,0,0,0,0,1.209832,1.330816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192657,1.330816,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4126578,0,0,-1,0,0,0,0,0.4126578,0.4539235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192657,0.4539235,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.7841789,0,0,-1,0,0,0,0,0.7841789,0.8625968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192657,0.8625968,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.9710914,0,0,-1,0,0,0,0,0.9710914,1.0682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192657,1.0682,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2531117,0,0,-1,0,0,0,0,0.2531117,0.2784229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192657,0.2784229,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.6489744,0.6489744,4.154238,0,1.299107,0.6489744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194151,0.7138718,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1123879,0.1123879,3.617651,0,1.152619,0.1123879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194028,0.1236267,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.527358,1.527358,4.855654,0,1.490594,1.527358,44.82121,0,0,0,0.6845803,0,0,3.328296,3.161881,5.14586,5.994,3.846462,0,3.846462,12.76731,91.19489,0.2196485,1.680094,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.318018,3.318018,2.7567,0,0.9175792,3.318018,56.96952,0,0,0,1.890259,0.5908605,0.5613176,0,0,1.299398,9.455815,1.299398,0,1.299398,14.00003,100,0.219736,3.64982,1.512207,5,11.34608
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.808564,3.33,0,-1,0,3.33,78.00477,0,0.4785644,0.8594208,2.597559,3.505263,3.33,0,0,0,10.62527,0,0.9077043,-0.9077043,13.04322,93.1657,0.219736,4.189421,2.078047,0,13.22283
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.7374175,0.7374175,0,0,0,0.7374175,414.0154,1.268233,0,0,3.053022,0.7762289,0.7374175,0,0,1.00856,9.71757,1.00856,0,1.00856,14.00003,100,0.2195185,0.8111593,2.442417,0,12.77059
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.908368,1.908368,0,0,0,1.908368,159.0665,1.026765,0,0,3.035573,2.008808,1.908368,0,0,0,10.62527,0,0,0,14.00003,100,0.2195185,2.099204,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.780757,3.780757,2.550181,0,0.8611995,3.780757,34.26146,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2195185,4.158832,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195185,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.83966,1.83966,0,-1,0,1.83966,135.5707,0.557556,0,0,2.49404,1.936484,1.83966,0,0,0,10.62527,0,0,0,14.00003,100,0.2195185,2.023626,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.5043663,0.5043663,0,0,0,0.5043663,485.869,1.919648,0,0,2.45056,0.530912,0.5043663,0,0,0,10.62527,0,0,0,14.00003,100,0.2195185,0.554803,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195185,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.325032,1.325032,0,0,0,1.325032,61.25814,0,0,0,0.81169,1.394771,1.325032,0,0,0,10.62527,0,0.5830807,-0.5830807,13.38541,95.60986,0.2195185,1.457535,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,5.006661,5.006661,5,0,1.53,5.006661,4.404313,0,0,0,0.220509,0.007011624,0.006661043,0,0,0.6478674,10.04219,0.2134974,0,0.2134974,13.58795,97.05658,0.2195329,5.507327,0.1764072,5,10.2627
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.58834,2.58834,0,-1,0,2.58834,0,0,4.440892E-16,0,0,2.724569,2.58834,0,0,0.4343701,10.23434,0,2.724569,-2.724569,10.716,76.54271,0.2195329,2.847174,0,0,10.23434
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.076972,1.076972,0,-1,0,1.076972,0,0,0,0,0,1.133655,1.076972,0,0,3.461668,7.509772,0,1.133655,-1.133655,9.521024,68.00718,0.2195329,1.184669,0,0,7.509772
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,10.15032,3.33,0,-1,0,3.33,0,0,6.820323,7.835356,0,3.505263,3.33,0,0,4.721285,6.376118,0,3.505263,-3.505263,5.826152,41.61529,0.2195329,11.16536,0,0,6.376118
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.616022,2.870854,0,0,0,5.826152,41.61529,0.2195329,0,0,0,2.870854
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.8949162,0.8949162,0,-1,0,0.8949162,0,0,1.110223E-16,0,0,0.9420171,0.8949162,0,0,8.616022,2.870854,0,0.9420171,-0.9420171,4.833179,34.52264,0.2195329,0.9844078,0,0,2.870854
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.662707,1.928837,0,0,0,4.833179,34.52264,0.2195329,0,0,0,1.928837
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2036942,0.2036942,0,-1,0,0.2036942,0,0,2.775558E-17,0,0,0.2144149,0.2036942,0,0,9.662707,1.928837,0,0.2144149,-0.2144149,4.607165,32.90826,0.2195329,0.2240636,0,0,1.928837
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.8755347,0.8755347,0,-1,0,0.8755347,0,0,0,0,0,0.9216154,0.8755347,0,0,9.900947,1.714422,0,0.9216154,-0.9216154,3.635698,25.96922,0.2195329,0.9630882,0,0,1.714422
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.272406,0.7531666,0,-1,0,0.7531666,0,0,0.519239,0.6464795,0,0.792807,0.7531666,0,0,10.92496,0.792807,0,0.792807,-0.792807,2.800006,20,0.2195329,1.399646,0,0,0.792807
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.269889,0,0,-1,0,0,0,0,0.269889,0.2968779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195329,0.2968779,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.7510931,0.7510931,4.256356,0,1.326985,0.7510931,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197098,0.8262025,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.07752811,0.07752811,3.582791,0,1.143102,0.07752811,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2196864,0.08528092,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.2195452,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,2.033047,2.033047,0,0,0,2.033047,18.64614,0,4.440892E-16,0,0.3790849,2.14005,2.033047,0,0,1.370485,9.391837,0,1.760965,-1.760965,10.84365,77.4545,0.2195452,2.236352,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,3.327113,7.630872,0.9492265,0,0.9492265,11.74417,83.88673,0.219343,0,0.7593812,0,8.580099
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.27636,6.27636,5,0,1.53,6.27636,31.03296,0,0,0,1.947741,1.343537,1.27636,0,0,2.377887,8.485176,0.6042037,0,0.6042037,12.31736,87.981,0.2193833,6.903996,1.558192,5,10.43292
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,6.117168,6.117168,5,0,1.53,6.117168,33.0749,0,0,0,2.023247,1.175966,1.117168,0,0,1.773683,9.028959,0.8472812,0,0.8472812,13.12117,93.72243,0.2194398,6.728885,1.618598,5,11.05221
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.306999,4.306999,3.499839,0,1.120456,4.306999,41.23622,2.220446E-16,0,0,1.776044,0.8496419,0.8071598,0,0,0.9264017,9.791512,0.9264017,0,0.9264017,14.00003,100,0.2195015,4.737699,1.420835,5,11.56756
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,7.561209,7.561209,4.662971,0,1.437991,7.561209,40.34774,4.440892E-16,0,0,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.2195015,8.317329,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.536083,1.536083,0,-1,0,1.536083,117.7199,0.1913452,0,0,1.808274,1.616929,1.536083,0,0,0,10.62527,0,0,0,14.00003,100,0.2195015,1.689691,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,3.009934,3.009934,0,0,0,3.009934,43.05207,0,4.440892E-16,0,1.295839,3.168352,3.009934,0,0,0,10.62527,0,1.872513,-1.872513,12.02623,85.90144,0.2195015,3.310928,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.977522,0.977522,0,0,0,0.977522,37.97044,0,0,0,0.3711694,1.02897,0.977522,0,0,2.08057,8.752762,0,0.6578011,-0.6578011,11.33284,80.94872,0.2195015,1.075274,0.2969355,0,9.123931
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.867334,3.867334,5,0,1.53,3.867334,10.80174,0,0,0,0.4177396,0,0,1.132666,1.076032,2.81146,8.09496,1.493772,0,1.493772,12.74996,91.07095,0.219633,4.254068,0.3341917,5,8.5127
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,3.071758,3.071758,4.123698,0,1.29077,3.071758,6.848922,0,0,0,0.2103823,0,0,1.05194,0.9993433,1.317688,9.439355,1.209726,0,1.209726,13.89761,99.26842,0.2197431,3.378934,0.1683058,5,9.649737
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.52565,1.52565,0,-1,0,1.52565,0,0,2.220446E-16,0,0,1.605947,1.52565,0,0,0.1079623,10.52811,0,1.605947,-1.605947,12.20479,87.17689,0.2197431,1.678215,0,0,10.52811
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.284376,3.33,0,-1,0,3.33,0,0,0.9543762,1.382814,0,3.505263,3.33,0,0,1.892348,8.922161,0,3.505263,-3.505263,8.509917,60.785,0.2197431,4.712814,0,0,8.922161
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.073407,3.073407,0,-1,0,3.073407,0,0,4.440892E-16,0.05074799,0,3.235166,3.073407,0,0,5.787085,5.416897,0,3.235166,-3.235166,5.099753,36.42673,0.2197431,3.380748,0,0,5.416897
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.9586781,0.9586781,0,-1,0,0.9586781,0,0,2.220446E-16,0,0,1.009135,0.9586781,0,0,9.381714,2.181732,0,1.009135,-1.009135,4.036032,28.82874,0.2197431,1.054546,0,0,2.181732
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.908837,1.113967,0,-1,0,1.113967,0,0,0.7948698,0.9857535,0,1.172597,1.113967,0,0,10.50297,1.172597,0,1.172597,-1.172597,2.800006,20,0.2197431,2.099721,0,0,1.172597
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.739793,0,0,-1,0,0,0,0,0.739793,0.8137723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197431,0.8137723,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4665312,0,0,-1,0,0,0,0,0.4665312,0.5131842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197431,0.5131842,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.5842588,0,0,-1,0,0,0,0,0.5842588,0.6426847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197431,0.6426847,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197431,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.07341444,0,0,-1,0,0,0,0,0.07341444,0.08075589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197431,0.08075589,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197431,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.6532798,0.6532798,4.158543,0,1.300282,0.6532798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219888,0.7186078,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2953726,0.2953726,3.800636,0,1.202574,0.2953726,202.6263,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2198016,0.3249099,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2195171,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3591832,0.3591832,0,-1,0,0.3591832,395.2044,0.9618018,0,0,1.419508,0.3780875,0.3591832,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2195004,0.3951015,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.581942,2.581942,0,0,0,2.581942,97.61996,0,0,0,2.52049,2.717833,2.581942,0,0,0,10.62527,0,0.1973428,-0.1973428,13.79201,98.51416,0.2195004,2.840136,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.913084,3.913084,1.25,0,0.50625,3.913084,82.3042,0.1981163,0,0,3.220632,2.803246,2.663084,0,0,0.2192698,10.42793,0.2192698,0,0.2192698,14.00003,100,0.2194544,4.304392,2.576506,5,13.64856
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.990204,1.990204,0,0,0,1.990204,170.4395,1.297143,0,0,3.392094,2.094952,1.990204,0,0,0,10.62527,0,0,0,14.00003,100,0.2194544,2.189224,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194544,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.497213,3.33,0,-1,0,3.33,49.55526,0,1.167213,1.616934,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2194544,4.946934,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,6.418319,6.418319,5,0,1.53,6.418319,22.40839,0,0,0,1.438242,1.492967,1.418319,0,0,2.061192,8.770202,0,0.0547257,-0.0547257,11.98692,85.62071,0.2194544,7.060151,1.150593,5,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,6.027575,6.027575,5,0,1.53,6.027575,35.06436,0,0,0,2.113531,1.081657,1.027574,0,0,2.121998,8.715476,1.031873,0,1.031873,12.96584,92.61299,0.2195221,6.630332,1.690824,5,10.82901
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0,0,0,0.6282083,0,0,0,0,1.090125,9.644161,0.6282083,0,0.6282083,13.56182,96.86991,0.2193906,0,0.5025666,0,10.27237
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0,0,0,0.2039665,0,0,0,0,0.4619169,10.20955,0.2039665,0,0.2039665,13.75531,98.25205,0.219348,0,0.1631732,0,10.41352
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.717568,3.33,0,-1,0,3.33,0,0,0.3875684,0.7593252,0,3.505263,3.33,0,0,0.2579505,10.39312,0,3.505263,-3.505263,10.06044,71.86016,0.219348,4.089325,0,0,10.39312
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,6.512709,3.33,0,-1,0,3.33,0,0,3.182709,3.83398,0,3.505263,3.33,0,0,4.152687,6.887856,0,3.505263,-3.505263,6.365571,45.46827,0.219348,7.16398,0,0,6.887856
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.598072,3.213463,0,-1,0,3.213463,0,0,3.384609,4.044416,0,3.382592,3.213463,0,0,8.047424,3.382592,0,3.382592,-3.382592,2.800006,20,0.219348,7.257879,0,0,3.382592
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5351951,0,0,-1,0,0,0,0,0.5351951,0.5887146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219348,0.5887146,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219348,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.317778,0,0,-1,0,0,0,0,1.317778,1.449556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219348,1.449556,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.329983,0,0,-1,0,0,0,0,1.329983,1.462981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219348,1.462981,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219348,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.6582955,0,0,-1,0,0,0,0,0.6582955,0.724125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219348,0.724125,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.471482,0,0,-1,0,0,0,0,1.471482,1.618631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219348,1.618631,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2448298,0.2448298,3.750093,0,1.188775,0.2448298,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193745,0.2693128,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.5776663,0.5776663,4.08293,0,1.27964,0.5776663,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194965,0.635433,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.353652,5.353652,5,0,1.53,5.353652,14.34914,0,0,0,0.7682031,0.3722655,0.3536522,0,0,5.14586,5.994,0.3959376,0,0.3959376,9.493855,67.81312,0.2195222,5.889018,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.7503844,0.7503844,3.874999,0,1.222875,0.7503844,237.4168,0,0,0,1.781539,0,0,3.124615,2.968384,4.749923,6.350344,4.749923,0,4.749923,14.00003,100,0.21929,0.8254229,1.425231,5,8.131883
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,7.790311,3.33,0,-1,0,3.33,105.5328,0.008980413,4.460311,5.239343,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.21929,8.569343,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.608927,1.608927,0,0,0,1.608927,225.7445,1.938456,0,0,3.632063,1.693607,1.608927,0,0,0,10.62527,0,0,0,14.00003,100,0.21929,1.769819,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.323485,5.323485,4.060413,0,1.273493,5.323485,24.97518,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.21929,5.855834,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.934066,3.934066,1.25,0,0.50625,3.934066,79.79333,0.3137898,0,0,3.139122,2.825333,2.684066,0,0,0,10.62527,0,0,0,14.00003,100,0.21929,4.327473,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,3.050381,3.050381,1.25,0,0.50625,3.050381,134.8124,2.217154,0,0,4.112292,1.895138,1.800381,0,0,0,10.62527,0,0,0,14.00003,100,0.21929,3.355419,3.289834,5,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.248646,1.248646,0,-1,0,1.248646,250.7188,1.816226,0,0,3.13059,1.314364,1.248646,0,0,0,10.62527,0,0,0,14.00003,100,0.21929,1.37351,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.376777,3.376777,1.25,0,0.50625,3.376777,76.35946,0.339776,0,0,2.578489,2.238713,2.126777,0,0,0,10.62527,0,0,0,14.00003,100,0.21929,3.714455,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.967942,2.967942,0,0,0,2.967942,34.68715,0,0,0,1.029495,3.12415,2.967942,0,0,0,10.62527,0,2.094656,-2.094656,11.79207,84.22888,0.21929,3.264737,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.361579,5.361579,5,0,1.53,5.361579,16.78828,0,0,0,0.900117,0.3806096,0.3615791,0,0,2.327395,8.530619,0.5195073,0,0.5195073,12.28491,87.74922,0.2193237,5.897737,0.7200935,5,9.430736
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,6.077664,6.077664,5,0,1.53,6.077664,2.624555,0,0,0,0.1595116,1.134384,1.077665,0,0,1.807888,8.998176,0,0.9748721,-0.9748721,11.25731,80.40919,0.2193237,6.685431,0.1276093,5,9.157687
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.919673,3.33,0,-1,0,3.33,0,0,1.589673,2.08164,0,3.505263,3.33,0,0,2.891079,8.023303,0,3.505263,-3.505263,7.562438,54.01731,0.2193237,5.41164,0,0,8.023303
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,9.161468,3.33,0,-1,0,3.33,0,0,5.831468,6.747614,0,3.505263,3.33,0,0,6.785816,4.51804,0,3.505263,-3.505263,3.867566,27.62542,0.2193237,10.07761,0,0,4.51804
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.30983,0.9621381,0,-1,0,0.9621381,0,0,3.347692,3.778675,0,1.012777,0.9621381,0,0,10.68055,1.012777,0,1.012777,-1.012777,2.800006,20,0.2193237,4.740813,0,0,1.012777
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3132289,0,0,-1,0,0,0,0,0.3132289,0.3445518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193237,0.3445518,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.165292,0,0,-1,0,0,0,0,1.165292,1.281821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193237,1.281821,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193237,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.6340374,0,0,-1,0,0,0,0,0.6340374,0.6974411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193237,0.6974411,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193237,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.6750778,0,0,-1,0,0,0,0,0.6750778,0.7425856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193237,0.7425856,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193237,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.000554563,0.000554563,3.505818,0,1.122088,0.000554563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192804,0.0006100193,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.335281,0.335281,3.840544,0,1.213469,0.335281,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2193324,0.3688091,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.8537501,0.8537501,4.359013,0,1.355011,0.8537501,30.01098,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2194784,0.9391251,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2192159,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.2191596,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.174043,1.174043,0,0,0,1.174043,220.1077,1.348325,0,0,2.58416,1.235835,1.174043,0,0,0,10.62527,0,0,0,14.00003,100,0.2191596,1.291448,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.461521,1.461521,0,0,0,1.461521,169.8709,0.9442555,0,0,2.482698,1.538443,1.461521,0,0,0,10.62527,0,0,0,14.00003,100,0.2191596,1.607673,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191596,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.268738,2.268738,0,0,0,2.268738,106.1893,0.02101254,0,0,2.409158,2.388146,2.268738,0,0,0,10.62527,0,0,0,14.00003,100,0.2191596,2.495612,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,7.198565,3.33,0,-1,0,3.33,90.14223,0,3.868565,4.588421,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.2191596,7.918421,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.654104,3.654104,2.742244,0,0.9136325,3.654104,41.57866,0,0,0,1.519327,0.9598529,0.9118603,0,0,0.5594744,10.12175,0.5594744,0,0.5594744,14.00003,100,0.2191955,4.019514,1.215462,5,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,7.526023,7.526023,5,0,1.53,7.526023,21.91292,0,8.881784E-16,0,1.649172,2.658972,2.526023,0,0,0,10.62527,0,1.0098,-1.0098,12.93561,92.397,0.2191955,8.278625,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.784896,2.784896,0,0,0,2.784896,22.71902,0,4.440892E-16,0,0.6327012,2.93147,2.784896,0,0,1.122,9.615474,0,2.298769,-2.298769,10.51249,75.08907,0.2191955,3.063386,0.5061609,0,10.24817
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,6.614896,6.614896,5,0,1.53,6.614896,2.622263,0,0,0,0.17346,1.699891,1.614896,0,0,3.676188,7.316705,0,1.526431,-1.526431,8.903491,63.59623,0.2191955,7.276386,0.138768,5,7.490165
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.075713,3.075713,0,-1,0,3.075713,0,0,4.440892E-16,0.05328409,0,3.237592,3.075713,0,0,5.372222,5.790274,0,3.237592,-3.237592,5.490768,39.2197,0.2191955,3.383284,0,0,5.790274
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.206594,2.425048,0,-1,0,2.425048,0,0,0.7815465,1.102206,0,2.552682,2.425048,0,0,8.969547,2.552682,0,2.552682,-2.552682,2.800006,20,0.2191955,3.527254,0,0,2.552682
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5870732,0,0,-1,0,0,0,0,0.5870732,0.6457806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191955,0.6457806,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.248131,0,0,-1,0,0,0,0,1.248131,1.372944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191955,1.372944,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3151729,0,0,-1,0,0,0,0,0.3151729,0.3466902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191955,0.3466902,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.392978,0,0,-1,0,0,0,0,1.392978,1.532276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191955,1.532276,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.487266,0,0,-1,0,0,0,0,1.487266,1.635993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191955,1.635993,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.635146,0,0,-1,0,0,0,0,1.635146,1.79866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191955,1.79866,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8020611,0,0,-1,0,0,0,0,0.8020611,0.8822673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191955,0.8822673,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1699123,0,0,-1,0,0,0,0,0.1699123,0.1869035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191955,0.1869035,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3010856,0.3010856,3.806349,0,1.204133,0.3010856,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192377,0.3311942,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.8662487,0.8662487,4.371512,0,1.358423,0.8662487,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194383,0.9528735,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.22998,4.22998,5,0,1.53,4.22998,3.503013,0,0,0,0.1481768,0,0,0.7700194,0.7315184,5.14586,5.994,0.8796951,0,0.8796951,9.952788,71.0912,0.2195153,4.652979,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.660336,5.660336,5,0,1.53,5.660336,5.66764,0,0,0,0.3208075,0.6950911,0.6603365,0,0,4.266165,6.785726,0,0.3742836,-0.3742836,9.558259,68.27314,0.2195153,6.22637,0.256646,5,7.106533
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.441724,1.441724,0,-1,0,1.441724,64.76532,0,0,0,0.9337372,1.517604,1.441724,0,0,4.682036,6.411442,0,0.5838672,-0.5838672,8.942809,63.87708,0.2195153,1.585897,0.7469898,0,7.345179
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.535183,2.535183,0,0,0,2.535183,23.44173,0,4.440892E-16,0,0.5942909,2.668614,2.535183,0,0,5.330777,5.827575,0,2.074323,-2.074323,6.75628,48.25905,0.2195153,2.788702,0.4754328,0,6.421866
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.623725,4.623725,5,0,1.53,4.623725,43.82033,5.551115E-17,0,0,2.026132,0,0,0.3762753,0.3574615,7.635581,3.753252,2.383593,0,2.383593,9.017555,64.41098,0.2196765,5.086097,1.620905,5,5.779383
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.73836,2.73836,5,0,1.53,2.73836,23.06749,0,0,0,0.6316707,0,0,2.26164,2.148558,5.251987,5.898486,2.780229,0,2.780229,11.65511,83.25063,0.2199133,3.012196,0.5053366,5,6.530156
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,2.471758,8.400692,0.2275216,0,0.2275216,11.87096,84.79239,0.2198673,0,0.1820173,0,8.628214
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.187049,3.187049,0,-1,0,3.187049,9.243095,0,4.440892E-16,0.1757538,0.2945819,3.354788,3.187049,0,0,2.244236,8.605461,0,3.060206,-3.060206,8.645218,61.75143,0.2198673,3.505754,0.2356656,0,8.900043
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.459721,1.459721,0,0,0,1.459721,9.356769,0,2.220446E-16,0,0.1365827,1.536548,1.459721,0,0,5.644466,5.545255,0,1.399966,-1.399966,7.169524,51.21078,0.2198673,1.605693,0.1092662,0,5.681838
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.412495,4.412495,5,0,1.53,4.412495,6.882599,0,0,0,0.3036943,0,0,0.5875052,0.5581299,7.199983,4.145289,0.8618242,0,0.8618242,7.987123,57.05076,0.2199373,4.853745,0.2429555,5,4.448984
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,6.338159,4.920931,3.735301,0,3.735301,11.53074,82.36226,0.2198114,0,0.3242405,5,5.326231
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.910316,3.910316,5,0,1.53,3.910316,4.294998,0,0,0,0.167948,0,0,1.089684,1.035199,2.602859,8.282701,1.203147,0,1.203147,12.67215,90.51514,0.2199162,4.301348,0.1343584,5,8.450649
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8055732,0.8055732,0,-1,0,0.8055732,0,0,1.110223E-16,0,0,0.8479717,0.8055732,0,0,1.399711,9.365534,0,0.8479717,-0.8479717,11.77831,84.13058,0.2199162,0.8861305,0,0,9.365534
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.228848,2.228848,0,-1,0,2.228848,0,0,4.440892E-16,0,0,2.346155,2.228848,0,0,2.341902,8.517563,0,2.346155,-2.346155,9.30524,66.46587,0.2199162,2.451732,0,0,8.517563
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.569963,3.33,0,-1,0,3.33,0,0,2.239963,2.79696,0,3.505263,3.33,0,0,4.948741,6.171407,0,3.505263,-3.505263,5.610368,40.07398,0.2199162,6.12696,0,0,6.171407
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4438424,0.4438424,0,-1,0,0.4438424,0,0,5.551115E-17,0,0,0.4672026,0.4438424,0,0,8.843478,2.666144,0,0.4672026,-0.4672026,5.117893,36.55631,0.2199162,0.4882267,0,0,2.666144
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.5809154,0.5809154,0,-1,0,0.5809154,0,0,0,0,0,0.6114899,0.5809154,0,0,9.362592,2.198941,0,0.6114899,-0.6114899,4.473326,31.95227,0.2199162,0.6390069,0,0,2.198941
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04203,1.587451,0,0,0,4.473326,31.95227,0.2199162,0,0,0,1.587451
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.57107,1.508079,0,-1,0,1.508079,0,0,0.06299081,0.2200978,0,1.587451,1.508079,0,0,10.04203,1.587451,0,1.587451,-1.587451,2.800006,20,0.2199162,1.728177,0,0,1.587451
