Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4571821,0,0,-1,0,0,0,0,0.4571821,0.5029003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199162,0.5029003,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.878637,0,0,-1,0,0,0,0,0.878637,0.9665007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199162,0.9665007,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4845193,0,0,-1,0,0,0,0,0.4845193,0.5329713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199162,0.5329713,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.6799053,0.6799053,4.185168,0,1.307551,0.6799053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200603,0.7478958,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.220016,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,7.370876,7.370876,5,0,1.53,7.370876,14.05592,0,0,0,1.036044,2.495659,2.370876,0,0,5.14586,5.994,0,1.459615,-1.459615,7.579667,54.14037,0.220016,8.107964,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,9.166985,8.33,5,0,1.53,8.33,28.41024,0,0.836985,1.753683,2.366573,3.505263,3.33,0,0,6.767654,4.534385,0,1.13869,-1.13869,6.379382,45.56693,0.220016,10.08368,1.893258,5,6.900958
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.7235424,0.7235424,0,-1,0,0.7235424,401.7271,0,0,0,2.906666,0.7616236,0.7235424,0,0,8.032866,3.395695,2.145043,0,2.145043,8.414349,60.10237,0.2195876,0.7958966,2.325333,0,6.302361
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,6.105698,6.105698,5,0,1.53,6.105698,70.53793,0,0,0,4.306832,1.163892,1.105698,0,0,5.887823,5.326233,3.14294,0,3.14294,11.396,81.39986,0.2195736,6.716268,3.445466,5,9.633065
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.516911,2.516911,0,0,0,2.516911,183.7114,0,0,0,4.623852,2.64938,2.516911,0,0,2.744883,8.15488,1.974472,0,1.974472,13.26915,94.77947,0.2191819,2.768602,3.699082,0,12.77873
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.485071,5.485071,2.155071,0,0.7533345,5.485071,78.90225,0.05217084,0,0,4.327845,3.505263,3.33,0,0,0.7704107,9.931905,0.7704107,0,0.7704107,14.00003,100,0.2190294,6.033578,3.462276,5,14.25975
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,8.767365,8.33,5,0,1.53,8.33,56.40321,1.193125,0.4373652,1.314102,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190294,9.644102,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.830447,1.830447,0,-1,0,1.830447,249.0425,2.631804,0,0,4.558589,1.926786,1.830447,0,0,0,10.62527,0,0,0,14.00003,100,0.2190294,2.013491,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.178532,2.178532,0,0,0,2.178532,170.6487,1.424445,0,0,3.717637,2.293192,2.178532,0,0,0,10.62527,0,0,0,14.00003,100,0.2190294,2.396386,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.312334,5.312334,3.10021,0,1.011357,5.312334,43.83293,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2190294,5.843567,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.9764395,0.9764395,0,0,0,0.9764395,107.8659,0.02541375,0,0,1.053245,1.027831,0.9764395,0,0,0,10.62527,0,0,0,14.00003,100,0.2190294,1.074083,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.935543,1.935543,0,0,0,1.935543,6.53929,0,2.220446E-16,0,0.1265708,2.037414,1.935543,0,0,0,10.62527,0,1.910843,-1.910843,11.98582,85.61285,0.2190294,2.129098,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.962724,3.33,0,-1,0,3.33,0,0,3.632724,4.328996,0,3.505263,3.33,0,0,2.123159,8.714431,0,3.505263,-3.505263,8.290951,59.22096,0.2190294,7.658996,0,0,8.714431
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.082537,3.33,0,-1,0,3.33,0,0,3.752537,4.460791,0,3.505263,3.33,0,0,6.017896,5.209168,0,3.505263,-3.505263,4.596079,32.82907,0.2190294,7.790791,0,0,5.209168
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.665304,1.618709,0,-1,0,1.618709,0,0,3.046595,3.513125,0,1.703905,1.618709,0,0,9.912633,1.703905,0,1.703905,-1.703905,2.800006,20,0.2190294,5.131835,0,0,1.703905
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.571128,0,0,-1,0,0,0,0,1.571128,1.728241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190294,1.728241,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.182078,0,0,-1,0,0,0,0,1.182078,1.300286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190294,1.300286,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.144987,0,0,-1,0,0,0,0,1.144987,1.259485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190294,1.259485,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05795936,0,0,-1,0,0,0,0,0.05795936,0.06375529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190294,0.06375529,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.7753348,0,0,-1,0,0,0,0,0.7753348,0.8528683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190294,0.8528683,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3261141,0,0,-1,0,0,0,0,0.3261141,0.3587255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190294,0.3587255,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.517406,0,0,-1,0,0,0,0,1.517406,1.669147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190294,1.669147,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.589435,1.589435,5,0,1.53,1.589435,0,0,0,0,0,0,0,3.410565,3.240037,11.80586,0,3.240037,0,3.240037,5.873775,41.95545,0.2193219,1.748378,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.565824,2.916033,3.33,0,3.33,9.03289,64.52052,0.2192804,0,0,5,2.916033
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2289171,0.2289171,3.73418,0,1.184431,0.2289171,418.0907,0,0,0,0.9570809,0,0,3.505263,3.33,5.235823,5.913033,4.287081,0,4.287081,13.09997,93.57104,0.2191136,0.2518088,0.7656648,5,6.870114
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.277398,3.277398,2.277737,0,0.7868223,3.277398,61.05503,0,0,0,2.001016,1.052274,0.9996604,0,0,0.9487423,9.771406,0.9487423,0,0.9487423,14.00003,100,0.2191721,3.605137,1.600813,5,11.77242
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,3.341414,0,0,3.341414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,0,2.673131,0,13.96669
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,4.090242,4.090242,1.25,0,0.50625,4.090242,100.3169,1.113474,0,0,4.103203,2.989729,2.840243,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,4.499267,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.704451,1.704451,0,0,0,1.704451,287.8586,3.112251,0,0,4.90641,1.794159,1.704451,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,1.874896,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.417878,4.417878,1.25,0,0.50625,4.417878,102.812,1.207499,0,0,4.542107,3.334608,3.167878,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,4.859665,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,5.024742,3.33,0,-1,0,3.33,127.9174,0.7543845,1.694742,2.197216,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,5.527216,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.717057,2.717057,0,0,0,2.717057,120.653,0.4181508,0,0,3.27821,2.860059,2.717057,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,2.988762,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.495075,3.495075,3.300563,0,1.066054,3.495075,5.858243,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2191721,3.844583,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.131177,3.33,0,-1,0,3.33,0,0,1.801177,2.314295,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2191721,5.644295,0,0,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,8.289759,3.33,0,-1,0,3.33,0,0,4.959759,5.788735,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2191721,9.118734,0,0,7.120011
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.190762,3.33,0,-1,0,3.33,0,0,1.860762,2.379838,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2191721,5.709838,0,0,3.614748
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2191721,0,0,0,0.1094847
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.827642,0.1040105,0,-1,0,0.1040105,0,0,1.723631,1.906396,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2191721,2.010406,0,0,0.1094847
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.6665263,0,0,-1,0,0,0,0,0.6665263,0.733179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191721,0.733179,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.6890156,0,0,-1,0,0,0,0,0.6890156,0.7579172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191721,0.7579172,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.342629,0,0,-1,0,0,0,0,1.342629,1.476892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191721,1.476892,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191721,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191721,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6279684,0.6279684,4.133232,0,1.293372,0.6279684,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193011,0.6907653,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.6516324,0.6516324,4.156896,0,1.299832,0.6516324,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194356,0.7167957,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.755176,2.755176,5,0,1.53,2.755176,37.5,0,0,0,1.033191,0,0,2.244824,2.132583,5.14586,5.994,3.165774,0,3.165774,12.12155,86.58235,0.2196871,3.030693,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,8.59946,8.33,5,0,1.53,8.33,29.07928,0,0.2694595,1.129405,2.422304,3.505263,3.33,0,0,1.980086,8.843197,0,1.082959,-1.082959,10.98001,78.42852,0.2196871,9.459406,1.937843,5,11.2655
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.601228,3.33,0,-1,0,3.33,104.4884,0,0.2712282,0.631351,3.479463,3.505263,3.33,0,0,3.183374,7.760238,0,0.02580063,-0.02580063,10.95282,78.23426,0.2196871,3.961351,2.78357,0,11.2397
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.583732,1.583732,0,0,0,1.583732,245.6502,0,0,0,3.890441,1.667087,1.583732,0,0,3.212041,7.734437,2.223355,0,2.223355,13.06208,93.30037,0.2192554,1.742106,3.112353,0,11.62488
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.303311,5.303311,2.199513,0,0.7654672,5.303311,80.24877,0,0,0,4.255842,3.267156,3.103798,0,0,0.9886865,9.735456,0.9886865,0,0.9886865,14.00003,100,0.2191245,5.833642,3.404674,5,13.9913
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.972528,0.972528,0,0,0,0.972528,432.5025,3.182494,0,0,4.206208,1.023714,0.972528,0,0,0,10.62527,0,0,0,14.00003,100,0.2191245,1.069781,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,10.17078,8.33,5,0,1.53,8.33,46.64977,0.3806623,1.840776,2.857854,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191245,11.18785,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.043571,1.043571,0,-1,0,1.043571,396.0903,3.034989,0,0,4.133485,1.098496,1.043571,0,0,0,10.62527,0,0,0,14.00003,100,0.2191245,1.147929,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191245,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.710617,2.710617,0,0,0,2.710617,79.54129,0,4.440892E-16,0,2.15606,2.853281,2.710617,0,0,0,10.62527,0,0.6972214,-0.6972214,13.26509,94.75047,0.2191245,2.981679,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.408898,3.408898,2.853402,0,0.9439787,3.408898,39.87867,0,0,0,1.359423,0.5847327,0.5554961,0,0,0.7746904,9.928053,0.7746904,0,0.7746904,14.00003,100,0.2191717,3.749788,1.087538,5,11.28748
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,7.056241,7.056241,5,0,1.53,7.056241,2.512619,0,0,0,0.1772965,2.164464,2.056241,0,0,0,10.62527,0,1.987168,-1.987168,11.90537,85.03818,0.2191717,7.761865,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.207964,8.638106,0,0,0,11.90537,85.03818,0.2191717,0,0,0,8.638106
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.980396,3.33,0,-1,0,3.33,0,0,0.6503955,1.048435,0,3.505263,3.33,0,0,2.207964,8.638106,0,3.505263,-3.505263,8.210497,58.64629,0.2191717,4.378435,0,0,8.638106
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.680882,3.33,0,-1,0,3.33,0,0,1.350883,1.818971,0,3.505263,3.33,0,0,6.102701,5.132843,0,3.505263,-3.505263,4.515625,32.2544,0.2191717,5.148971,0,0,5.132843
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.8862966,0.8862966,0,-1,0,0.8862966,0,0,1.110223E-16,0,0,0.9329438,0.8862966,0,0,9.997438,1.62758,0,0.9329438,-0.9329438,3.532217,25.23007,0.2191717,0.9749262,0,0,1.62758
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.289622,0.6599044,0,-1,0,0.6599044,0,0,0.629718,0.7586803,0,0.6946362,0.6599044,0,0,11.03404,0.6946362,0,0.6946362,-0.6946362,2.800006,20,0.2191717,1.418585,0,0,0.6946362
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3454994,0,0,-1,0,0,0,0,0.3454994,0.3800493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191717,0.3800493,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.145691,0,0,-1,0,0,0,0,1.145691,1.26026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191717,1.26026,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.215302,0,0,-1,0,0,0,0,1.215302,1.336832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191717,1.336832,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191717,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.066478,0,0,-1,0,0,0,0,1.066478,1.173126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191717,1.173126,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.787548,0.787548,4.292811,0,1.336937,0.787548,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193417,0.8663028,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1135658,0.1135658,3.618829,0,1.15294,0.1135658,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2193313,0.1249224,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.421526,4.421526,5,0,1.53,4.421526,18.56402,0,0,0,0.820813,0,0,0.5784737,0.5495501,5.14586,5.994,1.370363,0,1.370363,10.41828,74.41611,0.2194289,4.863679,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.22526,3.22526,4.979893,0,1.524511,3.22526,59.79409,0,0,0,1.928515,0,0,1.754633,1.666902,3.775497,7.227327,3.595416,0,3.595416,13.82919,98.77972,0.2196902,3.547786,1.542812,5,9.155841
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,5.02642,3.33,0,-1,0,3.33,98.43245,0,1.69642,2.199062,3.277801,3.505263,3.33,0,0,0.1800808,10.4632,0,0.2274627,-0.2274627,13.58942,97.0671,0.2196902,5.529062,2.62224,0,13.741
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,4.92512,4.92512,1.59512,0,0.6004679,4.92512,80.37656,0.02056211,0,0,3.958642,3.505263,3.33,0,0,0.4328171,10.23574,0.4328171,0,0.4328171,14.00003,100,0.2196071,5.417632,3.166914,5,14.19438
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.65561,4.65561,1.325609,0,0.5268914,4.65561,98.24948,1.068849,0,0,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196071,5.121171,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1196265,0.1196265,0,0,0,0.1196265,3166.181,3.66167,0,0,3.787592,0.1259227,0.1196265,0,0,0,10.62527,0,0,0,14.00003,100,0.2196071,0.1315892,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.522558,3.522558,1.25,0,0.50625,3.522558,96.70179,1.01421,0,0,3.406377,2.392167,2.272558,0,0,0,10.62527,0,0,0,14.00003,100,0.2196071,3.874814,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,6.619969,3.33,0,-1,0,3.33,131.6188,0.8776423,3.289969,3.951967,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196071,7.281966,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.381039,5.381039,2.287064,0,0.7893686,5.381039,60.52391,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.2196071,5.919143,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.322995,3.322995,1.597885,0,0.6012225,3.322995,54.64666,0,0,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.2196071,3.655295,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.913079,2.913079,0,0,0,2.913079,28.16261,0,4.440892E-16,0,0.8203991,3.066399,2.913079,0,0,0,10.62527,0,2.246,-2.246,11.63254,83.08938,0.2196071,3.204387,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,11.87454,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,3.54454,4.731994,0.165456,3.505263,3.33,0,0,2.495555,8.379274,0,3.339807,-3.339807,8.11207,57.94324,0.2196071,13.06199,0.1323648,5,8.54473
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,7.523823,3.33,0,-1,0,3.33,0,0,4.193823,4.946205,0,3.505263,3.33,0,0,6.206452,5.039467,0,3.505263,-3.505263,4.417199,31.55136,0.2196071,8.276205,0,0,5.039467
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.919604,1.457494,0,-1,0,1.457494,0,0,4.462111,5.054071,0,1.534204,1.457494,0,0,10.10119,1.534204,0,1.534204,-1.534204,2.800006,20,0.2196071,6.511565,0,0,1.534204
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196071,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.6755323,0,0,-1,0,0,0,0,0.6755323,0.7430855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196071,0.7430855,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3505216,0,0,-1,0,0,0,0,0.3505216,0.3855738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196071,0.3855738,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.8115344,0,0,-1,0,0,0,0,0.8115344,0.8926879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196071,0.8926879,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.008331,0,0,-1,0,0,0,0,1.008331,1.109164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196071,1.109164,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196071,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.9939478,0,0,-1,0,0,0,0,0.9939478,1.093343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196071,1.093343,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6197855,0,0,-1,0,0,0,0,0.6197855,0.6817641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196071,0.6817641,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4527256,0.4527256,3.957989,0,1.245531,0.4527256,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196856,0.4979982,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.245346,2.245346,5,0,1.53,2.245346,0,0,0,0,0,0,0,2.754654,2.616921,8.475861,2.997,2.616921,0,2.616921,8.441751,60.2981,0.2199121,2.469881,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.688098,4.688098,5,0,1.53,4.688098,14.45075,0,0,0,0.6774654,0,0,0.3119015,0.2963065,5.858939,5.352229,0.9737719,0,0.9737719,9.365552,66.89667,0.2199778,5.156909,0.5419724,5,6.029695
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,4.956277,4.956277,5,0,1.53,4.956277,19.10121,0,0,0,0.9467092,0,0,0.04372245,0.04153633,4.885167,6.228624,0.9882455,0,0.9882455,10.30308,73.59331,0.2200373,5.451905,0.7573673,5,7.175333
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.23288,3.33,0,-1,0,3.33,48.98792,0,0.9028795,1.326167,1.631298,3.505263,3.33,0,0,3.896921,7.118045,0,1.873965,-1.873965,8.327751,59.48382,0.2200373,4.656168,1.305038,0,8.749343
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.04759993,0.04759993,0,0,0,0.04759993,3296.803,0,0,0,1.569276,0.05010519,0.04759993,0,0,5.979105,5.24408,1.519171,0,1.519171,9.768963,69.77817,0.2197478,0.05235992,1.255421,0,6.813355
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.242086,2.242086,0,0,0,2.242086,114.1164,0,0,0,2.558588,2.36009,2.242086,0,0,4.459934,6.611333,0.1984974,0,0.1984974,9.957274,71.12325,0.21971,2.466294,2.04687,0,9.169921
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.268269,1.268269,0,0,0,1.268269,251.3383,0,0,0,3.187646,1.33502,1.268269,0,0,4.261437,6.789981,1.852626,0,1.852626,11.71483,83.67719,0.2193581,1.395096,2.550117,0,9.977628
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.863031,3.863031,2.618323,0,0.8798022,3.863031,96.27233,4.440892E-16,0,0,3.71903,1.310219,1.244708,0,0,2.408811,8.457344,2.408811,0,2.408811,14.00003,100,0.2192603,4.249334,2.975224,5,12.17637
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.8753775,0.8753775,0,-1,0,0.8753775,320.7248,1.886103,0,0,2.807553,0.92145,0.8753775,0,0,0,10.62527,0,0,0,14.00003,100,0.2192603,0.9629152,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.909991,2.909991,0,0,0,2.909991,25.59058,0,0,0,0.7446836,3.063148,2.909991,0,0,0,10.62527,0,2.318465,-2.318465,11.55615,82.54378,0.2192603,3.20099,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.364135,1.364135,0,0,0,1.364135,31.61276,0,0,0,0.4312407,1.435931,1.364135,0,0,2.576072,8.306809,0,1.004691,-1.004691,10.49711,74.97924,0.2192603,1.500548,0.3449925,0,8.73805
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.173587,3.173587,5,0,1.53,3.173587,16.31615,0,0,0,0.5178074,0,0,1.826413,1.735092,3.692395,7.302119,2.252899,0,2.252899,12.6344,90.24555,0.2194405,3.490946,0.4142459,5,7.819926
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,7.932011,7.932011,5,0,1.53,7.932011,2.195951,4.440892E-16,0,0.395212,0.174183,3.086327,2.932011,0,0,1.439495,9.329728,0,2.912144,-2.912144,9.564734,68.31938,0.2194405,8.725212,0.1393464,5,9.503911
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675211,6.417584,0,0,0,9.564734,68.31938,0.2194405,0,0,0,6.417584
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675211,6.417584,0,0,0,9.564734,68.31938,0.2194405,0,0,0,6.417584
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.527498,1.527498,0,-1,0,1.527498,0,0,0,0,0,1.607892,1.527498,0,0,4.675211,6.417584,0,1.607892,-1.607892,7.869866,56.21321,0.2194405,1.680247,0,0,6.417584
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2829615,0.2829615,0,-1,0,0.2829615,0,0,5.551115E-17,0,0,0.2978543,0.2829615,0,0,6.461758,4.809692,0,0.2978543,-0.2978543,7.5559,53.9706,0.2194405,0.3112577,0,0,4.809692
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4157828,0.4157828,0,-1,0,0.4157828,0,0,5.551115E-17,0,0,0.4376661,0.4157828,0,0,6.792707,4.511837,0,0.4376661,-0.4376661,7.094559,50.67532,0.2194405,0.4573611,0,0,4.511837
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.279003,4.074172,0,0,0,7.094559,50.67532,0.2194405,0,0,0,4.074172
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.443247,1.443247,0,-1,0,1.443247,0,0,2.220446E-16,0,0,1.519208,1.443247,0,0,7.279003,4.074172,0,1.519208,-1.519208,5.493174,39.23688,0.2194405,1.587572,0,0,4.074172
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1099261,0.1099261,0,-1,0,0.1099261,0,0,1.387779E-17,0,0,0.1157117,0.1099261,0,0,8.967011,2.554964,0,0.1157117,-0.1157117,5.371203,38.36566,0.2194405,0.1209187,0,0,2.554964
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.09558,2.439252,0,0,0,5.371203,38.36566,0.2194405,0,0,0,2.439252
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.418329,1.418329,0,-1,0,1.418329,0,0,2.220446E-16,0,0,1.492978,1.418329,0,0,9.09558,2.439252,0,1.492978,-1.492978,3.797466,27.1247,0.2194405,1.560162,0,0,2.439252
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3939595,0.3939595,0,0,0,0.3939595,0,0,5.551115E-17,0,0,0.4146942,0.3939595,0,0,10.75445,0.9462738,0,0.4146942,-0.4146942,3.36034,24.00238,0.2194405,0.4333555,0,0,0.9462738
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3795821,0.3795821,0,0,0,0.3795821,0,0,0,0,0,0.3995601,0.3795821,0,0,11.21522,0.5315796,0,0.3995601,-0.3995601,2.939166,20.994,0.2194405,0.4175403,0,0,0.5315796
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.9289339,0.9289339,4.434197,0,1.375536,0.9289339,64.83808,0,0,0,0.6023029,0,0,3.505263,3.33,11.65917,0.1320195,3.932303,0,3.932303,6.669676,47.64045,0.2195289,1.021827,0.4818423,5,0.7343224
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,3.505263,0,1.121937,0,0,0,0,0,1.476483,0,0,3.505263,3.33,7.726869,3.671092,4.806483,0,4.806483,11.22951,80.2106,0.2192118,0,1.181186,5,5.147575
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.6166613,0.6166613,0,-1,0,0.6166613,340.9711,0,0,0,2.102637,0.6491171,0.6166613,0,0,2.920386,7.996927,1.45352,0,1.45352,12.60844,90.06007,0.2189398,0.6783274,1.682109,0,10.09956
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.511694,1.511694,0,0,0,1.511694,200.7576,0,0,0,3.03484,1.591256,1.511694,0,0,1.466867,9.305094,1.443583,0,1.443583,13.97794,99.84222,0.2186703,1.662863,2.427872,0,12.33993
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.802765,0,0,3.826049,0,0,0,0,0.02328355,10.60432,0.02328355,0,0.02328355,14.00003,100,0.218666,0,3.060839,0,14.43037
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5497711,0.5497711,0,0,0,0.5497711,759.3547,3.596006,0,0,4.174712,0.5787064,0.5497711,0,0,0,10.62527,0,0,0,14.00003,100,0.218666,0.6047481,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.285939,4.285939,1.959989,0,0.7000771,4.285939,57.12559,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.218666,4.714533,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,7.695371,3.33,0,-1,0,3.33,61.45216,0,4.365371,5.134908,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.218666,8.464908,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,1.02085,1.02085,0,0,0,1.02085,260.1806,0,0,0,2.656055,1.074579,1.02085,0,0,1.621007,9.166368,1.581475,0,1.581475,13.96253,99.73212,0.2183715,1.122935,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.490414,2.490414,0,0,0,2.490414,72.10554,0,0,0,1.795727,2.621489,2.490414,0,0,0.03953148,10.5897,0,0.8257622,-0.8257622,13.0921,93.51478,0.2183715,2.739456,1.436581,0,12.38542
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.334464,0.334464,0,0,0,0.334464,112.5043,0,0,0,0.3762863,0.3520674,0.334464,0,0,0.957045,9.763934,0.02421887,0,0.02421887,13.11507,93.67889,0.218367,0.3679104,0.301029,0,10.14022
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.709269,3.709269,4.456914,0,1.381738,3.709269,3.931543,0,0,0,0.1458315,0,0,0.7476448,0.7102626,0.9328261,9.78573,0.8560941,0,0.8560941,13.92723,99.48004,0.2184367,4.080196,0.1166652,5,9.931562
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,7.380771,3.33,0,-1,0,3.33,0,0,4.050771,4.788847,0,3.505263,3.33,0,0,0.07673197,10.55622,0,3.505263,-3.505263,10.23236,73.08815,0.2184367,8.118848,0,0,10.55622
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.971469,7.050952,0,0,0,10.23236,73.08815,0.2184367,0,0,0,7.050952
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.663314,3.33,0,-1,0,3.33,0,0,2.333314,2.899646,0,3.505263,3.33,0,0,3.971469,7.050952,0,3.505263,-3.505263,6.53749,46.69627,0.2184367,6.229646,0,0,7.050952
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.220056,1.220056,0,-1,0,1.220056,0,0,2.220446E-16,0,0,1.28427,1.220056,0,0,7.866206,3.545689,0,1.28427,-1.28427,5.183751,37.02672,0.2184367,1.342062,0,0,3.545689
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4696815,0.4696815,0,-1,0,0.4696815,0,0,5.551115E-17,0,0,0.4944016,0.4696815,0,0,9.293172,2.261419,0,0.4944016,-0.4944016,4.662606,33.30426,0.2184367,0.5166497,0,0,2.261419
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2407933,0.2407933,0,-1,0,0.2407933,0,0,2.775558E-17,0,0,0.2534666,0.2407933,0,0,9.842507,1.767018,0,0.2534666,-0.2534666,4.395429,31.39585,0.2184367,0.2648726,0,0,1.767018
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.8079729,0.8079729,0,-1,0,0.8079729,0,0,1.110223E-16,0,0,0.8504978,0.8079729,0,0,10.12414,1.513551,0,0.8504978,-0.8504978,3.498925,24.99227,0.2184367,0.8887702,0,0,1.513551
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.65583,0.6299006,0,-1,0,0.6299006,0,0,1.025929,1.191512,0,0.6630533,0.6299006,0,0,11.06913,0.6630533,0,0.6630533,-0.6630533,2.800006,20,0.2184367,1.821413,0,0,0.6630533
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.044238,0,0,-1,0,0,0,0,1.044238,1.148662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184367,1.148662,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.5934687,0,0,-1,0,0,0,0,0.5934687,0.6528156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184367,0.6528156,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184367,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.38128,1.38128,4.886543,0,1.499026,1.38128,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187216,1.519408,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.165676,3.165676,5,0,1.53,3.165676,27.83811,0,0,0,0.8812644,0,0,1.834324,1.742607,8.475861,2.997,2.623872,0,2.623872,8.448344,60.3452,0.2189218,3.482244,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.851988,5.358485,4.891833,0,4.891833,13.08914,93.49371,0.2185957,0,1.249467,5,6.920318
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.6261896,0.6261896,0,-1,0,0.6261896,510.343,1.576413,0,0,3.195715,0.659147,0.6261896,0,0,0.9601551,9.761134,0.9601551,0,0.9601551,14.00003,100,0.2184189,0.6888086,2.556572,0,12.95685
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184189,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.885681,2.885681,0,0,0,2.885681,131.992,0.7713085,0,0,3.808867,3.037559,2.885681,0,0,0,10.62527,0,0,0,14.00003,100,0.2184189,3.174249,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.881828,1.881828,0,0,0,1.881828,222.3141,2.202697,0,0,4.183568,1.980872,1.881828,0,0,0,10.62527,0,0,0,14.00003,100,0.2184189,2.070011,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.688616,1.688616,0,0,0,1.688616,274.1208,2.851356,0,0,4.628846,1.77749,1.688616,0,0,0,10.62527,0,0,0,14.00003,100,0.2184189,1.857477,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.0884392,0.0884392,0,-1,0,0.0884392,4276.854,3.689322,0,0,3.782416,0.0930939,0.0884392,0,0,0,10.62527,0,0,0,14.00003,100,0.2184189,0.09728312,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184189,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.704696,2.704696,0,0,0,2.704696,72.94351,0,0,0,1.9729,2.847048,2.704696,0,0,0,10.62527,0,0.874148,-0.874148,13.0786,93.41835,0.2184189,2.975165,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.413852,1.413852,0,0,0,1.413852,56.19189,0,0,0,0.7944704,1.488266,1.413852,0,0,0.9712756,9.751126,0,0.6937953,-0.6937953,12.34727,88.19461,0.2184189,1.555238,0.6355763,0,10.5456
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,1.742159,9.057331,0.1701587,0,0.1701587,12.5087,89.34766,0.2183876,0,0.1361269,0,9.227489
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.572001,9.210474,0,0,0,12.5087,89.34766,0.2183876,0,0,0,9.210474
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.679913,0.679913,0,-1,0,0.679913,0,0,1.110223E-16,0,0,0.7156979,0.679913,0,0,1.572001,9.210474,0,0.7156979,-0.7156979,11.75429,83.95901,0.2183876,0.7479043,0,0,9.210474
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06068652,0.06068652,0,-1,0,0.06068652,0,0,6.938894E-18,0,0,0.06388056,0.06068652,0,0,2.36722,8.494776,0,0.06388056,-0.06388056,11.68695,83.47804,0.2183876,0.06675518,0,0,8.494776
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5309094,0.5309094,0,-1,0,0.5309094,0,0,1.110223E-16,0,0,0.558852,0.5309094,0,0,2.438199,8.430895,0,0.558852,-0.558852,11.09787,79.27032,0.2183876,0.5840004,0,0,8.430895
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.537402,1.537402,0,-1,0,1.537402,0,0,2.220446E-16,0,0,1.618318,1.537402,0,0,3.059146,7.872043,0,1.618318,-1.618318,9.392011,67.08566,0.2183876,1.691142,0,0,7.872043
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.857276,6.253726,0,0,0,9.392011,67.08566,0.2183876,0,0,0,6.253726
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2236506,0.2236506,0,-1,0,0.2236506,0,0,2.775558E-17,0,0,0.2354217,0.2236506,0,0,4.857276,6.253726,0,0.2354217,-0.2354217,9.143855,65.31312,0.2183876,0.2460157,0,0,6.253726
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2497275,0.2497275,0,-1,0,0.2497275,0,0,2.775558E-17,0,0,0.2628711,0.2497275,0,0,5.118856,6.018304,0,0.2628711,-0.2628711,8.866764,63.3339,0.2183876,0.2747003,0,0,6.018304
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.5943344,0.5943344,0,-1,0,0.5943344,0,0,1.110223E-16,0,0,0.6256152,0.5943344,0,0,5.410935,5.755433,0,0.6256152,-0.6256152,8.207308,58.62351,0.2183876,0.6537679,0,0,5.755433
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.7410837,0.7410837,0,-1,0,0.7410837,0,0,0,0,0,0.7800882,0.7410837,0,0,6.106063,5.129817,0,0.7800882,-0.7800882,7.385023,52.75006,0.2183876,0.8151922,0,0,5.129817
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.8868454,0.8868454,0,0,0,0.8868454,0,0,1.110223E-16,0,0,0.9335214,0.8868454,0,0,6.972827,4.34973,0,0.9335214,-0.9335214,6.401005,45.72137,0.2183876,0.9755299,0,0,4.34973
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.631572,1.631572,0,0,0,1.631572,0,0,2.220446E-16,0,0,1.717444,1.631572,0,0,8.010074,3.416208,0,1.717444,-1.717444,4.59066,32.79036,0.2183876,1.794729,0,0,3.416208
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.209674,2.209674,5,0,1.53,2.209674,26.36423,0,0,0,0.5825636,0,0,2.790326,2.65081,9.918345,1.698764,3.233373,0,3.233373,7.658107,54.70066,0.2186464,2.430641,0.4660508,5,2.281327
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.424623,3.424623,5,0,1.53,3.424623,41.94382,0,0,0,1.436418,0,0,1.575377,1.496608,6.684972,4.608799,2.933026,0,2.933026,10.44062,74.57571,0.2188563,3.767085,1.149134,5,6.045217
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.214225,3.33,0,-1,0,3.33,71.54662,0,2.884225,3.505648,2.382502,3.505263,3.33,0,0,3.751946,7.248523,0,1.122761,-1.122761,9.257126,66.1222,0.2188563,6.835648,1.906002,0,9.631025
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.705339,4.705339,5,0,1.53,4.705339,51.20585,0,0,0,2.409409,0,0,0.2946608,0.2799278,4.999457,6.125762,2.689337,0,2.689337,11.80845,84.34594,0.2190194,5.175873,1.927527,5,8.535172
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0.2887048,0,0,2.598825,0,0,0,0,2.310121,8.546165,2.310121,0,2.310121,14.00003,100,0.2185972,0,2.079061,0,11.14499
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.386043,1.386043,0,0,0,1.386043,322.489,3.010844,0,0,4.469837,1.458993,1.386043,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,1.524648,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.617896,1.617896,0,-1,0,1.617896,246.843,2.290614,0,0,3.993662,1.703048,1.617896,0,0,0,10.62527,0,0,0,14.00003,100,0.2185972,1.779685,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.315175,2.315175,0,0,0,2.315175,90.63121,0,0,0,2.098271,2.437026,2.315175,0,0,0,10.62527,0,0.3387552,-0.3387552,13.64295,97.44944,0.2185972,2.546692,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.664953,2.664953,0,0,0,2.664953,43.35984,0,0,0,1.155519,2.805213,2.664953,0,0,0.3763947,10.28652,0,1.649694,-1.649694,11.90402,85.02853,0.2185972,2.931448,0.9244152,0,11.44204
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,5.754157,5.754157,5,0,1.53,5.754157,17.86625,0,0,0,1.028052,0.793849,0.7541566,0,0,2.209388,8.636825,0.2342029,0,0.2342029,12.1262,86.61556,0.2186108,6.329572,0.8224415,5,9.664877
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,10.21155,8.33,5,0,1.53,8.33,2.100279,0,1.881549,2.902703,0.1749533,3.505263,3.33,0,0,1.975185,8.847608,0,3.33031,-3.33031,8.615748,61.54094,0.2186108,11.2327,0.1399626,5,9.022561
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.901671,3.33,0,-1,0,3.33,0,0,2.571671,3.161839,0,3.505263,3.33,0,0,5.675529,5.517298,0,3.505263,-3.505263,4.920876,35.14904,0.2186108,6.491838,0,0,5.517298
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.585491,1.911433,0,-1,0,1.911433,0,0,4.674058,5.332608,0,2.012034,1.911433,0,0,9.570267,2.012034,0,2.012034,-2.012034,2.800006,20,0.2186108,7.24404,0,0,2.012034
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.862247,0,0,-1,0,0,0,0,4.862247,5.348472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186108,5.348472,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.20037,0,0,-1,0,0,0,0,1.20037,1.320407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186108,1.320407,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03614368,0,0,-1,0,0,0,0,0.03614368,0.03975805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186108,0.03975805,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.5638741,0,0,-1,0,0,0,0,0.5638741,0.6202615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186108,0.6202615,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6275205,0,0,-1,0,0,0,0,0.6275205,0.6902725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186108,0.6902725,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.6829992,0,0,-1,0,0,0,0,0.6829992,0.7512991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186108,0.7512991,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.015353,0,0,-1,0,0,0,0,1.015353,1.116889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186108,1.116889,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186108,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.365659,1.365659,4.870922,0,1.494762,1.365659,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188898,1.502225,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.359491,1.359491,4.864754,0,1.493078,1.359491,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191671,1.49544,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.414068,2.414068,5,0,1.53,2.414068,35.2481,0,0,0,0.8509133,0,0,2.585932,2.456635,5.14586,5.994,3.307549,0,3.307549,12.25605,87.54305,0.2194192,2.655475,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.2959879,0,0,2.1343,0,0,0,0,1.838312,8.970794,1.838312,0,1.838312,14.00003,100,0.219086,0,1.70744,0,11.10509
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,4.998467,3.33,0,-1,0,3.33,93.48636,0,1.668467,2.168314,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.219086,5.498314,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,5.61995,5.61995,2.28995,0,0.7901562,5.61995,70.13928,0.000787705,0,0,3.941792,3.505263,3.33,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2190072,6.181945,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.6854297,0.6854297,0,0,0,0.6854297,521.0964,2.850245,0,0,3.57175,0.721505,0.6854297,0,0,0,10.62527,0,0,0,14.00003,100,0.2190072,0.7539727,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.135158,2.135158,0,0,0,2.135158,166.0491,1.297876,0,0,3.545412,2.247535,2.135158,0,0,0,10.62527,0,0,0,14.00003,100,0.2190072,2.348674,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.893838,2.893838,0,0,0,2.893838,146.4996,1.193315,0,0,4.23946,3.046145,2.893838,0,0,0,10.62527,0,0,0,14.00003,100,0.2190072,3.183222,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190072,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.678788,1.678788,0,0,0,1.678788,182.3066,1.293395,0,0,3.06054,1.767145,1.678788,0,0,0,10.62527,0,0,0,14.00003,100,0.2190072,1.846667,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190072,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.568382,4.568382,3.595411,0,1.146547,4.568382,22.4189,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2190072,5.025221,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.501693,1.501693,0,0,0,1.501693,11.3193,0,0,0,0.1699812,1.580729,1.501693,0,0,0,10.62527,0,1.410748,-1.410748,12.51297,89.37817,0.2190072,1.651862,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.567498,9.214526,0,0,0,12.51297,89.37817,0.2190072,0,0,0,9.214526
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,6.738038,3.33,0,-1,0,3.33,0,0,3.408038,4.081841,0,3.505263,3.33,0,0,1.567498,9.214526,0,3.505263,-3.505263,8.818097,62.98628,0.2190072,7.411841,0,0,9.214526
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.028336,3.33,0,-1,0,3.33,0,0,2.698336,3.30117,0,3.505263,3.33,0,0,5.462234,5.709263,0,3.505263,-3.505263,5.123226,36.59439,0.2190072,6.63117,0,0,5.709263
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1787341,0.1787341,0,-1,0,0.1787341,0,0,2.775558E-17,0,0,0.1881412,0.1787341,0,0,9.356972,2.204,0,0.1881412,-0.1881412,4.924907,35.17784,0.2190072,0.1966075,0,0,2.204
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.8457862,0.8457862,0,-1,0,0.8457862,0,0,1.110223E-16,0,0,0.8903013,0.8457862,0,0,9.566017,2.015859,0,0.8903013,-0.8903013,3.986447,28.47457,0.2190072,0.9303648,0,0,2.015859
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2185199,0.2185199,0,-1,0,0.2185199,0,0,2.775558E-17,0,0,0.2300209,0.2185199,0,0,10.55524,1.125558,0,0.2300209,-0.2300209,3.743984,26.74269,0.2190072,0.2403719,0,0,1.125558
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.875364,0.8507598,0,-1,0,0.8507598,0,0,1.024604,1.212141,0,0.8955367,0.8507598,0,0,10.81082,0.8955367,0,0.8955367,-0.8955367,2.800006,20,0.2190072,2.062901,0,0,0.8955367
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.150498,0,0,-1,0,0,0,0,1.150498,1.265548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190072,1.265548,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6223843,0,0,-1,0,0,0,0,0.6223843,0.6846227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190072,0.6846227,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.8100414,0,0,-1,0,0,0,0,0.8100414,0.8910455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190072,0.8910455,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.8180364,0.8180364,4.323299,0,1.345261,0.8180364,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191743,0.89984,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.9372127,0.9372127,4.442476,0,1.377796,0.9372127,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2193702,1.030934,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,5.044304,5.044304,5,0,1.53,5.044304,18.0858,0,0,0,0.9123029,0.04663562,0.04430384,0,0,5.14586,5.994,0.8656673,0,0.8656673,9.939481,70.99615,0.2194191,5.548734,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.851894,1.851894,4.284132,0,1.334568,1.851894,92.87476,0,0,0,1.719942,0,0,2.432238,2.310626,4.280193,6.7731,4.030569,0,4.030569,13.76321,98.30847,0.2194485,2.037084,1.375954,5,8.493043
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.834324,1.834324,0,-1,0,1.834324,131.026,0.2229503,0,0,2.403442,1.930867,1.834324,0,0,0.2496244,10.40061,0.2496244,0,0.2496244,14.00003,100,0.2194037,2.017756,1.922753,0,12.80405
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.06631184,0.06631184,0,0,0,0.06631184,2976.684,1.904092,0,0,1.973894,0.06980194,0.06631184,0,0,0,10.62527,0,0,0,14.00003,100,0.2194037,0.07294303,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.561458,1.561458,0,0,0,1.561458,109.7474,0.07001968,0,0,1.71366,1.64364,1.561458,0,0,0,10.62527,0,0,0,14.00003,100,0.2194037,1.717604,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.345357,1.345357,0,0,0,1.345357,110.0715,0.06468957,0,0,1.480855,1.416166,1.345357,0,0,0,10.62527,0,0,0,14.00003,100,0.2194037,1.479893,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,6.093861,6.093861,4.407485,0,1.368243,6.093861,29.12986,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.2194037,6.703247,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.7727122,0.7727122,0,-1,0,0.7727122,178.3765,0.5649559,0,0,1.378337,0.8133813,0.7727122,0,0,0,10.62527,0,0,0,14.00003,100,0.2194037,0.8499835,1.10267,0,12.00361
