Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194037,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.132373,4.132373,2.468395,0,0.8388718,4.132373,42.3862,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2194037,4.54561,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.094323,2.094323,0,0,0,2.094323,32.74966,0,4.440892E-16,0,0.6858837,2.204551,2.094323,0,0,0,10.62527,0,1.518667,-1.518667,12.39921,88.56563,0.2194037,2.303755,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.985872,3.985872,5,0,1.53,3.985872,2.84215,0,0,0,0.1132845,0,0,1.014128,0.9634217,1.687408,9.106607,1.076706,0,1.076706,13.42067,95.86171,0.2194887,4.384459,0.09062758,5,9.219892
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6107014,10.07564,0,0,0,13.42067,95.86171,0.2194887,0,0,0,10.07564
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.611509,3.33,0,-1,0,3.33,0,0,2.281509,2.84266,0,3.505263,3.33,0,0,0.6107014,10.07564,0,3.505263,-3.505263,9.725794,69.46982,0.2194887,6.17266,0,0,10.07564
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,7.551936,3.33,0,-1,0,3.33,0,0,4.221936,4.977129,0,3.505263,3.33,0,0,4.505438,6.57038,0,3.505263,-3.505263,6.030922,43.07793,0.2194887,8.307129,0,0,6.57038
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.258677,1.258677,0,-1,0,1.258677,0,0,0,0,0,1.324923,1.258677,0,0,8.400175,3.065117,0,1.324923,-1.324923,4.634331,33.1023,0.2194887,1.384544,0,0,3.065117
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.491139,1.491139,0,-1,0,1.491139,0,0,2.220446E-16,0,0,1.56962,1.491139,0,0,9.872312,1.740194,0,1.56962,-1.56962,2.979806,21.28429,0.2194887,1.640253,0,0,1.740194
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.7658991,0.1620453,0,-1,0,0.1620453,0,0,0.6038538,0.6804436,0,0.170574,0.1620453,0,0,11.61633,0.170574,0,0.170574,-0.170574,2.800006,20,0.2194887,0.8424889,0,0,0.170574
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.022214,0,0,-1,0,0,0,0,1.022214,1.124435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194887,1.124435,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.472685,0,0,-1,0,0,0,0,0.472685,0.5199535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194887,0.5199535,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.9567071,0,0,-1,0,0,0,0,0.9567071,1.052378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194887,1.052378,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.309139,0,0,-1,0,0,0,0,1.309139,1.440053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194887,1.440053,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.140834,1.140834,4.646097,0,1.433385,1.140834,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197325,1.254917,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4005999,0.4005999,3.905863,0,1.231301,0.4005999,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2197926,0.4406599,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.999039,3.999039,5,0,1.53,3.999039,15.89157,0,0,0,0.6355102,0,0,1.00096,0.9509125,5.14586,5.994,1.586423,0,1.586423,10.62325,75.8802,0.2199046,4.398943,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.245158,6.245158,5,0,1.53,6.245158,31.89413,0,0,0,1.991839,1.310693,1.245158,0,0,3.559438,7.421781,0.6811463,0,0.6811463,11.26944,80.49585,0.2199423,6.869674,1.593471,5,9.413619
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.072141,1.072141,0,-1,0,1.072141,225.976,0,0,0,2.422781,1.128569,1.072141,0,0,2.878291,8.034812,1.294211,0,1.294211,12.49724,89.26581,0.2197117,1.179355,1.938225,0,10.45759
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.190403,6.190403,4.290977,0,1.336437,6.190403,57.88759,0,0,0,3.583475,1.999395,1.899426,0,0,1.58408,9.199602,1.58408,0,1.58408,14.00003,100,0.2197812,6.809443,2.86678,5,12.78308
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.161943,3.161943,1.25,0,0.50625,3.161943,116.5284,1.67199,0,0,3.684561,2.012571,1.911943,0,0,0,10.62527,0,0,0,14.00003,100,0.2197812,3.478137,2.947649,5,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.18794,3.18794,1.25,0,0.50625,3.18794,84.15882,0.642996,0,0,2.682933,2.039937,1.93794,0,0,0,10.62527,0,0,0,14.00003,100,0.2197812,3.506734,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.711695,3.711695,1.25,0,0.50625,3.711695,78.37037,0.3176112,0,0,2.908869,2.591258,2.461695,0,0,0,10.62527,0,0,0,14.00003,100,0.2197812,4.082864,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.91222,1.91222,0,-1,0,1.91222,152.109,0.8957959,0,0,2.908659,2.012863,1.91222,0,0,0,10.62527,0,0,0,14.00003,100,0.2197812,2.103442,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.768186,1.768186,0,0,0,1.768186,169.3098,1.132464,0,0,2.993713,1.861248,1.768186,0,0,0,10.62527,0,0,0,14.00003,100,0.2197812,1.945005,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.265471,4.265471,2.812852,0,0.9329087,4.265471,35.84768,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2197812,4.692018,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.7280357,0.7280357,0,0,0,0.7280357,98.35918,0,1.110223E-16,0,0.71609,0.7663533,0.7280357,0,0,0,10.62527,0,0.05026338,-0.05026338,13.94705,99.62156,0.2197812,0.8008392,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,9.007874,8.33,5,0,1.53,8.33,1.8679,0,0.6778738,1.578661,0.1555961,3.505263,3.33,0,0,0.0558482,10.57501,0,3.349667,-3.349667,10.41619,74.40118,0.2197812,9.908661,0.1244769,5,10.73061
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,7.692196,3.33,0,-1,0,3.33,0,0,4.362195,5.131415,0,3.505263,3.33,0,0,3.7777,7.225344,0,3.505263,-3.505263,6.721315,48.0093,0.2197812,8.461415,0,0,7.225344
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.929124,2.929124,0,-1,0,2.929124,0,0,4.440892E-16,0,0,3.083288,2.929124,0,0,7.672437,3.720081,0,3.083288,-3.083288,3.471244,24.79455,0.2197812,3.222036,0,0,3.720081
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.034604,0.6049529,0,-1,0,0.6049529,0,0,1.429651,1.633111,0,0.6367925,0.6049529,0,0,11.09831,0.6367925,0,0.6367925,-0.6367925,2.800006,20,0.2197812,2.238064,0,0,0.6367925
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6243538,0,0,-1,0,0,0,0,0.6243538,0.6867891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197812,0.6867891,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.7482404,0,0,-1,0,0,0,0,0.7482404,0.8230644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197812,0.8230644,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2862526,0,0,-1,0,0,0,0,0.2862526,0.3148779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197812,0.3148779,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3005683,0,0,-1,0,0,0,0,0.3005683,0.3306251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197812,0.3306251,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3632802,0,0,-1,0,0,0,0,0.3632802,0.3996083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197812,0.3996083,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.6949631,0,0,-1,0,0,0,0,0.6949631,0.7644594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197812,0.7644594,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.7785379,0,0,-1,0,0,0,0,0.7785379,0.8563917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197812,0.8563917,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2532297,0.2532297,3.758493,0,1.191069,0.2532297,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198047,0.2785527,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2197661,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6253619,0.6253619,4.130625,0,1.292661,0.6253619,47.84599,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2198273,0.6878981,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2197786,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.687461,2.687461,0,-1,0,2.687461,9.860753,0,4.440892E-16,0,0.2650039,2.828906,2.687461,0,0,1.240414,9.508902,0,2.563902,-2.563902,10.12068,72.29041,0.2197786,2.956207,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,4.089194,6.944999,1.100411,0,1.100411,11.16462,79.74712,0.2195847,0,0.880329,0,8.04541
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.86504,2.86504,0,0,0,2.86504,12.18713,0,0,0,0.3491662,3.015831,2.86504,0,0,2.988783,7.935369,0,2.666665,-2.666665,8.353707,59.66922,0.2195847,3.151543,0.279333,0,8.284535
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,6.527641,6.527641,5,0,1.53,6.527641,7.437522,0,0,0,0.4854947,1.608043,1.527641,0,0,5.951744,5.268704,0,1.122548,-1.122548,7.170438,51.21731,0.2195847,7.180405,0.3883958,5,5.754199
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,6.548358,6.548358,5,0,1.53,6.548358,22.95305,0,0,0,1.503048,1.629851,1.548359,0,0,7.19902,4.146156,0,0.126803,-0.126803,7.036776,50.26258,0.2195847,7.203194,1.202438,5,5.649204
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.466326,1.466326,0,-1,0,1.466326,200.8667,0,0,0,2.945362,1.543501,1.466326,0,0,7.339912,4.019353,1.401861,0,1.401861,8.366698,59.76201,0.2193382,1.612959,2.35629,0,6.964715
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,5.938051,5.281028,1.896775,0,1.896775,10.16614,72.61511,0.2190056,0,1.51742,0,7.177803
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.353866,4.353866,5,0,1.53,4.353866,8.706055,0,0,0,0.3790499,0,0,0.6461343,0.6138275,4.041277,6.988125,0.9928775,0,0.9928775,11.10806,79.34315,0.2190757,4.789252,0.3032399,5,7.367175
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.785435,2.785435,5,0,1.53,2.785435,13.79644,0,0,0,0.3842909,0,0,2.214565,2.103837,3.048399,7.881715,2.488128,0,2.488128,13.46851,96.20343,0.219265,3.063978,0.3074327,5,8.266006
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,7.633406,7.633406,5,0,1.53,7.633406,1.906957,0,8.881784E-16,0.06674687,0.1455658,2.772007,2.633406,0,0,0.5602716,10.12103,0,2.626441,-2.626441,10.7,76.42839,0.219265,8.396747,0.1164526,5,10.2666
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.67757,1.67757,0,-1,0,1.67757,0,0,2.220446E-16,0,0,1.765863,1.67757,0,0,3.478539,7.494589,0,1.765863,-1.765863,8.838614,63.13283,0.219265,1.845326,0,0,7.494589
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.094627,3.33,0,-1,0,3.33,0,0,3.764627,4.47409,0,3.505263,3.33,0,0,5.440609,5.728726,0,3.505263,-3.505263,5.143742,36.74094,0.219265,7.80409,0,0,5.728726
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.507314,2.11229,0,-1,0,2.11229,0,0,2.395024,2.845755,0,2.223463,2.11229,0,0,9.335345,2.223463,0,2.223463,-2.223463,2.800006,20,0.219265,4.958045,0,0,2.223463
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.6824417,0,0,-1,0,0,0,0,0.6824417,0.7506859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219265,0.7506859,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2752862,0,0,-1,0,0,0,0,0.2752862,0.3028148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219265,0.3028148,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2394697,0,0,-1,0,0,0,0,0.2394697,0.2634166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219265,0.2634166,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3435053,0,0,-1,0,0,0,0,0.3435053,0.3778558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219265,0.3778558,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219265,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3517889,0,0,-1,0,0,0,0,0.3517889,0.3869678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219265,0.3869678,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1190722,0,0,-1,0,0,0,0,0.1190722,0.1309794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219265,0.1309794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02697529,0.02697529,3.532238,0,1.129301,0.02697529,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192349,0.02967282,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4673146,0.4673146,3.972578,0,1.249514,0.4673146,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2193108,0.5140461,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2191306,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.225325,2.225325,0,0,0,2.225325,66.9729,0,0,0,1.490365,2.342447,2.225325,0,0,0.9870492,9.73693,0,0.8520826,-0.8520826,12.16546,86.89595,0.2191306,2.447857,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,4.038421,3.33,0,-1,0,3.33,58.2831,0,0.7084208,1.112263,1.940827,3.505263,3.33,0,0,1.933808,8.884848,0,1.564436,-1.564436,10.5164,75.11697,0.2191306,4.442263,1.552662,0,10.82568
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,5.061233,5.061233,5,0,1.53,5.061233,47.6272,0,0,0,2.410524,0.06445603,0.06123323,0,0,3.67207,7.320411,2.346067,0,2.346067,12.74207,91.01462,0.2192584,5.567357,1.928419,5,9.730935
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.577132,1.577132,0,0,0,1.577132,233.0756,0.6897687,0,0,3.67591,1.660139,1.577132,0,0,1.326002,9.431872,1.326002,0,1.326002,14.00003,100,0.2190292,1.734845,2.940728,0,13.10778
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.9329962,0.9329962,0,0,0,0.9329962,439.6978,3.120263,0,0,4.102364,0.9821013,0.9329962,0,0,0,10.62527,0,0,0,14.00003,100,0.2190292,1.026296,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.47265,3.47265,1.25,0,0.50625,3.47265,102.3937,1.216143,0,0,3.555775,2.339631,2.22265,0,0,0,10.62527,0,0,0,14.00003,100,0.2190292,3.819915,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,2.056061,2.056061,0,-1,0,2.056061,114.745,0.1949535,0,0,2.359229,2.164275,2.056061,0,0,0,10.62527,0,0,0,14.00003,100,0.2190292,2.261667,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.9231468,0.9231468,0,0,0,0.9231468,283.0828,1.641536,0,0,2.61327,0.9717335,0.9231468,0,0,0,10.62527,0,0,0,14.00003,100,0.2190292,1.015461,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.27731,1.27731,0,0,0,1.27731,180.0536,0.955306,0,0,2.299843,1.344536,1.27731,0,0,0,10.62527,0,0,0,14.00003,100,0.2190292,1.405041,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,7.846054,7.846054,5,0,1.53,7.846054,6.364493,0,8.881784E-16,0.300659,0.4993615,2.995846,2.846054,0,0,0,10.62527,0,2.496485,-2.496485,11.3685,81.20342,0.2190292,8.630659,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.478559,3.478559,5,0,1.53,3.478559,4.198397,0,0,0,0.1460437,0,0,1.521441,1.445369,2.773872,8.12879,1.591413,0,1.591413,12.87825,91.98731,0.2191513,3.826415,0.116835,5,8.274834
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,6.528241,3.33,0,-1,0,3.33,0,0,3.198241,3.851066,0,3.505263,3.33,0,0,1.182459,9.561061,0,3.505263,-3.505263,9.183377,65.59542,0.2191513,7.181066,0,0,9.561061
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.077196,6.055798,0,0,0,9.183377,65.59542,0.2191513,0,0,0,6.055798
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.28541,3.33,0,-1,0,3.33,0,0,0.95541,1.383951,0,3.505263,3.33,0,0,5.077196,6.055798,0,3.505263,-3.505263,5.488505,39.20353,0.2191513,4.713951,0,0,6.055798
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.463753,1.463753,0,-1,0,1.463753,0,0,2.220446E-16,0,0,1.540792,1.463753,0,0,8.971932,2.550535,0,1.540792,-1.540792,3.864367,27.60257,0.2191513,1.610128,0,0,2.550535
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08056396,0.08056396,0,-1,0,0.08056396,0,0,1.387779E-17,0,0,0.08480417,0.08056396,0,0,10.68392,1.009742,0,0.08480417,-0.08480417,3.774976,26.96406,0.2191513,0.08862036,0,0,1.009742
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.586809,0.8786913,0,-1,0,0.8786913,0,0,0.7081181,0.8667991,0,0.9249382,0.8786913,0,0,10.77815,0.9249382,0,0.9249382,-0.9249382,2.800006,20,0.2191513,1.74549,0,0,0.9249382
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.333634,0,0,-1,0,0,0,0,0.333634,0.3669974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191513,0.3669974,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.9466388,0,0,-1,0,0,0,0,0.9466388,1.041303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191513,1.041303,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.794742,0,0,-1,0,0,0,0,1.794742,1.974217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191513,1.974217,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.368087,0,0,-1,0,0,0,0,1.368087,1.504896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191513,1.504896,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.8345863,0.8345863,4.339849,0,1.349779,0.8345863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193142,0.9180449,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.6757832,0.6757832,4.181046,0,1.306426,0.6757832,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194385,0.7433615,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.808074,2.808074,5,0,1.53,2.808074,35.53239,0,0,0,0.997776,0,0,2.191926,2.082329,5.14586,5.994,3.080105,0,3.080105,12.04028,86.00183,0.2196546,3.088882,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,2.065755,8.766094,1.166914,0,1.166914,13.14731,93.90919,0.2194545,0,0.933531,0,9.933008
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.09961305,0,0,0.9984542,0,0,0,0,0.8988412,9.816318,0.8988412,0,0.8988412,14.00003,100,0.2193006,0,0.7987634,0,10.81477
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.138079,4.138079,1.25,0,0.50625,4.138079,86.44136,0.5369287,0,0,3.577012,3.040083,2.888079,0,0,0,10.62527,0,0,0,14.00003,100,0.2193006,4.551887,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,3.075576,3.075576,1.25,0,0.50625,3.075576,119.9652,1.767963,0,0,3.689621,1.921659,1.825576,0,0,0,10.62527,0,0,0,14.00003,100,0.2193006,3.383133,2.951697,5,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,5.05746,5.05746,1.72746,0,0.6365965,5.05746,85.27763,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193006,5.563206,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.821418,2.821418,0,0,0,2.821418,98.12857,0,4.440892E-16,0,2.768617,2.969913,2.821418,0,0,0,10.62527,0,0.2012966,-0.2012966,13.78784,98.48439,0.2193006,3.10356,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,5.729632,3.33,0,-1,0,3.33,41.0116,4.440892E-16,2.399632,2.972596,1.365686,3.505263,3.33,0,0,0.2236629,10.42398,0,2.139577,-2.139577,11.53253,82.37505,0.2193006,6.302596,1.092549,0,11.78966
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.888016,2.888016,0,0,0,2.888016,24.71459,0,0,0,0.7137613,3.040017,2.888016,0,0,2.600971,8.284401,0,2.326255,-2.326255,9.080442,64.86018,0.2193006,3.176817,0.571009,0,8.998162
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.281782,5.281782,5,0,1.53,5.281782,35.34386,0,0,0,1.866785,0.2966121,0.2817815,0,0,5.185699,5.958146,1.570173,0,1.570173,10.57004,75.50013,0.2193849,5.809959,1.493428,5,7.824931
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.414404,1.414404,4.026399,0,1.264207,1.414404,61.23122,0,0,0,0.8660567,0,0,2.611995,2.481395,3.615525,7.371301,3.347452,0,3.347452,13.74571,98.18346,0.2194686,1.555844,0.6928453,5,8.237358
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,10.19486,8.33,5,0,1.53,8.33,1.775562,0,1.86486,2.884346,0.1479043,3.505263,3.33,0,0,0.2680732,10.38401,0,3.357359,-3.357359,10.20674,72.90517,0.2194686,11.21435,0.1183235,5,10.53191
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,9.38461,3.33,0,-1,0,3.33,0,0,6.05461,6.993071,0,3.505263,3.33,0,0,3.998472,7.026649,0,3.505263,-3.505263,6.511873,46.51328,0.2194686,10.32307,0,0,7.026649
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.78263,3.33,0,-1,0,3.33,0,0,2.45263,3.030893,0,3.505263,3.33,0,0,7.893209,3.521386,0,3.505263,-3.505263,2.817001,20.1214,0.2194686,6.360893,0,0,3.521386
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.835619,0.015317,0,-1,0,0.015317,0,0,3.820302,4.203864,0,0.01612316,0.015317,0,0,11.78795,0.01612316,0,0.01612316,-0.01612316,2.800006,20,0.2194686,4.219181,0,0,0.01612316
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.016162,0,0,-1,0,0,0,0,1.016162,1.117778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194686,1.117778,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.057036,0,0,-1,0,0,0,0,1.057036,1.16274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194686,1.16274,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.460082,0,0,-1,0,0,0,0,0.460082,0.5060902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194686,0.5060902,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.6640704,0,0,-1,0,0,0,0,0.6640704,0.7304774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194686,0.7304774,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.9113593,0,0,-1,0,0,0,0,0.9113593,1.002495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194686,1.002495,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2011463,0,0,-1,0,0,0,0,0.2011463,0.2212609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194686,0.2212609,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.108507,0,0,-1,0,0,0,0,0.108507,0.1193577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194686,0.1193577,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.9345824,0.9345824,4.439846,0,1.377078,0.9345824,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196521,1.028041,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.044465,1.044465,4.549728,0,1.407076,1.044465,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2198604,1.148912,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2354122,0.2354122,3.740675,0,1.186204,0.2354122,375.2172,4.440892E-16,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2197288,0.2589534,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,5.861732,5.861732,4.923823,0,1.509204,5.861732,32.75185,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.2197779,6.447906,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3091167,0.3091167,0,-1,0,0.3091167,1030.399,2.85975,0,0,3.185136,0.325386,0.3091167,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,0.3400284,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.059776,2.059776,0,0,0,2.059776,200.4149,1.959913,0,0,4.128098,2.168185,2.059776,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,2.265753,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.187353,4.187353,1.25,0,0.50625,4.187353,100.5527,1.118544,0,0,4.210495,3.091951,2.937353,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,4.606089,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.2004972,0.2004972,0,0,0,0.2004972,2150.46,4.100562,0,0,4.311611,0.2110497,0.2004972,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,0.2205469,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.879603,1.879603,0,0,0,1.879603,230.183,2.347998,0,0,4.326528,1.97853,1.879603,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,2.067564,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.9471238,0.9471238,0,-1,0,0.9471238,385.9519,2.65847,0,0,3.655442,0.9969724,0.9471238,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,1.041836,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2463816,0.2463816,0,0,0,0.2463816,1324.297,3.003475,0,0,3.262824,0.259349,0.2463816,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,0.2710198,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2616108,0.2616108,0,0,0,0.2616108,948.7107,2.20655,0,0,2.481929,0.2753798,0.2616108,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,0.2877719,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.4943897,0.4943897,0,0,0,0.4943897,264.6604,0.7880437,0,0,1.308454,0.5204102,0.4943897,0,0,0,10.62527,0,0,0,14.00003,100,0.2197779,0.5438286,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.944114,2.944114,0,0,0,2.944114,5.145656,0,0,0,0.151494,3.099067,2.944114,0,0,0,10.62527,0,2.947573,-2.947573,10.89301,77.80708,0.2197779,3.238525,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,7.524027,3.33,0,-1,0,3.33,0,0,4.194027,4.94643,0,3.505263,3.33,0,0,3.275081,7.677701,0,3.505263,-3.505263,7.198142,51.41519,0.2197779,8.27643,0,0,7.677701
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.169818,4.172438,0,0,0,7.198142,51.41519,0.2197779,0,0,0,4.172438
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,13.57377,3.33,0,-1,0,3.33,0,0,10.24377,11.60114,0,3.505263,3.33,0,0,7.169818,4.172438,0,3.505263,-3.505263,3.50327,25.0233,0.2197779,14.93114,0,0,4.172438
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2643037,0.2643037,0,-1,0,0.2643037,0,0,5.551115E-17,0,0,0.2782145,0.2643037,0,0,11.06456,0.6671749,0,0.2782145,-0.2782145,3.210006,22.92857,0.2197779,0.2907341,0,0,0.6671749
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.3204573,0.3204573,0,-1,0,0.3204573,0,0,0,0,0,0.3373235,0.3204573,0,0,11.37368,0.3889604,0,0.3373235,-0.3373235,2.854436,20.38879,0.2197779,0.3525031,0,0,0.3889604
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.619018,0.04905505,0,-1,0,0.04905505,0,0,1.569963,1.731865,0,0.0516369,0.04905505,0,0,11.74849,0.0516369,0,0.0516369,-0.0516369,2.800006,20,0.2197779,1.78092,0,0,0.0516369
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3783883,0,0,-1,0,0,0,0,0.3783883,0.4162272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197779,0.4162272,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.262576,0,0,-1,0,0,0,0,1.262576,1.388834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197779,1.388834,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.327618,0,0,-1,0,0,0,0,1.327618,1.46038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197779,1.46038,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.300839,0,0,-1,0,0,0,0,1.300839,1.430923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197779,1.430923,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.034675,1.034675,4.539938,0,1.404403,1.034675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2199823,1.138143,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4698512,0.4698512,3.975114,0,1.250206,0.4698512,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2200544,0.5168363,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.9606303,0.9606303,4.465893,0,1.384189,0.9606303,98.18932,4.440892E-16,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2200812,1.056693,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.112268,2.112268,0,0,0,2.112268,82.59151,0,0,0,1.744554,2.22344,2.112268,0,0,0.8726238,9.839912,0,0.4788859,-0.4788859,12.66739,90.48121,0.2200812,2.323494,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,5.771692,3.33,0,-1,0,3.33,72.34013,0,2.441692,3.018862,2.408926,3.505263,3.33,0,0,1.404719,9.361027,0,1.096337,-1.096337,11.51175,82.22665,0.2200812,6.348862,1.927141,0,11.76995
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.671147,5.671147,5,0,1.53,5.671147,54.22963,0,0,0,3.075442,0.7064709,0.6711474,0,0,2.622871,8.26469,2.368971,0,2.368971,13.75916,98.2795,0.2202041,6.238262,2.460354,5,11.34013
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,9.124687,8.33,5,0,1.53,8.33,47.88181,0.2293918,0.7946873,1.707156,3.988555,3.505263,3.33,0,0,0.2539001,10.39676,0.2539001,0,0.2539001,14.00003,100,0.2201615,10.03716,3.190844,5,14.38532
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03515952,0.03515952,0,0,0,0.03515952,12033.37,4.193864,0,0,4.230874,0.03701003,0.03515952,0,0,0,10.62527,0,0,0,14.00003,100,0.2201615,0.03867548,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.8312944,0.8312944,0,0,0,0.8312944,452.2856,2.884778,0,0,3.759825,0.8750467,0.8312944,0,0,0,10.62527,0,0,0,14.00003,100,0.2201615,0.9144238,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.345254,2.345254,0,-1,0,2.345254,122.8604,0.4126996,0,0,2.881388,2.468689,2.345254,0,0,0,10.62527,0,0,0,14.00003,100,0.2201615,2.57978,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,4.028221,4.028221,1.293299,0,0.5180706,4.028221,71.46741,0,0,0,2.878866,2.878866,2.734922,0,0,0,10.62527,0,0,0,14.00003,100,0.2201615,4.431043,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.744423,2.744423,0,0,0,2.744423,75.74873,0,0,0,2.078866,2.888867,2.744423,0,0,0,10.62527,0,0.8100008,-0.8100008,13.14621,93.90133,0.2201615,3.018866,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2353679,0.2353679,0,0,0,0.2353679,448.98,0,0,0,1.056755,0.2477557,0.2353679,0,0,0.9000009,9.815273,0.808999,0,0.808999,13.9137,99.38335,0.2200259,0.2589047,0.8454037,0,10.87203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,4.954143,4.954143,4.90856,0,1.505037,4.954143,2.805413,0,0,0,0.1389842,0.04798229,0.04558317,0,0,0.09100188,10.54337,0.09100188,0,0.09100188,14.00003,100,0.2200306,5.449557,0.1111873,5,10.68236
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200306,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.819399,3.33,0,-1,0,3.33,0,0,3.489399,4.17134,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2200306,7.501339,0,0,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,7.532051,3.33,0,-1,0,3.33,0,0,4.202051,4.955256,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2200306,8.285256,0,0,7.120011
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.7694942,0.7694942,0,-1,0,0.7694942,0,0,1.110223E-16,0,0,0.8099939,0.7694942,0,0,7.789474,3.614748,0,0.8099939,-0.8099939,5.756476,41.1176,0.2200306,0.8464437,0,0,3.614748
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.432369,1.432369,0,-1,0,1.432369,0,0,2.220446E-16,0,0,1.507757,1.432369,0,0,8.689466,2.804754,0,1.507757,-1.507757,4.16716,29.76537,0.2200306,1.575606,0,0,2.804754
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36475,1.296997,0,0,0,4.16716,29.76537,0.2200306,0,0,0,1.296997
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.8623189,0.8623189,0,-1,0,0.8623189,0,0,1.110223E-16,0,0,0.9077041,0.8623189,0,0,10.36475,1.296997,0,0.9077041,-0.9077041,3.210356,22.93107,0.2200306,0.9485508,0,0,1.296997
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37331,0.3892926,0,0,0,3.210356,22.93107,0.2200306,0,0,0,0.3892926
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1954257,0.1954257,0,-1,0,0.1954257,0,0,2.775558E-17,0,0,0.2057113,0.1954257,0,0,11.37331,0.3892926,0,0.2057113,-0.2057113,2.993517,21.38223,0.2200306,0.2149683,0,0,0.3892926
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2577216,0.1744023,0,-1,0,0.1744023,0,0,0.08331932,0.1090915,0,0.1835814,0.1744023,0,0,11.60188,0.1835814,0,0.1835814,-0.1835814,2.800006,20,0.2200306,0.2834938,0,0,0.1835814
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2594744,0.2594744,3.764738,0,1.192773,0.2594744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200535,0.2854218,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.4941786,0.4941786,3.999442,0,1.256848,0.4941786,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2201301,0.5435964,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.219941,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.901171,2.901171,0,0,0,2.901171,71.61225,0,0,0,2.077594,3.053864,2.901171,0,0,0.9002845,9.815018,0,0.9762704,-0.9762704,12.11686,86.54885,0.219941,3.191288,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.542213,1.542213,0,-1,0,1.542213,175.0818,0,0,0,2.700134,1.623382,1.542213,0,0,1.985029,8.838748,1.076752,0,1.076752,13.13836,93.84524,0.2197623,1.696434,2.160107,0,11.53888
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.120137,3.120137,1.25,0,0.50625,3.120137,136.2434,1.374137,0,0,4.25098,1.968565,1.870137,0,0,0.9082778,9.807824,0.9082778,0,0.9082778,14.00003,100,0.2196118,3.43215,3.400784,5,14.0588
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.43397,4.43397,1.25,0,0.50625,4.43397,102.1193,1.176391,0,0,4.527938,3.351547,3.18397,0,0,0,10.62527,0,0,0,14.00003,100,0.2196118,4.877367,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.696394,2.696394,0,0,0,2.696394,162.8967,1.554027,0,0,4.392337,2.83831,2.696394,0,0,0,10.62527,0,0,0,14.00003,100,0.2196118,2.966034,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,4.780339,4.780339,1.450339,0,0.5609425,4.780339,82.20357,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196118,5.258373,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,5.863505,3.33,0,-1,0,3.33,95.7176,0,2.533505,3.119856,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2196118,6.449856,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2195533,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.810845,1.810845,0,0,0,1.810845,104.2126,0,0,0,1.887128,1.906152,1.810845,0,0,0,10.62527,0,0.01902474,-0.01902474,13.97997,99.85676,0.2195533,1.991929,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.217739,6.217739,5,0,1.53,6.217739,17.07738,2.220446E-16,0,0,1.061827,1.28183,1.217739,0,0,0.0211386,10.60625,0,0.2200032,-0.2200032,13.74807,98.20031,0.2195533,6.839513,0.8494617,5,11.66808
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,6.010743,6.010743,5,0,1.53,6.010743,2.307301,0,0,0,0.1386859,1.06394,1.010743,0,0,0.2655866,10.38625,0,0.9252538,-0.9252538,12.77277,91.23387,0.2195533,6.611817,0.1109487,5,10.52493
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,10.25763,3.33,0,-1,0,3.33,0,0,6.927632,7.953395,0,3.505263,3.33,0,0,1.293646,9.460993,0,3.505263,-3.505263,9.077895,64.84198,0.2195533,11.28339,0,0,9.460993
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.637617,3.33,0,-1,0,3.33,0,0,0.3076165,0.6713782,0,3.505263,3.33,0,0,5.188383,5.955729,0,3.505263,-3.505263,5.383024,38.45009,0.2195533,4.001378,0,0,5.955729
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.08312,2.450466,0,0,0,5.383024,38.45009,0.2195533,0,0,0,2.450466
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.121669,0.121669,0,-1,0,0.121669,0,0,1.387779E-17,0,0,0.1280726,0.121669,0,0,9.08312,2.450466,0,0.1280726,-0.1280726,5.248023,37.48581,0.2195533,0.1338359,0,0,2.450466
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.064328,1.064328,0,-1,0,1.064328,0,0,2.220446E-16,0,0,1.120345,1.064328,0,0,9.225423,2.322393,0,1.120345,-1.120345,4.067076,29.05048,0.2195533,1.170761,0,0,2.322393
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3054589,0.3054589,0,-1,0,0.3054589,0,0,0,0,0,0.3215357,0.3054589,0,0,10.47025,1.202048,0,0.3215357,-0.3215357,3.728147,26.62957,0.2195533,0.3360048,0,0,1.202048
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.057013,0.8364868,0,-1,0,0.8364868,0,0,0.2205262,0.3262275,0,0.8805124,0.8364868,0,0,10.82751,0.8805124,0,0.8805124,-0.8805124,2.800006,20,0.2195533,1.162714,0,0,0.8805124
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.7570623,0,0,-1,0,0,0,0,0.7570623,0.8327686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195533,0.8327686,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.034757,0,0,-1,0,0,0,0,2.034757,2.238232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195533,2.238232,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.8472259,0,0,-1,0,0,0,0,0.8472259,0.9319485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195533,0.9319485,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195533,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2195495,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2193934,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.861225,1.861225,4.91735,0,1.507437,1.861225,106.1022,0,0,0,1.974801,0,0,3.056125,2.903319,10.83915,0.8700376,4.878119,0,4.878119,8.344896,59.60629,0.2194251,2.047348,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.404353,2.404353,0,-1,0,2.404353,133.4292,0,0,0,3.208107,2.530898,2.404353,0,0,5.961032,5.260345,0.6772099,0,0.6772099,8.987354,64.19526,0.2193136,2.644788,2.566486,0,8.468452
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.355275,3.355275,4.820389,0,1.480966,3.355275,111.5139,0,0,0,3.741596,0,0,1.465114,1.391859,5.283822,5.869834,5.133455,0,5.133455,13.85738,98.98107,0.2192816,3.690802,2.993277,5,9.611431
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.415564,3.415564,1.25,0,0.50625,3.415564,105.2086,1.16356,0,0,3.593468,2.279541,2.165564,0,0,0.150367,10.48994,0.150367,0,0.150367,14.00003,100,0.219257,3.757121,2.874775,5,14.08341
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219257,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,5.406771,5.406771,2.076771,0,0.7319584,5.406771,80.32538,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.219257,5.947448,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,3.025315,3.025315,0,-1,0,3.025315,112.0028,0.2038946,0,0,3.388437,3.184542,3.025315,0,0,0,10.62527,0,0,0,14.00003,100,0.219257,3.327847,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.906773,2.906773,0,0,0,2.906773,88.62521,0,0,0,2.576133,3.059761,2.906773,0,0,0,10.62527,0,0.4836273,-0.4836273,13.49024,96.35867,0.219257,3.19745,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.700941,2.700941,0,0,0,2.700941,77.54794,0,0,0,2.094524,2.843096,2.700941,0,0,0.5373637,10.14165,0,0.7485717,-0.7485717,12.70118,90.7225,0.219257,2.971035,1.675619,0,12.23617
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,1.36911,9.393075,0.97742,0,0.97742,13.62844,97.34579,0.2190969,0,0.781936,0,10.37049
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0,0,0,0.1345007,0,0,0,0,0.3916901,10.27275,0.1345007,0,0.1345007,13.75604,98.25721,0.2190749,0,0.1076005,0,10.40725
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.326777,2.326777,0,-1,0,2.326777,0,0,4.440892E-16,0,0,2.449239,2.326777,0,0,0.2571894,10.3938,0,2.449239,-2.449239,11.17431,79.81636,0.2190749,2.559454,0,0,10.3938
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,15.43915,3.33,0,-1,0,3.33,0,0,12.10915,13.65306,0,3.505263,3.33,0,0,2.978565,7.944565,0,3.505263,-3.505263,7.479441,53.42447,0.2190749,16.98306,0,0,7.944565
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.299223,3.33,0,-1,0,3.33,0,0,1.969223,2.499145,0,3.505263,3.33,0,0,6.873302,4.439302,0,3.505263,-3.505263,3.784569,27.03258,0.2190749,5.829145,0,0,4.439302
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.85852,0.887337,0,-1,0,0.887337,0,0,0.9711834,1.157035,0,0.9340389,0.887337,0,0,10.76804,0.9340389,0,0.9340389,-0.9340389,2.800006,20,0.2190749,2.044372,0,0,0.9340389
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7146431,0,0,-1,0,0,0,0,0.7146431,0.7861074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190749,0.7861074,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.257086,0,0,-1,0,0,0,0,1.257086,1.382795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190749,1.382795,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190749,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.6662461,0,0,-1,0,0,0,0,0.6662461,0.7328707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190749,0.7328707,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.132502,0,0,-1,0,0,0,0,1.132502,1.245752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190749,1.245752,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190749,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190749,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2190732,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.214459,2.214459,5,0,1.53,2.214459,51.97807,0,0,0,1.151033,0,0,2.785541,2.646264,11.79521,0.009581205,3.797297,0,3.797297,6.412538,45.80375,0.2193007,2.435905,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.491628,3.491628,5,0,1.53,3.491628,58.71152,0,0,0,2.049988,0,0,1.508372,1.432953,7.997917,3.427149,3.482941,0,3.482941,9.716745,69.40519,0.219512,3.840791,1.639991,5,5.477137
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.992835,3.33,0,-1,0,3.33,97.39877,0,0.6628347,1.062118,3.243379,3.505263,3.33,0,0,4.514976,6.561796,0,0.2618843,-0.2618843,9.440696,67.4334,0.219512,4.392118,2.594703,0,9.805175
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.831564,1.831564,0,0,0,1.831564,174.8714,0,0,0,3.202883,1.927962,1.831564,0,0,4.805959,6.299911,1.27492,0,1.27492,10.65019,76.07264,0.2193044,2.014721,2.562306,0,9.502794
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.148914,2.148914,0,0,0,2.148914,181.619,0,0,0,3.902835,2.262015,2.148914,0,0,3.531038,7.44734,1.64082,0,1.64082,12.20681,87.19132,0.2190377,2.363805,3.122268,0,11.35017
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.205914,3.205914,1.25,0,0.50625,3.205914,140.6926,0.5614103,0,0,4.510485,2.058856,1.955914,0,0,1.890218,8.924078,1.890218,0,1.890218,14.00003,100,0.2187314,3.526505,3.608388,5,13.43456
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.643154,2.643154,0,0,0,2.643154,163.1003,1.528723,0,0,4.31099,2.782267,2.643154,0,0,0,10.62527,0,0,0,14.00003,100,0.2187314,2.907469,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3844444,0.3844444,0,-1,0,0.3844444,977.247,3.352293,0,0,3.756971,0.4046783,0.3844444,0,0,0,10.62527,0,0,0,14.00003,100,0.2187314,0.4228888,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.594722,3.594722,1.25,0,0.50625,3.594722,82.33818,0.4917005,0,0,2.959828,2.468128,2.344722,0,0,0,10.62527,0,0,0,14.00003,100,0.2187314,3.954194,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.1618,1.1618,0,0,0,1.1618,192.9078,1.018256,0,0,2.241204,1.222948,1.1618,0,0,0,10.62527,0,0,0,14.00003,100,0.2187314,1.27798,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187314,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.178328,3.178328,3.051652,0,0.9981011,3.178328,4.195354,0,0,0,0.1333421,0.1333421,0.126675,0,0,0,10.62527,0,0,0,14.00003,100,0.2187314,3.49616,0.1066737,5,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6261345,0.6261345,0,-1,0,0.6261345,0,0,1.110223E-16,0,0,0.659089,0.6261345,0,0,0,10.62527,0,0.659089,-0.659089,13.30529,95.03757,0.2187314,0.6887479,0,0,10.62527
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.566866,1.566866,0,-1,0,1.566866,0,0,2.220446E-16,0,0,1.649332,1.566866,0,0,0.732321,9.966186,0,1.649332,-1.649332,11.56674,82.61939,0.2187314,1.723552,0,0,9.966186
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.579856,2.579856,0,-1,0,2.579856,0,0,4.440892E-16,0,0,2.715638,2.579856,0,0,2.564912,8.316854,0,2.715638,-2.715638,8.704205,62.17277,0.2187314,2.837842,0,0,8.316854
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4712701,0.4712701,0,-1,0,0.4712701,0,0,5.551115E-17,0,0,0.4960738,0.4712701,0,0,5.582288,5.601215,0,0.4960738,-0.4960738,8.181297,58.43772,0.2187314,0.5183972,0,0,5.601215
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.6446573,0.6446573,0,-1,0,0.6446573,0,0,1.110223E-16,0,0,0.6785866,0.6446573,0,0,6.133481,5.105141,0,0.6785866,-0.6785866,7.466004,53.32849,0.2187314,0.709123,0,0,5.105141
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.9459335,0.9459335,0,-1,0,0.9459335,0,0,0,0,0,0.9957194,0.9459335,0,0,6.887466,4.426555,0,0.9957194,-0.9957194,6.416423,45.8315,0.2187314,1.040527,0,0,4.426555
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.6622891,0.6622891,0,-1,0,0.6622891,0,0,0,0,0,0.6971465,0.6622891,0,0,7.993821,3.430835,0,0.6971465,-0.6971465,5.681567,40.58254,0.2187314,0.7285181,0,0,3.430835
