Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3687651,0.3687651,0,-1,0,0.3687651,0,0,0,0,0,0.3881738,0.3687651,0,0,8.768428,2.733689,0,0.3881738,-0.3881738,5.272396,37.65989,0.2187314,0.4056416,0,0,2.733689
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4353953,0.4353953,0,-1,0,0.4353953,0,0,5.551115E-17,0,0,0.4583108,0.4353953,0,0,9.199733,2.345515,0,0.4583108,-0.4583108,4.789293,34.20917,0.2187314,0.4789348,0,0,2.345515
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7030559,0.7030559,0,-1,0,0.7030559,0,0,0,0,0,0.7400588,0.7030559,0,0,9.708967,1.887204,0,0.7400588,-0.7400588,4.009203,28.63711,0.2187314,0.7733614,0,0,1.887204
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.8251479,0.8251479,0,0,0,0.8251479,0,0,1.110223E-16,0,0,0.8685767,0.8251479,0,0,10.53125,1.147145,0,0.8685767,-0.8685767,3.093643,22.0974,0.2187314,0.9076627,0,0,1.147145
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.8017936,0.8017936,4.307057,0,1.340827,0.8017936,6.150852,4.440892E-16,0,0,0.04931713,0,0,3.505263,3.33,11.49634,0.2785685,3.379317,0,3.379317,6.299544,44.99665,0.2188702,0.8819729,0.0394537,5,0.3278857
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.115473,2.115473,5,0,1.53,2.115473,29.76385,0,0,0,0.6296461,0,0,2.884527,2.740301,8.117023,3.319954,3.369947,0,3.369947,9.496557,67.83241,0.219105,2.32702,0.5037169,5,3.9496
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.720964,1.720964,4.5883,0,1.417606,1.720964,100.4569,0,0,0,1.728827,0,0,2.867335,2.723969,4.747075,6.352907,4.452796,0,4.452796,13.72085,98.00587,0.2191321,1.893061,1.383062,5,8.081734
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,1.726191,0,0,2.02047,0,0,0,0,0.2942792,10.36042,0.2942792,0,0.2942792,14.00003,100,0.2190848,0,1.616376,0,12.38089
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.247617,3.247617,1.25,0,0.50625,3.247617,92.41534,0.8985417,0,0,3.001296,2.102754,1.997617,0,0,0,10.62527,0,0,0,14.00003,100,0.2190848,3.572378,2.401037,5,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.575498,4.575498,1.77623,0,0.6499107,4.575498,64.39951,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2190848,5.033048,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.921707,2.921707,0,0,0,2.921707,75.38425,0,0,0,2.202507,3.075481,2.921707,0,0,0,10.62527,0,0.8729742,-0.8729742,13.07983,93.42719,0.2190848,3.213877,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,4.961086,4.961086,2.812561,0,0.9328291,4.961086,65.1385,0,0,0,3.231577,2.261606,2.148525,0,0,0.9699714,9.7523,0.9699714,0,0.9699714,14.00003,100,0.2191339,5.457195,2.585262,5,12.98388
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.8057816,0.8057816,0,-1,0,0.8057816,444.2855,2.73178,0,0,3.579971,0.8481911,0.8057816,0,0,0,10.62527,0,0,0,14.00003,100,0.2191339,0.8863598,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191339,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.525329,3.525329,1.87764,0,0.6775958,3.525329,49.19851,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2191339,3.877862,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.986381,2.986381,0,0,0,2.986381,31.47508,0,0,0,0.939966,3.143559,2.986381,0,0,0,10.62527,0,2.203593,-2.203593,11.67724,83.40867,0.2191339,3.285019,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.57569,2.57569,0,0,0,2.57569,4.783061,0,0,0,0.1231968,2.711252,2.57569,0,0,2.448437,8.42168,0,2.588056,-2.588056,8.949186,63.92263,0.2191339,2.833259,0.09855745,0,8.544878
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,8.63887,3.33,0,-1,0,3.33,0,0,5.30887,6.172757,0,3.505263,3.33,0,0,5.324054,5.833625,0,3.505263,-3.505263,5.254314,37.53074,0.2191339,9.502757,0,0,5.833625
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.115302,2.211944,0,-1,0,2.211944,0,0,3.903358,4.514888,0,2.328362,2.211944,0,0,9.218791,2.328362,0,2.328362,-2.328362,2.800006,20,0.2191339,6.726832,0,0,2.328362
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.329991,0,0,-1,0,0,0,0,6.329991,6.962991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191339,6.962991,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191339,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6274878,0,0,-1,0,0,0,0,0.6274878,0.6902366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191339,0.6902366,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.201662,0,0,-1,0,0,0,0,0.201662,0.2218282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191339,0.2218282,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1221137,0,0,-1,0,0,0,0,0.1221137,0.1343251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191339,0.1343251,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.08507568,0,0,-1,0,0,0,0,0.08507568,0.09358325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191339,0.09358325,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191339,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3035427,0,0,-1,0,0,0,0,0.3035427,0.333897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191339,0.333897,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.9383448,0.9383448,4.443608,0,1.378105,0.9383448,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193087,1.032179,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.459753,1.459753,4.788766,0,1.472333,1.459753,4.364655,0,0,0,0.06371318,0,0,3.329013,3.162563,8.475861,2.997,3.226276,0,3.226276,9.019835,64.42726,0.2195427,1.605728,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.415046,2.415046,5,0,1.53,2.415046,18.97422,0,0,0,0.4582362,0,0,2.584954,2.455706,5.249584,5.900649,2.913942,0,2.913942,11.78424,84.173,0.2197439,2.656551,0.366589,5,6.358885
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.457239,2.457239,0,0,0,2.457239,37.16095,0,4.440892E-16,0,0.9131335,2.586568,2.457239,0,0,2.335642,8.523196,0,1.673434,-1.673434,10.02029,71.57335,0.2197439,2.702963,0.7305068,0,9.43633
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2916127,0.2916127,0,-1,0,0.2916127,811.9283,0,0,0,2.367687,0.3069608,0.2916127,0,0,4.195014,6.849762,2.060726,0,2.060726,11.97526,85.53744,0.2194147,0.320774,1.894149,0,9.217448
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.401151,1.401151,0,0,0,1.401151,283.5551,0.3638514,0,0,3.973035,1.474896,1.401151,0,0,2.134288,8.704415,2.134288,0,2.134288,14.00003,100,0.2190748,1.541266,3.178428,0,12.67745
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190748,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.82893,4.82893,1.49893,0,0.5742078,4.82893,101.5613,1.399059,0,0,4.904323,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190748,5.311823,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.940753,1.940753,0,0,0,1.940753,155.4552,0.974104,0,0,3.017002,2.042898,1.940753,0,0,0,10.62527,0,0,0,14.00003,100,0.2190748,2.134828,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,7.609482,3.33,0,-1,0,3.33,82.28814,0,4.279481,5.04043,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2190748,8.37043,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.869117,1.869117,0,0,0,1.869117,101.7794,0,0,0,1.902376,1.967492,1.869117,0,0,0.8500757,9.860206,0,0.06511525,-0.06511525,13.12494,93.74937,0.2190748,2.056029,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,4.749158,4.749158,4.106962,0,1.286201,4.749158,33.65695,0,0,0,1.598422,0.6759959,0.6421962,0,0,0.922426,9.795091,0.922426,0,0.922426,14.00003,100,0.219121,5.224074,1.278738,5,11.39351
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219121,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,2.004882,2.004882,0,0,0,2.004882,6.296556,0,0,0,0.1262385,2.110402,2.004882,0,0,0,10.62527,0,1.984164,-1.984164,11.90854,85.0608,0.219121,2.20537,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.124327,3.33,0,-1,0,3.33,0,0,1.794327,2.30676,0,3.505263,3.33,0,0,2.204626,8.64111,0,3.505263,-3.505263,8.213664,58.66891,0.219121,5.63676,0,0,8.64111
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.558639,1.558639,0,-1,0,1.558639,0,0,2.220446E-16,0,0,1.640673,1.558639,0,0,6.099363,5.135848,0,1.640673,-1.640673,6.484243,46.31593,0.219121,1.714503,0,0,5.135848
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,8.139915,3.320415,0,-1,0,3.320415,0,0,4.819499,5.633491,0,3.495174,3.320415,0,0,7.922333,3.495174,0,3.495174,-3.495174,2.800006,20,0.219121,8.953906,0,0,3.495174
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.6681615,0,0,-1,0,0,0,0,0.6681615,0.7349776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219121,0.7349776,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3635985,0,0,-1,0,0,0,0,0.3635985,0.3999584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219121,0.3999584,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219121,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.13204,0,0,-1,0,0,0,0,1.13204,1.245244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219121,1.245244,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.102956,0,0,-1,0,0,0,0,1.102956,1.213251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219121,1.213251,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5347647,0,0,-1,0,0,0,0,0.5347647,0.5882412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219121,0.5882412,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.053535,0,0,-1,0,0,0,0,1.053535,1.158888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219121,1.158888,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219121,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.5387872,0.5387872,4.04405,0,1.269026,0.5387872,12.60882,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2191955,0.592666,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.580177,2.580177,5,0,1.53,2.580177,32.79842,0,0,0,0.8462574,0,0,2.419823,2.298831,8.407926,3.058141,3.145089,0,3.145089,9.007263,64.33746,0.2194038,2.838195,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.522596,2.522596,5,0,1.53,2.522596,82.41623,0,0,0,2.079028,0,0,2.477404,2.353534,5.262836,5.888721,4.432562,0,4.432562,13.21236,94.37382,0.2195226,2.774855,1.663223,5,7.96775
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.475949,0.475949,0,-1,0,0.475949,726.3276,2.125676,0,0,3.456949,0.500999,0.475949,0,0,0.830274,9.878028,0.830274,0,0.830274,14.00003,100,0.2193915,0.523544,2.765559,0,13.33498
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,4.889594,4.889594,1.559594,0,0.5907692,4.889594,83.76891,0.5906963,0,0,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193915,5.378553,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.641909,1.641909,0,0,0,1.641909,269.9801,2.704501,0,0,4.432826,1.728325,1.641909,0,0,0,10.62527,0,0,0,14.00003,100,0.2193915,1.806099,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.905113,1.905113,0,0,0,1.905113,242.7968,2.620171,0,0,4.625553,2.005382,1.905113,0,0,0,10.62527,0,0,0,14.00003,100,0.2193915,2.095624,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.581888,2.581888,0,0,0,2.581888,150.9982,1.180828,0,0,3.898604,2.717777,2.581888,0,0,0,10.62527,0,0,0,14.00003,100,0.2193915,2.840076,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.376395,2.376395,0,-1,0,2.376395,162.9282,1.37035,0,0,3.871819,2.501469,2.376395,0,0,0,10.62527,0,0,0,14.00003,100,0.2193915,2.614035,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193915,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.832116,3.832116,2.100641,0,0.738475,3.832116,47.56133,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2193915,4.215328,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193915,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.830431,1.830431,0,0,0,1.830431,6.877128,0,0,0,0.1258811,1.92677,1.830431,0,0,0,10.62527,0,1.800889,-1.800889,12.10172,86.44072,0.2193915,2.013475,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.518764,2.518764,0,-1,0,2.518764,0,0,0,0,0,2.651331,2.518764,0,0,2.000988,8.824386,0,2.651331,-2.651331,9.306976,66.47827,0.2193915,2.770641,0,0,8.824386
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.171588,3.33,0,-1,0,3.33,0,0,2.841589,3.458748,0,3.505263,3.33,0,0,4.946911,6.173054,0,3.505263,-3.505263,5.612104,40.08638,0.2193915,6.788747,0,0,6.173054
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.841648,2.667791,0,0,0,5.612104,40.08638,0.2193915,0,0,0,2.667791
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.173862,1.173862,0,-1,0,1.173862,0,0,2.220446E-16,0,0,1.235644,1.173862,0,0,8.841648,2.667791,0,1.235644,-1.235644,4.309621,30.78295,0.2193915,1.291248,0,0,2.667791
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5114431,0.5114431,0,-1,0,0.5114431,0,0,0,0,0,0.5383612,0.5114431,0,0,10.21459,1.432147,0,0.5383612,-0.5383612,3.742139,26.72951,0.2193915,0.5625874,0,0,1.432147
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.876062,0.8490965,0,-1,0,0.8490965,0,0,1.026965,1.214571,0,0.8937858,0.8490965,0,0,10.81277,0.8937858,0,0.8937858,-0.8937858,2.800006,20,0.2193915,2.063668,0,0,0.8937858
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1805161,0,0,-1,0,0,0,0,0.1805161,0.1985677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193915,0.1985677,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.7292954,0,0,-1,0,0,0,0,0.7292954,0.8022249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193915,0.8022249,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193915,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.084655,0,0,-1,0,0,0,0,2.084655,2.29312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193915,2.29312,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2583216,0.2583216,3.763585,0,1.192459,0.2583216,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194143,0.2841538,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4563443,0.4563443,3.961607,0,1.246519,0.4563443,4.719704,0,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2194767,0.5019787,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.276042,5.276042,5,0,1.53,5.276042,20.54354,0,0,0,1.083886,0.2905701,0.2760416,0,0,5.124322,6.013384,0.7933155,0,0.7933155,9.891274,70.65182,0.2195157,5.803646,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.787919,3.787919,5,0,1.53,3.787919,59.42338,0,0,0,2.25091,0,0,1.212081,1.151477,4.331007,6.727368,3.402386,0,3.402386,13.11906,93.7074,0.219708,4.166711,1.800728,5,8.978278
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.9946948,0.9946948,0,-1,0,0.9946948,313.4688,1.142391,0,0,3.118058,1.047047,0.9946948,0,0,0.9286201,9.789516,0.9286201,0,0.9286201,14.00003,100,0.2195625,1.094164,2.494447,0,12.90757
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.940696,2.940696,0,0,0,2.940696,135.3208,0.8839042,0,0,3.979374,3.095469,2.940696,0,0,0,10.62527,0,0,0,14.00003,100,0.2195625,3.234766,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.625116,3.625116,1.25,0,0.50625,3.625116,104.9204,1.303366,0,0,3.803488,2.500122,2.375116,0,0,0,10.62527,0,0,0,14.00003,100,0.2195625,3.987627,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.874558,3.874558,1.25,0,0.50625,3.874558,102.3706,1.203716,0,0,3.966409,2.762693,2.624558,0,0,0,10.62527,0,0,0,14.00003,100,0.2195625,4.262014,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.143029,2.143029,0,0,0,2.143029,186.0318,1.730894,0,0,3.986714,2.25582,2.143029,0,0,0,10.62527,0,0,0,14.00003,100,0.2195625,2.357332,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.6284245,0.6284245,0,-1,0,0.6284245,628.4602,3.287899,0,0,3.949398,0.6614995,0.6284245,0,0,0,10.62527,0,0,0,14.00003,100,0.2195625,0.691267,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3289336,0.3289336,0,0,0,0.3289336,871.2607,2.519624,0,0,2.86587,0.3462459,0.3289336,0,0,0,10.62527,0,0,0,14.00003,100,0.2195625,0.361827,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,3.033964,3.033964,1.393116,0,0.5453206,3.033964,56.92912,0,4.440892E-16,0,1.727209,1.727209,1.640849,0,0,0,10.62527,0,0,0,14.00003,100,0.2195625,3.337361,1.381767,5,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.158406,2.158406,0,0,0,2.158406,51.19981,0,0,0,1.1051,2.272006,2.158406,0,0,0,10.62527,0,1.166906,-1.166906,12.77,91.21411,0.2195625,2.374246,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.161751,4.161751,5,0,1.53,4.161751,2.974797,0,0,0,0.1238037,0,0,0.8382487,0.7963363,1.296563,9.458367,0.92014,0,0.92014,13.64292,97.44925,0.2196251,4.577927,0.09904294,5,9.582171
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.6749542,0.6749542,0,-1,0,0.6749542,0,0,1.110223E-16,0,0,0.7104782,0.6749542,0,0,0.3764227,10.28649,0,0.7104782,-0.7104782,12.89401,92.09991,0.2196251,0.7424497,0,0,10.28649
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.917358,2.917358,0,-1,0,2.917358,0,0,4.440892E-16,0,0,3.070903,2.917358,0,0,1.165843,9.576015,0,3.070903,-3.070903,9.656996,68.97841,0.2196251,3.209094,0,0,9.576015
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.892417,3.33,0,-1,0,3.33,0,0,0.5624169,0.9516586,0,3.505263,3.33,0,0,4.577958,6.505113,0,3.505263,-3.505263,5.962124,42.58652,0.2196251,4.281659,0,0,6.505113
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.211979,1.211979,0,-1,0,1.211979,0,0,2.220446E-16,0,0,1.275767,1.211979,0,0,8.472694,2.999849,0,1.275767,-1.275767,4.617348,32.98099,0.2196251,1.333177,0,0,2.999849
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.373921,1.373921,0,-1,0,1.373921,0,0,2.220446E-16,0,0,1.446232,1.373921,0,0,9.890213,1.724082,0,1.446232,-1.446232,3.092885,22.09199,0.2196251,1.511313,0,0,1.724082
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.5857229,0.2639573,0,-1,0,0.2639573,0,0,0.3217656,0.3803379,0,0.2778498,0.2639573,0,0,11.49714,0.2778498,0,0.2778498,-0.2778498,2.800006,20,0.2196251,0.6442952,0,0,0.2778498
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196251,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.235544,0,0,-1,0,0,0,0,1.235544,1.359098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196251,1.359098,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.265522,0,0,-1,0,0,0,0,1.265522,1.392074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196251,1.392074,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.426627,0,0,-1,0,0,0,0,0.426627,0.4692897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196251,0.4692897,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196251,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.260262,1.260262,4.585078,0,1.416726,1.260262,5.962463,0,0,0,0.07514265,0,0,3.324816,3.158575,11.80586,0,3.233718,0,3.233718,5.86778,41.91263,0.2198395,1.386288,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.868078,1.868078,4.95847,0,1.518662,1.868078,47.10139,0,0,0,0.879891,0,0,3.090392,2.935872,8.572143,2.910346,3.815763,0,3.815763,9.487731,67.76937,0.2200423,2.054886,0.7039128,5,3.790237
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,4.930588,4.930588,5,0,1.53,4.930588,43.05455,0,0,0,2.122843,0,0,0.06941173,0.06594114,4.756379,6.344533,2.188784,0,2.188784,11.56419,82.60121,0.2201493,5.423647,1.698274,5,8.467376
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.627341,1.627341,0,-1,0,1.627341,195.659,0,0,0,3.184039,1.71299,1.627341,0,0,2.567595,8.314438,1.471049,0,1.471049,12.95975,92.56947,0.2199203,1.790075,2.547231,0,11.49848
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.902481,3.902481,1.423748,0,0.5536832,3.902481,94.95854,4.440892E-16,0,0,3.705739,2.609192,2.478733,0,0,1.096547,9.638382,1.096547,0,1.096547,14.00003,100,0.2197871,4.292729,2.964591,5,13.34412
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,7.457305,7.457305,4.127305,0,1.291754,7.457305,55.42334,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2197871,8.203035,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.764131,3.764131,1.25,0,0.50625,3.764131,106.4115,1.359013,0,0,4.005467,2.646454,2.514131,0,0,0,10.62527,0,0,0,14.00003,100,0.2197871,4.140544,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.6310387,0.6310387,0,0,0,0.6310387,552.4076,2.821654,0,0,3.485906,0.6642512,0.6310387,0,0,0,10.62527,0,0,0,14.00003,100,0.2197871,0.6941425,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.602143,2.602143,0,-1,0,2.602143,141.8338,0.9516189,0,0,3.690716,2.739097,2.602143,0,0,0,10.62527,0,0,0,14.00003,100,0.2197871,2.862357,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.319675,3.319675,1.25,0,0.50625,3.319675,76.9212,0.3749282,0,0,2.553534,2.178606,2.069675,0,0,0,10.62527,0,0,0,14.00003,100,0.2197871,3.651643,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,5.927173,5.927173,3.927877,0,1.23731,5.927173,35.50634,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2197871,6.51989,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.327606,2.327606,0,0,0,2.327606,36.37638,0,0,0,0.8466989,2.450112,2.327606,0,0,0,10.62527,0,1.603413,-1.603413,12.30988,87.92756,0.2197871,2.560367,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,8.828138,8.33,5,0,1.53,8.33,1.465628,4.440892E-16,0.498138,1.380952,0.1220868,3.505263,3.33,0,0,1.78157,9.021861,0,3.383176,-3.383176,8.743701,62.45488,0.2197871,9.710952,0.09766946,5,9.143949
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.01934,3.01934,0,-1,0,3.01934,0,0,4.440892E-16,0,0,3.178253,3.01934,0,0,5.540655,5.638685,0,3.178253,-3.178253,5.393528,38.52513,0.2197871,3.321275,0,0,5.638685
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,8.617911,2.33741,0,-1,0,2.33741,0,0,6.280501,7.142292,0,2.460432,2.33741,0,0,9.072047,2.460432,0,2.460432,-2.460432,2.800006,20,0.2197871,9.479703,0,0,2.460432
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197871,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4557973,0,0,-1,0,0,0,0,0.4557973,0.501377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197871,0.501377,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1069305,0,0,-1,0,0,0,0,0.1069305,0.1176235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197871,0.1176235,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.8393677,0,0,-1,0,0,0,0,0.8393677,0.9233045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197871,0.9233045,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5532937,0,0,-1,0,0,0,0,0.5532937,0.6086231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197871,0.6086231,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5794953,0,0,-1,0,0,0,0,0.5794953,0.6374448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197871,0.6374448,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3645698,0,0,-1,0,0,0,0,0.3645698,0.4010268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197871,0.4010268,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3791369,0,0,-1,0,0,0,0,0.3791369,0.4170506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197871,0.4170506,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.526939,1.526939,5,0,1.53,1.526939,0,0,0,0,0,0,0,3.473061,3.299408,11.80586,0,3.299408,0,3.299408,5.930099,42.35777,0.2200186,1.679633,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.8514869,0.8514869,4.35675,0,1.354393,0.8514869,9.055274,0,0,0,0.07710446,0,0,3.505263,3.33,8.506453,2.969467,3.407104,0,3.407104,9.162362,65.44531,0.2201542,0.9366356,0.06168357,5,3.046572
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.648456,3.648456,5,0,1.53,3.648456,22.50484,0,0,0,0.8210793,0,0,1.351544,1.283966,5.099348,6.035861,2.105046,0,2.105046,11.15938,79.70972,0.2202828,4.013302,0.6568635,5,6.856941
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.285037,4.285037,4.947601,0,1.515695,4.285037,53.60202,0,0,0,2.296866,0,0,0.6625639,0.6294357,2.994302,7.930402,2.926302,0,2.926302,13.93552,99.53922,0.2204358,4.713541,1.837493,5,10.22727
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.96835,1.96835,0,-1,0,1.96835,159.7174,1.00385,0,0,3.143798,2.071948,1.96835,0,0,0.06799997,10.56407,0.06799997,0,0.06799997,14.00003,100,0.2204253,2.165185,2.515038,0,13.70787
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,3.014551,3.014551,0,0,0,3.014551,134.6203,0.8849844,0,0,4.058196,3.173212,3.014551,0,0,0,10.62527,0,0,0,14.00003,100,0.2204253,3.316006,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.262142,3.262142,1.25,0,0.50625,3.262142,114.4859,1.61665,0,0,3.734694,2.118044,2.012142,0,0,0,10.62527,0,0,0,14.00003,100,0.2204253,3.588356,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.911851,2.911851,0,0,0,2.911851,148.9996,1.273539,0,0,4.338645,3.065106,2.911851,0,0,0,10.62527,0,0,0,14.00003,100,0.2204253,3.203036,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.897636,2.897636,0,0,0,2.897636,149.059,1.269045,0,0,4.319189,3.050143,2.897636,0,0,0,10.62527,0,0,0,14.00003,100,0.2204253,3.1874,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,5.09549,3.33,0,-1,0,3.33,106.5156,0.04170689,1.76549,2.275039,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2204253,5.605039,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.842632,4.842632,2.079627,0,0.7327381,4.842632,60.0588,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.2204253,5.326895,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.555814,3.555814,1.788092,0,0.6531492,3.555814,52.33006,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.2204253,3.911395,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204253,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,12.86728,8.33,5,0,1.53,8.33,1.458774,0,4.537279,5.824007,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.2204253,14.15401,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.500327,3.33,0,-1,0,3.33,0,0,0.1703274,0.5203601,0,3.505263,3.33,0,0,3.759719,7.241527,0,3.505263,-3.505263,6.738373,48.13114,0.2204253,3.85036,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.5597597,0.5597597,0,-1,0,0.5597597,0,0,0,0,0,0.5892207,0.5597597,0,0,7.654456,3.736264,0,0.5892207,-0.5892207,6.11728,43.69477,0.2204253,0.6157357,0,0,3.736264
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,7.95725,2.989691,0,-1,0,2.989691,0,0,4.967559,5.763284,0,3.147043,2.989691,0,0,8.309146,3.147043,0,3.147043,-3.147043,2.800006,20,0.2204253,8.752975,0,0,3.147043
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.6431417,0,0,-1,0,0,0,0,0.6431417,0.7074559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204253,0.7074559,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3467848,0,0,-1,0,0,0,0,0.3467848,0.3814633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204253,0.3814633,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.637072,0,0,-1,0,0,0,0,1.637072,1.800779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204253,1.800779,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204253,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204253,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204253,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.863937,0,0,-1,0,0,0,0,0.863937,0.9503307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204253,0.9503307,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4692315,0.4692315,3.974495,0,1.250037,0.4692315,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204899,0.5161546,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.7929236,0.7929236,4.298187,0,1.338405,0.7929236,5.635884,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2206159,0.872216,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.462479,3.462479,5,0,1.53,3.462479,27.70269,0,0,0,0.9591998,0,0,1.537521,1.460645,5.101172,6.034219,2.419845,0,2.419845,11.4563,81.83054,0.2207614,3.808727,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.681327,8.21208,2.030402,0,2.030402,13.38251,95.58914,0.2204497,0,1.624322,0,10.24248
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.845809,3.33,0,-1,0,3.33,79.43185,0,0.5158092,0.9003901,2.645081,3.505263,3.33,0,0,0.6509248,10.03944,0,0.8601826,-0.8601826,12.47579,89.11264,0.2204497,4.23039,2.116065,0,12.68452
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.755831,2.755831,0,0,0,2.755831,107.3819,0,0,0,2.959263,2.900874,2.755831,0,0,1.606683,9.179259,0.05838817,0,0.05838817,12.53119,89.50829,0.2204407,3.031414,2.36741,0,12.13852
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,2.212719,0,0,3.761014,0,0,0,0,1.548295,9.231809,1.548295,0,1.548295,14.00003,100,0.2202036,0,3.008811,0,12.99282
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.04817575,0.04817575,0,0,0,0.04817575,7687.15,3.652631,0,0,3.703342,0.05071132,0.04817575,0,0,0,10.62527,0,0,0,14.00003,100,0.2202036,0.05299332,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,9.200428,8.33,5,0,1.53,8.33,47.37926,0.441429,0.8704281,1.790471,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2202036,10.12047,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.134879,3.33,0,-1,0,3.33,112.1356,0.2288514,0.8048785,1.218366,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2202036,4.548367,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,5.027775,5.027775,2.391723,0,0.8179405,5.027775,55.18925,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2202036,5.530553,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.290396,1.290396,0,0,0,1.290396,126.0694,0.2684824,0,0,1.626794,1.358311,1.290396,0,0,0,10.62527,0,0,0,14.00003,100,0.2202036,1.419435,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202036,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,6.532423,6.532423,5,0,1.53,6.532423,1.747064,0,0,0,0.1141256,1.613077,1.532423,0,0,0,10.62527,0,1.498952,-1.498952,12.41999,88.71407,0.2202036,7.185666,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.665502,9.126323,0,0,0,12.41999,88.71407,0.2202036,0,0,0,9.126323
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.063941,2.063941,0,-1,0,2.063941,0,0,0,0,0,2.172569,2.063941,0,0,1.665502,9.126323,0,2.172569,-2.172569,10.1299,72.35632,0.2202036,2.270335,0,0,9.126323
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.24592,3.33,0,-1,0,3.33,0,0,0.9159195,1.340512,0,3.505263,3.33,0,0,4.079468,6.953753,0,3.505263,-3.505263,6.435033,45.96443,0.2202036,4.670512,0,0,6.953753
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.228787,1.228787,0,-1,0,1.228787,0,0,2.220446E-16,0,0,1.29346,1.228787,0,0,7.974205,3.44849,0,1.29346,-1.29346,5.071607,36.22569,0.2202036,1.351665,0,0,3.44849
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.411383,2.15503,0,0,0,5.071607,36.22569,0.2202036,0,0,0,2.15503
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.8380752,0.8380752,0,-1,0,0.8380752,0,0,1.110223E-16,0,0,0.8821844,0.8380752,0,0,9.411383,2.15503,0,0.8821844,-0.8821844,4.141703,29.58353,0.2202036,0.9218827,0,0,2.15503
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.9474288,0.9474288,0,-1,0,0.9474288,0,0,1.110223E-16,0,0,0.9972935,0.9474288,0,0,10.39159,1.272846,0,0.9972935,-0.9972935,3.090463,22.07469,0.2202036,1.042172,0,0,1.272846
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4247912,0.2617747,0,-1,0,0.2617747,0,0,0.1630166,0.2054957,0,0.2755523,0.2617747,0,0,11.49969,0.2755523,0,0.2755523,-0.2755523,2.800006,20,0.2202036,0.4672704,0,0,0.2755523
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.8624814,0,0,-1,0,0,0,0,0.8624814,0.9487295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202036,0.9487295,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.8546603,0,0,-1,0,0,0,0,0.8546603,0.9401263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202036,0.9401263,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.688405,1.688405,5,0,1.53,1.688405,0,0,0,0,0,0,0,3.311595,3.146015,11.80586,0,3.146015,0,3.146015,5.784577,41.31833,0.2204197,1.857246,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.059827,1.059827,4.56509,0,1.41127,1.059827,5.160955,0,0,0,0.05469719,0,0,3.505263,3.33,8.659845,2.831414,3.384697,0,3.384697,8.995584,64.25404,0.2205992,1.165809,0.04375775,5,2.886111
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,6.333913,6.333913,5,0,1.53,6.333913,14.56708,0,0,0,0.922666,1.404119,1.333913,0,0,5.275148,5.877641,0,0.4814531,-0.4814531,8.488087,60.62907,0.2205992,6.967304,0.7381327,5,6.800307
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.359132,4.359132,5,0,1.53,4.359132,50.24976,0,0,0,2.190454,0,0,0.6408679,0.6088246,5.810096,5.396188,2.799278,0,2.799278,11.14371,79.59781,0.2207428,4.795045,1.752363,5,7.586641
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.242047,2.242047,0,-1,0,2.242047,105.242,0,0,0,2.359576,2.36005,2.242047,0,0,3.010818,7.915538,0,0.0004736057,-0.0004736057,11.14322,79.59424,0.2207428,2.466252,1.887661,0,10.27511
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,5.596899,5.596899,5,0,1.53,5.596899,54.79502,0,0,0,3.066822,0.6283146,0.5968989,0,0,3.011344,7.915064,2.438508,0,2.438508,13.45659,96.11829,0.2208561,6.156589,2.453458,5,10.98189
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.393271,0,0,2.966108,0,0,0,0,0.5728366,10.10972,0.5728366,0,0.5728366,14.00003,100,0.220769,0,2.372886,0,13.07583
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.9501962,0.9501962,0,0,0,0.9501962,422.8754,3.017939,0,0,4.018146,1.000206,0.9501962,0,0,0,10.62527,0,0,0,14.00003,100,0.220769,1.045216,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.227954,1.227954,0,0,0,1.227954,346.0655,2.956942,0,0,4.249526,1.292583,1.227954,0,0,0,10.62527,0,0,0,14.00003,100,0.220769,1.350749,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.606762,2.606762,0,-1,0,2.606762,163.1253,1.508329,0,0,4.252289,2.74396,2.606762,0,0,0,10.62527,0,0,0,14.00003,100,0.220769,2.867438,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.03936687,0.03936687,0,0,0,0.03936687,8568.281,3.331625,0,0,3.373064,0.04143881,0.03936687,0,0,0,10.62527,0,0,0,14.00003,100,0.220769,0.04330356,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.328935,3.328935,1.828696,0,0.6642342,3.328935,47.43855,0,0,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.220769,3.661829,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.234265,5.234265,4.330998,0,1.347363,5.234265,18.16504,3.330669E-16,0,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.220769,5.757691,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,8.391055,8.33,5,0,1.53,8.33,1.370205,0,0.06105518,0.9001607,0.1141381,3.505263,3.33,0,0,0,10.62527,0,3.391125,-3.391125,10.42547,74.46748,0.220769,9.230161,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.320508,3.33,0,-1,0,3.33,0,0,0.9905086,1.422559,0,3.505263,3.33,0,0,3.767917,7.234149,0,3.505263,-3.505263,6.730597,48.07559,0.220769,4.752559,0,0,7.234149
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.065827,2.065827,0,-1,0,2.065827,0,0,0,0,0,2.174555,2.065827,0,0,7.662653,3.728886,0,2.174555,-2.174555,4.438415,31.7029,0.220769,2.27241,0,0,3.728886
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.274883,1.274883,0,-1,0,1.274883,0,0,0,0,0,1.341982,1.274883,0,0,10.07883,1.554331,0,1.341982,-1.341982,3.023841,21.59882,0.220769,1.402372,0,0,1.554331
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03298351,0.03298351,0,-1,0,0.03298351,0,0,0,0,0,0.03471949,0.03298351,0,0,11.56992,0.2123487,0,0.03471949,-0.03471949,2.987243,21.33741,0.220769,0.03628186,0,0,0.2123487
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5516016,0.1687477,0,-1,0,0.1687477,0,0,0.3828539,0.438014,0,0.1776292,0.1687477,0,0,11.60849,0.1776292,0,0.1776292,-0.1776292,2.800006,20,0.220769,0.6067618,0,0,0.1776292
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.5564363,0,0,-1,0,0,0,0,0.5564363,0.6120799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220769,0.6120799,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3230703,0,0,-1,0,0,0,0,0.3230703,0.3553773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220769,0.3553773,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4009431,0,0,-1,0,0,0,0,0.4009431,0.4410374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220769,0.4410374,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.8296818,0,0,-1,0,0,0,0,0.8296818,0.91265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220769,0.91265,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.6894614,0,0,-1,0,0,0,0,0.6894614,0.7584075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220769,0.7584075,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3966848,0.3966848,3.901948,0,1.230232,0.3966848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2208166,0.4363532,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.8273249,0.8273249,4.332588,0,1.347797,0.8273249,10.01396,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2209409,0.9100574,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.81663,1.81663,4.649782,0,1.43439,1.81663,33.34512,0,0,0,0.6057575,0,0,2.833151,2.691494,5.063012,6.068563,3.297251,0,3.297251,12.32488,88.03468,0.2211481,1.998293,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.1059824,0,0,1.871743,0,0,0,0,1.765761,9.036089,1.765761,0,1.765761,14.00003,100,0.2208813,0,1.497395,0,10.90783
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.7383,1.7383,0,-1,0,1.7383,101.4999,0,0,0,1.764372,1.829789,1.7383,0,0,0,10.62527,0,0.06541718,-0.06541718,13.93107,99.50746,0.2208813,1.91213,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.931551,3.931551,1.701972,0,0.6296384,3.931551,61.54341,2.775558E-16,0,0,2.41961,2.346925,2.229578,0,0,0.07268576,10.55986,0.07268576,0,0.07268576,14.00003,100,0.2208846,4.324706,1.935688,5,12.97947
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.8521767,0.8521767,0,0,0,0.8521767,429.0763,2.75946,0,0,3.656488,0.8970281,0.8521767,0,0,0,10.62527,0,0,0,14.00003,100,0.2208846,0.9373944,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.9784517,0.9784517,0,0,0,0.9784517,381.6848,2.704653,0,0,3.734601,1.029949,0.9784517,0,0,0,10.62527,0,0,0,14.00003,100,0.2208846,1.076297,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6226971,0.6226971,0,0,0,0.6226971,683.6847,3.601814,0,0,4.257285,0.6554706,0.6226971,0,0,0,10.62527,0,0,0,14.00003,100,0.2208846,0.6849667,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208846,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.206164,1.206164,0,0,0,1.206164,190.605,1.029362,0,0,2.299008,1.269646,1.206164,0,0,0,10.62527,0,0,0,14.00003,100,0.2208846,1.32678,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.767885,0.767885,0,0,0,0.767885,158.493,0.408744,0,0,1.217044,0.8083,0.767885,0,0,0,10.62527,0,0,0,14.00003,100,0.2208846,0.8446735,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.666006,1.666006,0,0,0,1.666006,33.59188,0,4.440892E-16,0,0.5596428,1.753691,1.666006,0,0,0,10.62527,0,1.194048,-1.194048,12.74139,91.00976,0.2208846,1.832607,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.119452,4.119452,5,0,1.53,4.119452,2.825765,0,0,0,0.116406,0,0,0.8805484,0.8365209,1.32672,9.431227,0.9529269,0,0.9529269,13.64542,97.46707,0.2209462,4.531397,0.09312481,5,9.547632
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.723007,3.33,0,-1,0,3.33,0,0,2.393007,2.965307,0,3.505263,3.33,0,0,0.3737928,10.28886,0,3.505263,-3.505263,9.950545,71.07518,0.2209462,6.295308,0,0,10.28886
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.26853,6.783597,0,0,0,9.950545,71.07518,0.2209462,0,0,0,6.783597
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,7.730221,3.33,0,-1,0,3.33,0,0,4.400221,5.173243,0,3.505263,3.33,0,0,4.26853,6.783597,0,3.505263,-3.505263,6.255673,44.68329,0.2209462,8.503243,0,0,6.783597
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.139422,1.139422,0,-1,0,1.139422,0,0,0,0,0,1.199392,1.139422,0,0,8.163266,3.278334,0,1.199392,-1.199392,4.991403,35.65281,0.2209462,1.253365,0,0,3.278334
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.106336,1.106336,0,-1,0,1.106336,0,0,2.220446E-16,0,0,1.164564,1.106336,0,0,9.495924,2.078942,0,1.164564,-1.164564,3.763845,26.88455,0.2209462,1.216969,0,0,2.078942
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2223018,0.2223018,0,-1,0,0.2223018,0,0,2.775558E-17,0,0,0.2340019,0.2223018,0,0,10.78988,0.9143783,0,0.2340019,-0.2340019,3.517185,25.1227,0.2209462,0.244532,0,0,0.9143783
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04989,0.6803764,0,0,0,3.517185,25.1227,0.2209462,0,0,0,0.6803764
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.912427,0.6463575,0,-1,0,0.6463575,0,0,1.266069,1.457312,0,0.6803764,0.6463575,0,0,11.04989,0.6803764,0,0.6803764,-0.6803764,2.800006,20,0.2209462,2.103669,0,0,0.6803764
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.5702264,0,0,-1,0,0,0,0,0.5702264,0.627249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209462,0.627249,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5417983,0,0,-1,0,0,0,0,0.5417983,0.5959781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209462,0.5959781,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2930408,0.2930408,3.798304,0,1.201937,0.2930408,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209715,0.3223449,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2209239,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.257582,2.257582,5,0,1.53,2.257582,23.83335,0,0,0,0.5380574,0,0,2.742418,2.605297,5.062952,6.068617,3.143355,0,3.143355,12.17894,86.99224,0.2211223,2.48334,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.801987,1.801987,0,0,0,1.801987,93.61768,0,0,0,1.686978,1.896829,1.801987,0,0,1.919598,8.897636,0,0.20985,-0.20985,11.95774,85.41223,0.2211223,1.982186,1.349583,0,10.58461
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.782357,2.782357,0,-1,0,2.782357,87.32661,0,0,0,2.429738,2.928797,2.782357,0,0,2.152764,8.687786,0,0.4990585,-0.4990585,11.43168,81.65471,0.2211223,3.060592,1.94379,0,11.11752
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.526161,4.526161,3.814978,0,1.206489,4.526161,76.35361,0,0,0,3.455887,0.7486132,0.7111826,0,0,2.707274,8.188727,2.707274,0,2.707274,14.00003,100,0.2212437,4.978777,2.76471,5,11.64462
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212437,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212437,0,3.391932,0,14.86519
