Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212437,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.890022,1.890022,0,-1,0,1.890022,181.5233,1.441334,0,0,3.430832,1.989497,1.890022,0,0,0,10.62527,0,0,0,14.00003,100,0.2212437,2.079025,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.239956,2.239956,0,0,0,2.239956,86.90356,0,0,0,1.946601,2.357848,2.239956,0,0,0,10.62527,0,0.4112469,-0.4112469,13.56654,96.90363,0.2212437,2.463951,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.496732,2.496732,0,0,0,2.496732,37.08122,0,4.440892E-16,0,0.9258189,2.628139,2.496732,0,0,0.456941,10.21403,0,1.70232,-1.70232,11.77213,84.08649,0.2212437,2.746405,0.7406551,0,11.13985
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.348408,8.511707,0.6658968,0,0.6658968,12.40386,88.59881,0.221144,0,0.5327175,0,9.177604
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.09960181,0.09960181,0,0,0,0.09960181,104.1122,0,0,0,0.1036976,0.104844,0.09960181,0,0,1.682511,9.111014,0,0.001146375,-0.001146375,12.40265,88.59017,0.221144,0.109562,0.0829581,0,9.214712
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683785,9.109868,0,0,0,12.40265,88.59017,0.221144,0,0,0,9.109868
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683785,9.109868,0,0,0,12.40265,88.59017,0.221144,0,0,0,9.109868
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.397838,3.33,0,-1,0,3.33,0,0,1.067838,1.507622,0,3.505263,3.33,0,0,1.683785,9.109868,0,3.505263,-3.505263,8.707777,62.19829,0.221144,4.837622,0,0,9.109868
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6116431,0.6116431,0,-1,0,0.6116431,0,0,1.110223E-16,0,0,0.6438348,0.6116431,0,0,5.578522,5.604605,0,0.6438348,-0.6438348,8.029116,57.35071,0.221144,0.6728074,0,0,5.604605
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293894,4.96077,0,0,0,8.029116,57.35071,0.221144,0,0,0,4.96077
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293894,4.96077,0,0,0,8.029116,57.35071,0.221144,0,0,0,4.96077
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293894,4.96077,0,0,0,8.029116,57.35071,0.221144,0,0,0,4.96077
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293894,4.96077,0,0,0,8.029116,57.35071,0.221144,0,0,0,4.96077
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.8450072,0.8450072,0,-1,0,0.8450072,0,0,1.110223E-16,0,0,0.8894813,0.8450072,0,0,6.293894,4.96077,0,0.8894813,-0.8894813,7.09152,50.65361,0.221144,0.929508,0,0,4.96077
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.043996,1.043996,0,-1,0,1.043996,0,0,0,0,0,1.098943,1.043996,0,0,7.282207,4.071288,0,1.098943,-1.098943,5.933132,42.37943,0.221144,1.148396,0,0,4.071288
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.8965703,0.8965703,0,0,0,0.8965703,0,0,1.110223E-16,0,0,0.9437582,0.8965703,0,0,8.503255,2.972345,0,0.9437582,-0.9437582,4.938323,35.27367,0.221144,0.9862273,0,0,2.972345
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1889638,0.1889638,0,0,0,0.1889638,42.91251,0,0,0,0.08108908,0.1989092,0.1889638,0,0,9.551875,2.028587,0,0.1178201,-0.1178201,4.81413,34.38658,0.221144,0.2078601,0.06487127,0,2.109676
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,9.682786,1.910767,0.8577732,0,0.8577732,5.627885,40.1991,0.2210158,0,0.6862186,0,2.76854
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,8.825013,2.682762,1.759505,0,1.759505,7.297099,52.12203,0.2207531,0,1.407604,0,4.442267
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.49471,3.33,0,-1,0,3.33,92.09736,0,0.1647097,0.5141807,3.066842,3.505263,3.33,0,0,7.065508,4.266317,0,0.438421,-0.438421,6.834962,48.82106,0.2207531,3.844181,2.453474,0,7.333159
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.177781,2.177781,0,0,0,2.177781,146.6422,0,0,0,3.193546,2.292401,2.177781,0,0,7.552643,3.827896,0.9011454,0,0.9011454,7.689864,54.92749,0.2206188,2.395559,2.554837,0,7.021442
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.5822498,0.5822498,0,0,0,0.5822498,671.0613,0,0,0,3.907253,0.6128945,0.5822498,0,0,6.651497,4.638927,3.294359,0,3.294359,10.81517,77.25104,0.2201293,0.6404748,3.125803,0,8.54618
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,0.9062434,0,0,4.263382,0,0,0,0,3.357138,7.60385,3.357138,0,3.357138,14.00003,100,0.2196327,0,3.410706,0,11.86723
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,6.545155,6.545155,3.215155,0,1.042737,6.545155,57.46464,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196327,7.19967,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.566185,2.566185,0,-1,0,2.566185,126.982,0.5573458,0,0,3.258593,2.701247,2.566185,0,0,0,10.62527,0,0,0,14.00003,100,0.2196327,2.822803,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196327,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.276393,1.276393,0,0,0,1.276393,158.6927,0.6819711,0,0,2.025543,1.343572,1.276393,0,0,0,10.62527,0,0,0,14.00003,100,0.2196327,1.404032,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.587085,2.587085,0,0,0,2.587085,44.51609,0,4.440892E-16,0,1.151669,2.723247,2.587085,0,0,0,10.62527,0,1.571578,-1.571578,12.34344,88.16724,0.2196327,2.845793,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.102178,3.102178,4.687827,0,1.444777,3.102178,2.485128,2.220446E-16,0,0,0.07709309,0,0,1.58565,1.506367,1.746198,9.053696,1.58346,0,1.58346,13.84564,98.89724,0.219737,3.412395,0.06167447,5,9.130789
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.277865,3.33,0,-1,0,3.33,0,0,0.9478654,1.375652,0,3.505263,3.33,0,0,0.1627377,10.47881,0,3.505263,-3.505263,10.15077,72.50536,0.219737,4.705652,0,0,10.47881
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,8.25263,3.33,0,-1,0,3.33,0,0,4.92263,5.747893,0,3.505263,3.33,0,0,4.057475,6.973547,0,3.505263,-3.505263,6.455898,46.11346,0.219737,9.077893,0,0,6.973547
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.419975,1.419975,0,-1,0,1.419975,0,0,2.220446E-16,0,0,1.494711,1.419975,0,0,7.952211,3.468284,0,1.494711,-1.494711,4.880334,34.85946,0.219737,1.561972,0,0,3.468284
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4129936,0.4129936,0,-1,0,0.4129936,0,0,5.551115E-17,0,0,0.4347301,0.4129936,0,0,9.613001,1.973573,0,0.4347301,-0.4347301,4.422089,31.58628,0.219737,0.454293,0,0,1.973573
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.774834,1.461901,0,-1,0,1.461901,0,0,0.3129328,0.4904162,0,1.538843,1.461901,0,0,10.09603,1.538843,0,1.538843,-1.538843,2.800006,20,0.219737,1.952317,0,0,1.538843
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.7415949,0,0,-1,0,0,0,0,0.7415949,0.8157544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219737,0.8157544,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.8077798,0,0,-1,0,0,0,0,0.8077798,0.8885578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219737,0.8885578,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3785541,0,0,-1,0,0,0,0,0.3785541,0.4164096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219737,0.4164096,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.8212647,0,0,-1,0,0,0,0,0.8212647,0.9033912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219737,0.9033912,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4686053,0,0,-1,0,0,0,0,0.4686053,0.5154659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219737,0.5154659,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219737,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.5209328,0.5209328,4.026196,0,1.264151,0.5209328,14.38823,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2197999,0.5730261,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2915157,0.2915157,3.796779,0,1.201521,0.2915157,306.5942,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2196958,0.3206673,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.128119,2.128119,4.762478,0,1.465156,2.128119,59.80343,0,0,0,1.272689,0,0,2.634358,2.50264,4.177137,6.865851,3.775329,0,3.775329,13.61884,97.27723,0.219853,2.340931,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.427251,2.427251,0,-1,0,2.427251,74.38747,0,0,0,1.805571,2.555001,2.427251,0,0,0.401808,10.26365,0,0.7494305,-0.7494305,12.82887,91.63461,0.219853,2.669977,1.444457,0,12.06922
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.233685,0,0,3.468194,0,0,0,0,1.234509,9.514216,1.234509,0,1.234509,14.00003,100,0.2196724,0,2.774555,0,12.98241
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.285044,3.285044,1.25,0,0.50625,3.285044,98.90112,1.106794,0,0,3.248946,2.142152,2.035044,0,0,0,10.62527,0,0,0,14.00003,100,0.2196724,3.613549,2.599157,5,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,5.10514,5.10514,1.77514,0,0.6496132,5.10514,69.99046,0.06784783,0,0,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196724,5.615654,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,6.114152,6.114152,2.841709,0,0.9407865,6.114152,56.33941,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2196724,6.725567,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,5.903034,3.33,0,-1,0,3.33,66.46087,0,2.573034,3.163337,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2196724,6.493337,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.954116,2.954116,0,0,0,2.954116,64.40601,0,4.440892E-16,0,1.902628,3.109596,2.954116,0,0,1.435685,9.333158,0,1.206967,-1.206967,11.36576,81.18385,0.2196724,3.249527,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,7.284276,7.284276,5,0,1.53,7.284276,13.82226,0,0,0,1.006852,2.404501,2.284276,0,0,2.776759,8.12619,0,1.39765,-1.39765,9.89251,70.66064,0.2196724,8.012704,0.8054813,5,9.133042
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6321375,0,0,3.505263,3.33,4.329704,6.728541,3.962137,0,3.962137,13.65132,97.50926,0.2195487,0,0.50571,5,7.360678
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,0.3675662,10.29447,0.07142508,0,0.07142508,13.71908,97.99326,0.2195383,0,0.05714006,0,10.36589
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.540475,3.33,0,-1,0,3.33,0,0,0.210475,0.5645225,0,3.505263,3.33,0,0,0.2961411,10.35875,0,3.505263,-3.505263,10.02421,71.60137,0.2195383,3.894522,0,0,10.35875
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.309416,3.33,0,-1,0,3.33,0,0,1.979416,2.510357,0,3.505263,3.33,0,0,4.190878,6.853484,0,3.505263,-3.505263,6.32934,45.20948,0.2195383,5.840357,0,0,6.853484
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.321352,3.18081,0,-1,0,3.18081,0,0,1.140543,1.572678,0,3.348221,3.18081,0,0,8.085615,3.348221,0,3.348221,-3.348221,2.800006,20,0.2195383,4.753488,0,0,3.348221
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.431148,0,0,-1,0,0,0,0,1.431148,1.574263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195383,1.574263,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.07619914,0,0,-1,0,0,0,0,0.07619914,0.08381905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195383,0.08381905,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.6331882,0,0,-1,0,0,0,0,0.6331882,0.696507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195383,0.696507,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.550027,0,0,-1,0,0,0,0,1.550027,1.70503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195383,1.70503,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195383,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4295673,0,0,-1,0,0,0,0,0.4295673,0.472524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195383,0.472524,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.224407,0,0,-1,0,0,0,0,1.224407,1.346848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195383,1.346848,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4152492,0.4152492,3.920512,0,1.2353,0.4152492,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195906,0.4567741,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2195519,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.222113,3.222113,5,0,1.53,3.222113,26.97329,0,0,0,0.8691097,0,0,1.777887,1.688993,5.093758,6.040893,2.558103,0,2.558103,11.59449,82.81766,0.2197024,3.544324,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.232068,4.232068,5,0,1.53,4.232068,23.46167,0,0,0,0.992914,0,0,0.7679322,0.7295356,2.535655,8.343185,1.72245,0,1.72245,13.22855,94.48948,0.2197951,4.655274,0.7943311,5,9.336099
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.164093,3.33,0,-1,0,3.33,30.21693,0,0.8340924,1.250502,1.006224,3.505263,3.33,0,0,0.8132051,9.89339,0,2.499039,-2.499039,10.59434,75.67367,0.2197951,4.580502,0.8049791,0,10.89961
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,3.589916,7.394351,3.077281,0,3.077281,13.5137,96.52624,0.2193502,0,2.461825,0,10.47163
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.819316,1.819316,0,0,0,1.819316,165.5215,0.583656,0,0,3.01136,1.91507,1.819316,0,0,0.5126344,10.1639,0.5126344,0,0.5126344,14.00003,100,0.2192763,2.001248,2.409088,0,13.17526
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,4.891382,4.891382,1.561382,0,0.5912574,4.891382,72.61395,0.04656245,0,0,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192763,5.38052,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192763,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192763,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03226661,0.03226661,0,0,0,0.03226661,4659.661,1.46955,0,0,1.503515,0.03396485,0.03226661,0,0,0,10.62527,0,0,0,14.00003,100,0.2192763,0.03549327,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192763,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192763,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.069169,2.069169,0,0,0,2.069169,2.746915,0,4.440892E-16,0,0.05683831,2.178072,2.069169,0,0,0,10.62527,0,2.121234,-2.121234,11.76405,84.02877,0.2192763,2.276086,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356927,8.50404,0,0,0,11.76405,84.02877,0.2192763,0,0,0,8.50404
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356927,8.50404,0,0,0,11.76405,84.02877,0.2192763,0,0,0,8.50404
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2392299,0.2392299,0,-1,0,0.2392299,0,0,2.775558E-17,0,0,0.2518209,0.2392299,0,0,2.356927,8.50404,0,0.2518209,-0.2518209,11.49861,82.13275,0.2192763,0.2631529,0,0,8.50404
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4277029,0.4277029,0,-1,0,0.4277029,0,0,5.551115E-17,0,0,0.4502136,0.4277029,0,0,2.636728,8.252219,0,0.4502136,-0.4502136,11.02404,78.743,0.2192763,0.4704732,0,0,8.252219
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.2192763,0,0,0,7.802006
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.2192763,0,0,0,7.802006
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.136965,7.802006,0,0,0,11.02404,78.743,0.2192763,0,0,0,7.802006
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.6973339,0.6973339,0,-1,0,0.6973339,0,0,1.110223E-16,0,0,0.7340357,0.6973339,0,0,3.136965,7.802006,0,0.7340357,-0.7340357,10.2503,73.21629,0.2192763,0.7670673,0,0,7.802006
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5313432,0.5313432,0,-1,0,0.5313432,0,0,0,0,0,0.5593086,0.5313432,0,0,3.95256,7.06797,0,0.5593086,-0.5593086,9.660737,69.00513,0.2192763,0.5844775,0,0,7.06797
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3753306,0.3753306,0,-1,0,0.3753306,0,0,5.551115E-17,0,0,0.3950848,0.3753306,0,0,4.574014,6.508661,0,0.3950848,-0.3950848,9.244281,66.03045,0.2192763,0.4128636,0,0,6.508661
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.68565,1.68565,0,0,0,1.68565,0,0,2.220446E-16,0,0,1.774369,1.68565,0,0,5.012997,6.113576,0,1.774369,-1.774369,7.373932,52.67084,0.2192763,1.854215,0,0,6.113576
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.314276,1.314276,0,0,0,1.314276,6.10677,0,2.220446E-16,0,0.08025983,1.383449,1.314276,0,0,6.984518,4.339208,0,1.303189,-1.303189,6.00025,42.85884,0.2192763,1.445704,0.06420787,0,4.419467
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,4.889057,4.889057,5,0,1.53,4.889057,9.037018,0,0,0,0.4418249,0,0,0.1109436,0.1053964,8.432506,3.036019,0.5472213,0,0.5472213,6.51939,46.56698,0.2193032,5.377962,0.3534599,5,3.477844
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.041159,1.041159,4.546422,0,1.406173,1.041159,74.89508,0,0,0,0.7797771,0,0,3.505263,3.33,7.885285,3.528518,4.109777,0,4.109777,10.41827,74.41605,0.2193679,1.145275,0.6238217,5,4.308295
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,5.715966,3.33,0,-1,0,3.33,33.90004,4.440892E-16,2.385966,2.957563,1.128871,3.505263,3.33,0,0,3.775508,7.227317,0,2.376392,-2.376392,7.91333,56.52367,0.2193679,6.287563,0.903097,0,8.356189
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.95275,3.95275,5,0,1.53,3.95275,46.79872,0,0,0,1.849836,0,0,1.04725,0.9948876,6.415943,4.850925,2.844724,0,2.844724,10.61207,75.80036,0.2195162,4.348025,1.479869,5,6.700762
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,2.345021,0,0.8051908,0,0,0,0,0,1.343449,0,0,2.345021,2.22777,3.571219,7.411177,3.571219,0,3.571219,14.00003,100,0.2192213,0,1.074759,5,8.754626
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2454342,0.2454342,0,0,0,0.2454342,403.822,0.7327656,0,0,0.9911174,0.2583518,0.2454342,0,0,0,10.62527,0,0,0,14.00003,100,0.2192213,0.2699777,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.836411,4.836411,4.121195,0,1.290086,4.836411,15.56647,4.440892E-16,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2192213,5.320052,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,2.025913,2.025913,0,-1,0,2.025913,86.44608,0,0,0,1.751322,2.13254,2.025913,0,0,0,10.62527,0,0.3812177,-0.3812177,13.59819,97.12973,0.2192213,2.228504,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.042702,1.042702,0,0,0,1.042702,93.12289,0,0,0,0.9709942,1.097581,1.042702,0,0,0.4235753,10.24406,0,0.1265868,-0.1265868,13.46476,96.17663,0.2192213,1.146972,0.7767953,0,11.21505
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.1972941,0,0,0.7615213,0,0,0,0,0.5642272,10.11747,0.5642272,0,0.5642272,14.00003,100,0.2191406,0,0.609217,0,10.87899
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,5.541161,5.541161,5,0,1.53,5.541161,2.890561,0,0,0,0.1601706,0.5696425,0.5411604,0,0,0,10.62527,0,0.4094719,-0.4094719,13.56841,96.917,0.2191406,6.095276,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.491403,4.491403,4.846128,0,1.487993,4.491403,1.816217,-5.551115E-17,0,0,0.08157361,0,0,0.3547254,0.3369892,0.4549688,10.2158,0.4185628,0,0.4185628,13.96549,99.7533,0.2191663,4.940544,0.06525889,5,10.29738
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.961891,3.33,0,-1,0,3.33,0,0,0.6318906,1.02808,0,3.505263,3.33,0,0,0.03640603,10.59251,0,3.505263,-3.505263,10.27062,73.36141,0.2191663,4.35808,0,0,10.59251
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.260482,1.260482,0,-1,0,1.260482,0,0,0,0,0,1.326824,1.260482,0,0,3.931143,7.087245,0,1.326824,-1.326824,8.872024,63.37147,0.2191663,1.386531,0,0,7.087245
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.252228,1.252228,0,-1,0,1.252228,0,0,2.220446E-16,0,0,1.318135,1.252228,0,0,5.405391,5.760422,0,1.318135,-1.318135,7.482587,53.44695,0.2191663,1.377451,0,0,5.760422
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3702825,0.3702825,0,-1,0,0.3702825,0,0,5.551115E-17,0,0,0.389771,0.3702825,0,0,6.869986,4.442287,0,0.389771,-0.389771,7.071733,50.51228,0.2191663,0.4073108,0,0,4.442287
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.479845,1.479845,0,-1,0,1.479845,0,0,2.220446E-16,0,0,1.557731,1.479845,0,0,7.303064,4.052516,0,1.557731,-1.557731,5.429739,38.78378,0.2191663,1.627829,0,0,4.052516
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2863321,0.2863321,0,-1,0,0.2863321,0,0,5.551115E-17,0,0,0.3014022,0.2863321,0,0,9.033877,2.494785,0,0.3014022,-0.3014022,5.112034,36.51445,0.2191663,0.3149653,0,0,2.494785
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.405762,1.405762,0,-1,0,1.405762,0,0,0,0,0,1.479749,1.405762,0,0,9.368769,2.193383,0,1.479749,-1.479749,3.552241,25.3731,0.2191663,1.546338,0,0,2.193383
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03559256,0.03559256,0,-1,0,0.03559256,0,0,6.938894E-18,0,0,0.03746585,0.03559256,0,0,11.01293,0.7136335,0,0.03746585,-0.03746585,3.512749,25.09101,0.2191663,0.03915181,0,0,0.7136335
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2967488,0.2967488,0,-1,0,0.2967488,0,0,5.551115E-17,0,0,0.3123672,0.2967488,0,0,11.05456,0.6761677,0,0.3123672,-0.3123672,3.183485,22.73913,0.2191663,0.3264237,0,0,0.6761677
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1779392,0.1779392,0,-1,0,0.1779392,0,0,0,0,0,0.1873044,0.1779392,0,0,11.40164,0.3638005,0,0.1873044,-0.1873044,2.986049,21.32888,0.2191663,0.1957331,0,0,0.3638005
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.6545747,0.6545747,4.159838,0,1.300636,0.6545747,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.60975,0.1764961,3.33,0,3.33,6.145164,43.89394,0.2192657,0.7200322,0,5,0.1764961
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.683244,1.683244,5,0,1.53,1.683244,2.021298,0,0,0,0.03402338,0,0,3.316756,3.150918,8.279754,3.173496,3.184942,0,3.184942,9.166665,65.47605,0.219472,1.851568,0.0272187,5,3.20752
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.094812,6.039944,4.444204,0,4.444204,13.38281,95.59129,0.2192833,0,0.8913635,5,7.154148
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.91509,2.91509,0,0,0,2.91509,68.69952,0,0,0,2.002653,3.068516,2.91509,0,0,0.6506075,10.03973,0,1.065863,-1.065863,12.25929,87.56618,0.2192833,3.206599,1.602123,0,12.04238
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.422572,3.33,0,-1,0,3.33,83.42673,0,0.09257162,0.4348288,2.77811,3.505263,3.33,0,0,1.8349,8.973865,0,0.7271532,-0.7271532,11.4928,82.09129,0.2192833,3.764829,2.222488,0,11.75197
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4703294,0.4703294,0,0,0,0.4703294,834.3389,0.7862099,0,0,3.924141,0.4950836,0.4703294,0,0,2.642848,8.246712,2.642848,0,2.642848,14.00003,100,0.2189086,0.5173624,3.139313,0,12.17085
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,3.026554,3.026554,0,0,0,3.026554,135.3382,0.9102357,0,0,4.096082,3.185846,3.026554,0,0,0,10.62527,0,0,0,14.00003,100,0.2189086,3.329209,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.495902,2.495902,0,0,0,2.495902,159.1829,1.345785,0,0,3.973051,2.627265,2.495902,0,0,0,10.62527,0,0,0,14.00003,100,0.2189086,2.745492,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.172878,1.172878,0,0,0,1.172878,313.8145,2.446052,0,0,3.68066,1.234608,1.172878,0,0,0,10.62527,0,0,0,14.00003,100,0.2189086,1.290166,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189086,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,3.042915,3.042915,1.25,0,0.50625,3.042915,86.50484,0.7449899,0,0,2.632269,1.887279,1.792915,0,0,0,10.62527,0,0,0,14.00003,100,0.2189086,3.347206,2.105815,5,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.5168459,0.5168459,0,0,0,0.5168459,434.4267,1.701268,0,0,2.245317,0.5440483,0.5168459,0,0,0,10.62527,0,0,0,14.00003,100,0.2189086,0.5685305,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,9.799929,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,1.469929,2.449922,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2189086,10.77992,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,6.903204,6.903204,5,0,1.53,6.903204,1.548323,0,0,0,0.1068839,2.003373,1.903204,0,0,2.737966,8.161105,0,1.896489,-1.896489,9.403491,67.16766,0.2189086,7.593525,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.160408,3.33,0,-1,0,3.33,0,0,0.830408,1.246449,0,3.505263,3.33,0,0,4.845176,6.264616,0,3.505263,-3.505263,5.708619,40.77577,0.2189086,4.576449,0,0,6.264616
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.683987,2.621385,0,-1,0,2.621385,0,0,1.062601,1.431,0,2.759353,2.621385,0,0,8.739913,2.759353,0,2.759353,-2.759353,2.800006,20,0.2189086,4.052385,0,0,2.759353
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6024931,0,0,-1,0,0,0,0,0.6024931,0.6627424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189086,0.6627424,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4653443,0,0,-1,0,0,0,0,0.4653443,0.5118787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189086,0.5118787,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.183825,0,0,-1,0,0,0,0,1.183825,1.302208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189086,1.302208,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.874746,0,0,-1,0,0,0,0,0.874746,0.9622205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189086,0.9622205,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.9152679,0,0,-1,0,0,0,0,0.9152679,1.006795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189086,1.006795,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3447278,0,0,-1,0,0,0,0,0.3447278,0.3792005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189086,0.3792005,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.125283,0,0,-1,0,0,0,0,1.125283,1.237811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189086,1.237811,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04738617,0,0,-1,0,0,0,0,0.04738617,0.05212479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189086,0.05212479,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.872979,0.872979,4.378242,0,1.36026,0.872979,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190505,0.9602769,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.711432,1.711432,4.966836,0,1.520946,1.711432,5.56185,0,0,0,0.09518725,0,0,3.255404,3.092634,8.475861,2.997,3.187821,0,3.187821,8.983354,64.16669,0.2192544,1.882575,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.288039,5.866039,4.042992,0,4.042992,12.81887,91.56319,0.2191244,0,0.5703936,5,6.579031
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.263935,1.263935,0,0,0,1.263935,103.8317,0,2.220446E-16,0,1.312365,1.330458,1.263935,0,0,1.245047,9.504732,0,0.01809252,-0.01809252,12.7998,91.42697,0.2191244,1.390328,1.049892,0,10.8171
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.8802134,0.8802134,0,-1,0,0.8802134,194.3237,0,0,0,1.710463,0.9265405,0.8802134,0,0,1.26515,9.486639,0.7839227,0,0.7839227,13.5435,96.73906,0.2190142,0.9682348,1.368371,0,11.1971
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,5.418022,5.418022,2.83953,0,0.9401916,5.418022,58.97779,0,0,0,3.19543,2.714202,2.578492,0,0,0.4812272,10.19217,0.4812272,0,0.4812272,14.00003,100,0.2190355,5.959824,2.556344,5,13.3876
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.176073,5.176073,2.757926,0,0.9179139,5.176073,49.17662,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2190355,5.69368,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.080952,2.080952,0,0,0,2.080952,159.418,1.126937,0,0,3.317413,2.190476,2.080952,0,0,0,10.62527,0,0,0,14.00003,100,0.2190355,2.289048,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.47347,1.47347,0,0,0,1.47347,198.262,1.37031,0,0,2.921331,1.551021,1.47347,0,0,0,10.62527,0,0,0,14.00003,100,0.2190355,1.620817,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.449696,2.449696,0,-1,0,2.449696,98.84789,0,0,0,2.421473,2.578627,2.449696,0,0,0,10.62527,0,0.1571546,-0.1571546,13.83437,98.81675,0.2190355,2.694665,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.193664,1.193664,0,0,0,1.193664,162.1349,0.5042415,0,0,1.935346,1.256488,1.193664,0,0,0.1746163,10.46812,0.1746163,0,0.1746163,14.00003,100,0.219011,1.31303,1.548277,0,12.40347
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.4116288,0.4116288,0,0,0,0.4116288,136.8413,0.1299847,0,0,0.5632782,0.4332935,0.4116288,0,0,0,10.62527,0,0,0,14.00003,100,0.219011,0.4527917,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.166691,3.166691,3.027237,0,0.9914358,3.166691,4.635551,0,0,0,0.1467936,0.1467936,0.1394539,0,0,0,10.62527,0,0,0,14.00003,100,0.219011,3.483361,0.1174349,5,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.328654,2.328654,0,0,0,2.328654,3.541267,0,4.440892E-16,0,0.08246385,2.451215,2.328654,0,0,0,10.62527,0,2.368751,-2.368751,11.50315,82.16516,0.219011,2.561519,0.06597108,0,10.70774
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,12.38673,3.33,0,-1,0,3.33,0,0,9.056733,10.29541,0,3.505263,3.33,0,0,2.631945,8.256523,0,3.505263,-3.505263,7.808274,55.77327,0.219011,13.62541,0,0,8.256523
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.526682,4.75126,0,0,0,7.808274,55.77327,0.219011,0,0,0,4.75126
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.20358,3.33,0,-1,0,3.33,0,0,1.87358,2.393938,0,3.505263,3.33,0,0,6.526682,4.75126,0,3.505263,-3.505263,4.113402,29.38138,0.219011,5.723938,0,0,4.75126
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.6740267,0.6740267,0,-1,0,0.6740267,0,0,0,0,0,0.7095017,0.6740267,0,0,10.42142,1.245997,0,0.7095017,-0.7095017,3.365521,24.03939,0.219011,0.7414293,0,0,1.245997
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5506101,0.5096705,0,-1,0,0.5096705,0,0,0.0409396,0.09600061,0,0.5364953,0.5096705,0,0,11.20975,0.5364953,0,0.5364953,-0.5364953,2.800006,20,0.219011,0.6056711,0,0,0.5364953
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.8562216,0,0,-1,0,0,0,0,0.8562216,0.9418438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219011,0.9418438,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4374219,0,0,-1,0,0,0,0,0.4374219,0.4811641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219011,0.4811641,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219011,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4480929,0,0,-1,0,0,0,0,0.4480929,0.4929022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219011,0.4929022,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2040288,0,0,-1,0,0,0,0,0.2040288,0.2244317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219011,0.2244317,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.6451272,0.6451272,4.15039,0,1.298057,0.6451272,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191073,0.70964,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1156314,0.1156314,3.620895,0,1.153504,0.1156314,24.13683,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2190967,0.1271946,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.9430009,0.9430009,4.448264,0,1.379376,0.9430009,126.6745,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2190832,1.037301,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.58566,3.58566,1.866948,0,0.6746768,3.58566,67.00522,1.110223E-16,0,0,2.402579,1.80917,1.718712,0,0,0.5934089,10.09121,0.5934089,0,0.5934089,14.00003,100,0.2191094,3.944226,1.922063,5,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.363559,1.363559,0,-1,0,1.363559,221.9133,1.590594,0,0,3.025919,1.435325,1.363559,0,0,0,10.62527,0,0,0,14.00003,100,0.2191094,1.499915,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.9932079,0.9932079,0,0,0,0.9932079,404.317,2.970226,0,0,4.015708,1.045482,0.9932079,0,0,0,10.62527,0,0,0,14.00003,100,0.2191094,1.092529,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191094,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.816334,3.816334,1.25,0,0.50625,3.816334,122.8838,1.988253,0,0,4.689657,2.701405,2.566334,0,0,0,10.62527,0,0,0,14.00003,100,0.2191094,4.197968,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191094,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,7.583542,3.33,0,-1,0,3.33,121.4156,0.5378764,4.253542,5.011897,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191094,8.341897,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.303102,2.303102,0,0,0,2.303102,143.9417,0.8908062,0,0,3.315124,2.424318,2.303102,0,0,0,10.62527,0,0,0,14.00003,100,0.2191094,2.533412,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4538534,0.4538534,0,0,0,0.4538534,506.297,1.820106,0,0,2.297846,0.4777404,0.4538534,0,0,0,10.62527,0,0,0,14.00003,100,0.2191094,0.4992387,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.420896,1.420896,0,0,0,1.420896,64.09032,0,0,0,0.9106564,1.495679,1.420896,0,0,0,10.62527,0,0.5850231,-0.5850231,13.38336,95.59523,0.2191094,1.562985,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.500735,5.500735,5,0,1.53,5.500735,1.866297,0,8.881784E-16,0,0.1026601,0.5270894,0.5007349,0,0,0.6500257,10.04025,0,0.4244293,-0.4244293,12.93597,92.39961,0.2191094,6.050808,0.08212805,5,10.14291
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.45241,3.33,0,-1,0,3.33,0,0,0.1224099,0.4676509,0,3.505263,3.33,0,0,1.121614,9.615822,0,3.505263,-3.505263,9.2411,66.00772,0.2191094,3.797651,0,0,9.615822
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,8.158749,3.33,0,-1,0,3.33,0,0,4.828749,5.644624,0,3.505263,3.33,0,0,5.016351,6.110559,0,3.505263,-3.505263,5.546228,39.61584,0.2191094,8.974624,0,0,6.110559
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,8.150688,2.475031,0,-1,0,2.475031,0,0,5.675657,6.490726,0,2.605295,2.475031,0,0,8.911087,2.605295,0,2.605295,-2.605295,2.800006,20,0.2191094,8.965756,0,0,2.605295
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.13082,0,0,-1,0,0,0,0,1.13082,1.243902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191094,1.243902,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.8732215,0,0,-1,0,0,0,0,0.8732215,0.9605436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191094,0.9605436,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5094734,0,0,-1,0,0,0,0,0.5094734,0.5604208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191094,0.5604208,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191094,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6422151,0,0,-1,0,0,0,0,0.6422151,0.7064366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191094,0.7064366,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2396392,0,0,-1,0,0,0,0,0.2396392,0.2636031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191094,0.2636031,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2165264,0,0,-1,0,0,0,0,0.2165264,0.238179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191094,0.238179,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5735731,0.5735731,4.078836,0,1.278522,0.5735731,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219191,0.6309304,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.431658,1.431658,4.699273,0,1.447902,1.431658,6.864362,0,0,0,0.09827415,0,0,3.267616,3.104235,8.475861,2.997,3.202509,0,3.202509,8.997288,64.26621,0.2193923,1.574823,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.273351,5.879258,4.177616,0,4.177616,12.96052,92.57497,0.2192453,0,0.6780931,5,6.726874
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.246565,2.246565,0,0,0,2.246565,70.26587,0,0,0,1.578568,2.364805,2.246565,0,0,1.095735,9.639112,0,0.7862369,-0.7862369,12.13176,86.65523,0.2192453,2.471222,1.262855,0,11.21768
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.8653153,0.8653153,0,-1,0,0.8653153,316.0672,0,0,0,2.734978,0.9108582,0.8653153,0,0,1.969332,8.852876,1.82412,0,1.82412,13.86227,99.016,0.2189927,0.9518468,2.187982,0,11.58785
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.825296,0,0,3.970508,0,0,0,0,0.145212,10.49458,0.145212,0,0.145212,14.00003,100,0.2189726,0,3.176406,0,14.46509
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,5.927118,5.927118,2.597118,0,0.8740131,5.927118,69.07153,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189726,6.519829,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.90607,2.90607,0,0,0,2.90607,143.7743,1.119161,0,0,4.178183,3.059021,2.90607,0,0,0,10.62527,0,0,0,14.00003,100,0.2189726,3.196677,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189726,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189726,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.313169,2.313169,0,0,0,2.313169,140.9217,0.8248419,0,0,3.259757,2.434915,2.313169,0,0,0,10.62527,0,0,0,14.00003,100,0.2189726,2.544486,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.7187238,0.7187238,0,0,0,0.7187238,310.1889,1.47285,0,0,2.229401,0.7565513,0.7187238,0,0,0,10.62527,0,0,0,14.00003,100,0.2189726,0.7905961,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,1.001499,1.001499,0,0,0,1.001499,89.25056,0,0,0,0.8938439,1.05421,1.001499,0,0,0,10.62527,0,0.160366,-0.160366,13.83099,98.79257,0.2189726,1.101649,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.831464,1.831464,0,0,0,1.831464,4.767296,0,2.220446E-16,0,0.08731131,1.927857,1.831464,0,0,0.1781845,10.46491,0,1.840546,-1.840546,11.89088,84.9347,0.2189726,2.014611,0.06984905,0,10.55222
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.515181,1.515181,0,-1,0,1.515181,0,0,0,0,0,1.594928,1.515181,0,0,2.223235,8.624363,0,1.594928,-1.594928,10.20968,72.92614,0.2189726,1.6667,0,0,8.624363
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.995377,7.029435,0,0,0,10.20968,72.92614,0.2189726,0,0,0,7.029435
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.995377,7.029435,0,0,0,10.20968,72.92614,0.2189726,0,0,0,7.029435
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.163772,1.163772,0,-1,0,1.163772,0,0,2.220446E-16,0,0,1.225024,1.163772,0,0,3.995377,7.029435,0,1.225024,-1.225024,8.918392,63.70267,0.2189726,1.28015,0,0,7.029435
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3473333,0.3473333,0,-1,0,0.3473333,0,0,5.551115E-17,0,0,0.365614,0.3473333,0,0,5.356514,5.804411,0,0.365614,-0.365614,8.533001,60.94989,0.2189726,0.3820667,0,0,5.804411
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.176261,1.176261,0,-1,0,1.176261,0,0,0,0,0,1.238169,1.176261,0,0,5.762753,5.438797,0,1.238169,-1.238169,7.227856,51.62744,0.2189726,1.293887,0,0,5.438797
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.4800394,0.4800394,0,-1,0,0.4800394,0,0,1.110223E-16,0,0,0.5053046,0.4800394,0,0,7.138496,4.200628,0,0.5053046,-0.5053046,6.695218,47.82289,0.2189726,0.5280433,0,0,4.200628
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.062834,1.062834,0,-1,0,1.062834,0,0,0,0,0,1.118772,1.062834,0,0,7.699945,3.695323,0,1.118772,-1.118772,5.515929,39.39941,0.2189726,1.169117,0,0,3.695323
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.126979,1.126979,0,-1,0,1.126979,0,0,0,0,0,1.186294,1.126979,0,0,8.943026,2.576551,0,1.186294,-1.186294,4.265465,30.46754,0.2189726,1.239677,0,0,2.576551
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.6799752,0.6799752,0,-1,0,0.6799752,0,0,1.110223E-16,0,0,0.7157633,0.6799752,0,0,10.26113,1.390257,0,0.7157633,-0.7157633,3.510984,25.07841,0.2189726,0.7479727,0,0,1.390257
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5084285,0.5084285,0,0,0,0.5084285,0,0,0,0,0,0.5351879,0.5084285,0,0,11.05642,0.6744934,0,0.5351879,-0.5351879,2.946846,21.04886,0.2189726,0.5592713,0,0,0.6744934
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.8029273,0.8029273,4.30819,0,1.341136,0.8029273,9.535746,0,0,0,0.0765651,0,0,3.505263,3.33,11.65108,0.1393055,3.406565,0,3.406565,6.178598,44.13276,0.2190871,0.88322,0.06125208,5,0.2158706
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.222399,4.222399,5,0,1.53,4.222399,16.41719,0,0,0,0.6931994,0,0,0.7776013,0.7387213,8.244512,3.205214,1.431921,0,1.431921,7.537037,53.83587,0.2191639,4.644639,0.5545595,5,3.898413
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.715359,1.715359,4.972872,0,1.522594,1.715359,52.58107,0,0,0,0.9019541,0,0,3.257513,3.094638,6.812591,4.493943,3.996592,0,3.996592,11.32854,80.91796,0.2193231,1.886895,0.7215633,5,5.395897
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,6.088058,3.33,0,-1,0,3.33,47.37047,0,2.758058,3.366864,1.577437,3.505263,3.33,0,0,2.815999,8.090876,0,1.927827,-1.927827,9.29643,66.40293,0.2193231,6.696864,1.261949,0,9.668312
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.220509,2.220509,0,0,0,2.220509,113.8538,0,0,0,2.528134,2.337378,2.220509,0,0,4.958028,6.163049,0.1907557,0,0.1907557,9.477396,67.69555,0.2192968,2.44256,2.022507,0,8.691183
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.0559408,0.0559408,0,0,0,0.0559408,5866.465,0,0,0,3.281748,0.05888505,0.0559408,0,0,4.767272,6.334729,3.222862,0,3.222862,12.53487,89.53462,0.2188538,0.06153488,2.625398,0,9.616477
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.102858,1.102858,0,0,0,1.102858,282.2801,0.407836,0,0,3.113149,1.160903,1.102858,0,0,1.54441,9.235305,1.54441,0,1.54441,14.00003,100,0.2186421,1.213144,2.490519,0,12.34845
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,5.076398,5.076398,1.746398,0,0.6417667,5.076398,81.53233,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186421,5.584038,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.519239,3.33,0,-1,0,3.33,124.5104,0.6409338,0.1892391,0.541163,4.146197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186421,3.871163,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186421,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.376788,3.376788,1.656749,0,0.6172925,3.376788,53.61804,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2186421,3.714467,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.883739,2.883739,0,0,0,2.883739,33.37608,0,4.440892E-16,0,0.9624793,3.035515,2.883739,0,0,0,10.62527,0,2.073036,-2.073036,11.81486,84.39166,0.2186421,3.172113,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.55013,2.55013,0,0,0,2.55013,3.578578,0,0,0,0.09125838,2.684347,2.55013,0,0,2.303373,8.552238,0,2.593089,-2.593089,9.081501,64.86774,0.2186421,2.805142,0.0730067,0,8.643497
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.576165,3.33,0,-1,0,3.33,0,0,1.246165,1.703781,0,3.505263,3.33,0,0,5.184583,5.95915,0,3.505263,-3.505263,5.386629,38.47585,0.2186421,5.033781,0,0,5.95915
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.07932,2.453887,0,0,0,5.386629,38.47585,0.2186421,0,0,0,2.453887
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.872991,2.331192,0,-1,0,2.331192,0,0,4.541799,5.229098,0,2.453887,2.331192,0,0,9.07932,2.453887,0,2.453887,-2.453887,2.800006,20,0.2186421,7.56029,0,0,2.453887
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.009133,0,0,-1,0,0,0,0,1.009133,1.110046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186421,1.110046,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.9542313,0,0,-1,0,0,0,0,0.9542313,1.049654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186421,1.049654,0,0,0
