Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186421,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.114255,0,0,-1,0,0,0,0,1.114255,1.225681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186421,1.225681,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.7128012,0,0,-1,0,0,0,0,0.7128012,0.7840813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186421,0.7840813,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186421,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.6814213,0,0,-1,0,0,0,0,0.6814213,0.7495634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186421,0.7495634,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.05770654,0.05770654,3.56297,0,1.137691,0.05770654,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186255,0.0634772,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.8332956,0.8332956,4.338559,0,1.349427,0.8332956,5.046691,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.21875,0.9166252,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.902909,3.902909,5,0,1.53,3.902909,30.03226,0,0,0,1.172132,0,0,1.097091,1.042237,5.103806,6.031848,2.214368,0,2.214368,11.25887,80.42031,0.218866,4.2932,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.656452,3.656452,4.470838,0,1.385539,3.656452,55.57818,0,0,0,2.032189,0,0,0.8143864,0.7736671,2.889438,8.02478,2.805856,0,2.805856,13.92074,99.43362,0.2190018,4.022097,1.625751,5,10.05697
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.461493,2.461493,0,-1,0,2.461493,124.6609,0.3938915,0,0,3.068518,2.591045,2.461493,0,0,0.08358176,10.55005,0.08358176,0,0.08358176,14.00003,100,0.2189904,2.707642,2.454815,0,13.61857
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.486731,1.486731,0,0,0,1.486731,264.2494,2.363697,0,0,3.928677,1.56498,1.486731,0,0,0,10.62527,0,0,0,14.00003,100,0.2189904,1.635404,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,5.056996,5.056996,1.726996,0,0.6364698,5.056996,91.71076,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189904,5.562696,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.763255,2.763255,0,0,0,2.763255,173.6702,1.89026,0,0,4.79895,2.90869,2.763255,0,0,0,10.62527,0,0,0,14.00003,100,0.2189904,3.039581,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,5.587,5.587,2.257,0,0.781161,5.587,85.51904,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189904,6.1457,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.475444,2.475444,0,-1,0,2.475444,166.0659,1.505139,0,0,4.110869,2.605731,2.475444,0,0,0,10.62527,0,0,0,14.00003,100,0.2189904,2.722988,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,7.146162,7.146162,3.902797,0,1.230464,7.146162,47.77485,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2189904,7.860778,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.671354,3.671354,1.615041,0,0.6059063,3.671354,58.95753,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.2189904,4.038489,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.03127079,0.03127079,0,0,0,0.03127079,3276.622,0.9917092,0,0,1.024626,0.03291663,0.03127079,0,0,0,10.62527,0,0,0,14.00003,100,0.2189904,0.03439787,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,6.843637,6.843637,5,0,1.53,6.843637,1.643116,0,0,0,0.1124489,1.94067,1.843636,0,0,0,10.62527,0,1.828221,-1.828221,12.07291,86.23492,0.2189904,7.528,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.23833,3.23833,0,-1,0,3.23833,0,0,4.440892E-16,0.2321626,0,3.408768,3.23833,0,0,2.031357,8.797053,0,3.408768,-3.408768,8.479757,60.56957,0.2189904,3.562163,0,0,8.797053
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.404893,3.33,0,-1,0,3.33,0,0,2.074893,2.615383,0,3.505263,3.33,0,0,5.818877,5.388285,0,3.505263,-3.505263,4.784885,34.17768,0.2189904,5.945383,0,0,5.388285
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.216601,1.216601,0,-1,0,1.216601,0,0,0,0,0,1.280633,1.216601,0,0,9.713614,1.883022,0,1.280633,-1.280633,3.434979,24.53552,0.2189904,1.338262,0,0,1.883022
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.234561,0.5722696,0,-1,0,0.5722696,0,0,0.6622909,0.785747,0,0.602389,0.5722696,0,0,11.13654,0.602389,0,0.602389,-0.602389,2.800006,20,0.2189904,1.358017,0,0,0.602389
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189904,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.513028,0,0,-1,0,0,0,0,1.513028,1.664331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189904,1.664331,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2550021,0,0,-1,0,0,0,0,0.2550021,0.2805023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189904,0.2805023,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.456437,0,0,-1,0,0,0,0,1.456437,1.60208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189904,1.60208,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.771527,0,0,-1,0,0,0,0,1.771527,1.94868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189904,1.94868,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.494988,0,0,-1,0,0,0,0,0.494988,0.5444868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189904,0.5444868,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189904,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2189829,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.889285,1.889285,5,0,1.53,1.889285,56.49033,0,0,0,1.067263,0,0,3.110715,2.955179,11.75078,0.04957677,4.022442,0,4.022442,6.668288,47.63054,0.2191421,2.078214,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.333144,3.333144,5,0,1.53,3.333144,64.83884,0,0,0,2.161172,0,0,1.666856,1.583513,7.728333,3.669775,3.744685,0,3.744685,10.22081,73.00563,0.2193325,3.666458,1.728938,5,5.830947
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,3.983647,7.039992,2.956463,0,2.956463,13.02556,93.0395,0.2189321,0,2.365171,0,9.996455
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,5.574437,5.574437,2.790949,0,0.9269292,5.574437,70.98782,0,0,0,3.957171,2.929987,2.783488,0,0,1.027184,9.700809,1.027184,0,1.027184,14.00003,100,0.2188956,6.131881,3.165737,5,13.65798
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.246457,6.246457,2.916457,0,0.9611928,6.246457,69.77312,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188956,6.871103,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188956,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.269838,2.269838,0,0,0,2.269838,179.8999,1.694132,0,0,4.083436,2.389303,2.269838,0,0,0,10.62527,0,0,0,14.00003,100,0.2188956,2.496822,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.747091,1.747091,0,-1,0,1.747091,206.2989,1.765186,0,0,3.604229,1.839043,1.747091,0,0,0,10.62527,0,0,0,14.00003,100,0.2188956,1.9218,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.485318,4.485318,1.385404,0,0.5432152,4.485318,72.74997,0,0,0,3.263067,3.263067,3.099914,0,0,0,10.62527,0,0,0,14.00003,100,0.2188956,4.933849,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.213161,5.213161,3.044405,0,0.9961227,5.213161,43.7911,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2188956,5.734477,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.125046,0.125046,0,0,0,0.125046,851.5785,0.9332374,0,0,1.064865,0.1316274,0.125046,0,0,0,10.62527,0,0,0,14.00003,100,0.2188956,0.1375506,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188956,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.613331,1.613331,0,-1,0,1.613331,0,0,2.220446E-16,0,0,1.698243,1.613331,0,0,0,10.62527,0,1.698243,-1.698243,12.20992,87.21355,0.2188956,1.774665,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,8.509019,3.33,0,-1,0,3.33,0,0,5.179019,6.029921,0,3.505263,3.33,0,0,1.886937,8.927031,0,3.505263,-3.505263,8.51505,60.82167,0.2188956,9.359921,0,0,8.927031
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,8.771946,3.33,0,-1,0,3.33,0,0,5.441946,6.31914,0,3.505263,3.33,0,0,5.781674,5.421768,0,3.505263,-3.505263,4.820179,34.42978,0.2188956,9.64914,0,0,5.421768
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.237691,1.237691,0,-1,0,1.237691,0,0,2.220446E-16,0,0,1.302833,1.237691,0,0,9.676411,1.916504,0,1.302833,-1.302833,3.446872,24.62047,0.2188956,1.36146,0,0,1.916504
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.188572,0.5829878,0,-1,0,0.5829878,0,0,0.605584,0.7244412,0,0.6136714,0.5829878,0,0,11.124,0.6136714,0,0.6136714,-0.6136714,2.800006,20,0.2188956,1.307429,0,0,0.6136714
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188956,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188956,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188956,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.130627,0,0,-1,0,0,0,0,1.130627,1.24369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188956,1.24369,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.9921615,0,0,-1,0,0,0,0,0.9921615,1.091378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188956,1.091378,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5224864,0.5224864,4.02775,0,1.264576,0.5224864,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189656,0.574735,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002418359,0.002418359,3.507682,0,1.122597,0.002418359,4072.554,4.440892E-16,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2189251,0.002660194,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.592215,1.592215,4.672147,0,1.440496,1.592215,27.89222,4.440892E-16,0,0,0.444104,0,0,3.079932,2.925935,5.047371,6.08264,3.370039,0,3.370039,12.40877,88.6339,0.2191093,1.751436,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.627134,1.627134,0,0,0,1.627134,77.97733,0,0,0,1.268796,1.712772,1.627134,0,0,1.677332,9.115676,0,0.4439769,-0.4439769,11.94078,85.29111,0.2191093,1.789847,1.015036,0,10.38447
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.559037,3.33,0,-1,0,3.33,52.89346,0,0.2290372,0.584941,1.761352,3.505263,3.33,0,0,2.17064,8.671699,0,1.743911,-1.743911,10.10254,72.16082,0.2191093,3.914941,1.409082,0,10.43305
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.967258,1.967258,0,0,0,1.967258,130.4159,0,0,0,2.565618,2.070798,1.967258,0,0,4.108319,6.927787,0.4948201,0,0.4948201,10.57196,75.51386,0.2190428,2.163984,2.052495,0,9.493406
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3503847,0.3503847,0,0,0,0.3503847,583.0452,0,0,0,2.042901,0.368826,0.3503847,0,0,3.613498,7.373126,1.674075,0,1.674075,12.16013,86.85789,0.2188182,0.3854232,1.634321,0,9.416027
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3740796,0.3740796,0,0,0,0.3740796,446.9968,0,0,0,1.672124,0.393768,0.3740796,0,0,1.939423,8.879793,1.278356,0,1.278356,13.37288,95.52041,0.218647,0.4114875,1.337699,0,10.55192
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,0.6610677,10.03031,0.450762,0,0.450762,13.80051,98.57491,0.2185867,0,0.3606096,0,10.48108
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.388039,3.33,0,-1,0,3.33,14.54842,4.440892E-16,1.058039,1.496843,0.4844624,3.505263,3.33,0,0,0.2103057,10.436,0,3.020801,-3.020801,10.61631,75.83064,0.2185867,4.826843,0.38757,0,10.92046
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.362079,1.362079,0,0,0,1.362079,93.29037,0,0,0,1.270689,1.433767,1.362079,0,0,3.566751,7.415198,0,0.1630787,-0.1630787,10.44441,74.60278,0.2185867,1.498287,1.016551,0,8.685886
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,1.022918,1.022918,0,0,0,1.022918,55.71715,0,0,0,0.569941,1.076756,1.022918,0,0,3.74795,7.25212,0,0.5068152,-0.5068152,9.910181,70.78687,0.2185867,1.12521,0.4559528,0,7.822061
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.709074,2.709074,0,0,0,2.709074,5.218469,0,4.440892E-16,0,0.1413722,2.851656,2.709074,0,0,4.311078,6.745305,0,2.710284,-2.710284,7.05329,50.38054,0.2185867,2.979981,0.1130977,0,6.886676
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,6.303418,6.303418,5,0,1.53,6.303418,1.320709,2.220446E-16,0,0,0.08324982,1.372019,1.303418,0,0,7.322505,4.03502,0,1.288769,-1.288769,5.694808,40.67712,0.2185867,6.93376,0.06659985,5,4.11827
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.022244,2.608939,0,-1,0,2.608939,0,0,5.413306,6.21553,0,2.746251,2.608939,0,0,8.75447,2.746251,0,2.746251,-2.746251,2.800006,20,0.2185867,8.82447,0,0,2.746251
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,8.984932,0,0,-1,0,0,0,0,8.984932,9.883425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,9.883425,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.7164192,0,0,-1,0,0,0,0,0.7164192,0.788061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,0.788061,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.242985,0,0,-1,0,0,0,0,1.242985,1.367284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,1.367284,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4640402,0,0,-1,0,0,0,0,0.4640402,0.5104442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,0.5104442,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.901307,0,0,-1,0,0,0,0,1.901307,2.091437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,2.091437,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.086769,0,0,-1,0,0,0,0,1.086769,1.195446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,1.195446,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.4531811,0,0,-1,0,0,0,0,0.4531811,0.4984992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185867,0.4984992,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.089714,1.089714,4.594977,0,1.419429,1.089714,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187618,1.198685,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3698079,0.3698079,3.875071,0,1.222894,0.3698079,24.53568,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.218791,0.4067887,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.31821,3.31821,5,0,1.53,3.31821,21.56997,0,0,0,0.715737,0,0,1.68179,1.597701,5.055125,6.075661,2.313438,0,2.313438,11.39903,81.42152,0.2189189,3.650031,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.741688,8.157755,0.3386339,0,0.3386339,11.72029,83.71619,0.2188738,0,0.2709071,0,8.496389
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.659584,3.33,0,-1,0,3.33,16.83572,0,1.329584,1.795542,0.5606296,3.505263,3.33,0,0,2.403054,8.462525,0,2.944633,-2.944633,8.616375,61.54541,0.2188738,5.125542,0.4485037,0,9.023155
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.007514345,0.007514345,0,0,0,0.007514345,23186.07,0,0,0,1.742281,0.007909837,0.007514345,0,0,5.674869,5.517892,1.734371,0,1.734371,10.26174,73.29802,0.2186431,0.008265779,1.393825,0,7.260173
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.7233081,0.7233081,0,0,0,0.7233081,177.7807,0,0,0,1.285902,0.7613769,0.7233081,0,0,3.940498,7.078826,0.5245253,0,0.5245253,10.75935,76.85236,0.2185735,0.7956389,1.028722,0,8.364729
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,3.415972,7.550899,1.659133,0,1.659133,12.33334,88.09514,0.2183534,0,1.327307,0,9.210032
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.164595,3.164595,3.240304,0,1.049603,3.164595,52.99717,0,0,0,1.677146,0,0,0.07570866,0.07192322,1.756839,9.044119,1.749069,0,1.749069,13.99266,99.94735,0.2184288,3.481054,1.341717,5,10.72126
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.727122,2.727122,0,-1,0,2.727122,64.39402,0,0,0,1.756103,2.870655,2.727122,0,0,0.007770099,10.61828,0,1.114551,-1.114551,12.81782,91.55565,0.2184288,2.999834,1.404883,0,12.37438
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.489103,1.489103,0,0,0,1.489103,87.85268,0,0,0,1.308217,1.567477,1.489103,0,0,1.24616,9.50373,0,0.2592599,-0.2592599,12.54453,89.60362,0.2184288,1.638013,1.046573,0,10.81195
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,4.111616,4.111616,5,0,1.53,4.111616,3.842415,0,0,0,0.1579853,0,0,0.8883844,0.8439652,1.534227,9.24447,1.001951,0,1.001951,13.49507,96.39314,0.218487,4.522777,0.1263883,5,9.402455
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,0.5322764,10.14622,0.5164806,0,0.5164806,13.98504,99.89296,0.2184187,0,0.4131845,0,10.66271
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0.08768389,0,0,0.1034797,0,0,0,0,0.01579584,10.61106,0.01579584,0,0.01579584,14.00003,100,0.2184166,0,0.08278378,0,10.71454
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05195306,0.05195306,0,-1,0,0.05195306,0,0,6.938894E-18,0,0,0.05468743,0.05195306,0,0,0,10.62527,0,0.05468743,-0.05468743,13.94238,99.58825,0.2184166,0.05714837,0,0,10.62527
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06076381,10.57059,0,0,0,13.94238,99.58825,0.2184166,0,0,0,10.57059
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.9988526,0.9988526,0,-1,0,0.9988526,0,0,0,0,0,1.051424,0.9988526,0,0,0.06076381,10.57059,0,1.051424,-1.051424,12.83408,91.67184,0.2184166,1.098738,0,0,10.57059
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.331978,1.331978,0,-1,0,1.331978,0,0,2.220446E-16,0,0,1.402082,1.331978,0,0,1.229012,9.519163,0,1.402082,-1.402082,11.35616,81.11526,0.2184166,1.465176,0,0,9.519163
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2129996,0.2129996,0,-1,0,0.2129996,0,0,0,0,0,0.2242102,0.2129996,0,0,2.786882,8.117081,0,0.2242102,-0.2242102,11.11982,79.42714,0.2184166,0.2342996,0,0,8.117081
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.036004,7.89287,0,0,0,11.11982,79.42714,0.2184166,0,0,0,7.89287
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1587177,0.1587177,0,-1,0,0.1587177,0,0,2.775558E-17,0,0,0.1670713,0.1587177,0,0,3.036004,7.89287,0,0.1670713,-0.1670713,10.94371,78.16922,0.2184166,0.1745895,0,0,7.89287
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.6504488,0.6504488,0,-1,0,0.6504488,0,0,1.110223E-16,0,0,0.684683,0.6504488,0,0,3.221639,7.725799,0,0.684683,-0.684683,10.22199,73.01409,0.2184166,0.7154937,0,0,7.725799
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7171116,0.7171116,0,-1,0,0.7171116,0,0,1.110223E-16,0,0,0.7548543,0.7171116,0,0,3.982398,7.041116,0,0.7548543,-0.7548543,9.426308,67.33064,0.2184166,0.7888227,0,0,7.041116
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1654676,0.1654676,0,-1,0,0.1654676,0,0,0,0,0,0.1741764,0.1654676,0,0,4.821125,6.286262,0,0.1741764,-0.1741764,9.242709,66.01922,0.2184166,0.1820144,0,0,6.286262
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.4068796,0.4068796,0,0,0,0.4068796,0,0,5.551115E-17,0,0,0.4282943,0.4068796,0,0,5.014654,6.112085,0,0.4282943,-0.4282943,8.791247,62.7945,0.2184166,0.4475676,0,0,6.112085
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.6061043,0.6061043,0,0,0,0.6061043,6.089855,0,0,0,0.03691087,0.6380045,0.6061043,0,0,5.490537,5.683791,0,0.6010936,-0.6010936,8.15764,58.26873,0.2184166,0.6667147,0.0295287,0,5.720702
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2422516,0.2422516,0,0,0,0.2422516,333.39,0,0,0,0.8076424,0.2550017,0.2422516,0,0,6.158419,5.082697,0.5526407,0,0.5526407,8.68192,62.01359,0.2183435,0.2664767,0.6461139,0,5.89034
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.202544,3.202544,5,0,1.53,3.202544,36.68134,0,0,0,1.174736,0,0,1.797456,1.707583,5.605778,5.580074,2.882319,0,2.882319,11.41633,81.54504,0.2184973,3.522798,0.9397889,5,6.75481
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,4.808846,3.33,0,-1,0,3.33,54.49717,0,1.478846,1.95973,1.814756,3.505263,3.33,0,0,2.723459,8.174162,0,1.690508,-1.690508,9.634377,68.81684,0.2184973,5.28973,1.451805,0,9.988917
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.143348,2.143348,0,0,0,2.143348,90.47047,0,0,0,1.939097,2.256156,2.143348,0,0,4.6018,6.483654,0,0.3170586,-0.3170586,9.300168,66.42963,0.2184973,2.357683,1.551278,0,8.422751
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2548515,0.2548515,0,0,0,0.2548515,982.5236,0,0,0,2.503977,0.2682648,0.2548515,0,0,4.954088,6.166595,2.235712,0,2.235712,11.42115,81.57948,0.2182024,0.2803367,2.003181,0,8.670572
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.314496,4.314496,3.522324,0,1.126594,4.314496,82.3327,0,0,0,3.552241,0.833865,0.7921718,0,0,2.718376,8.178736,2.718376,0,2.718376,14.00003,100,0.2182603,4.745945,2.841793,5,11.73098
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.973702,3.973702,1.25,0,0.50625,3.973702,86.20815,0.5586001,0,0,3.425655,2.867055,2.723702,0,0,0,10.62527,0,0,0,14.00003,100,0.2182603,4.371072,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.223671,1.223671,0,-1,0,1.223671,310.5349,2.511851,0,0,3.799926,1.288075,1.223671,0,0,0,10.62527,0,0,0,14.00003,100,0.2182603,1.346038,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.8046789,0.8046789,0,0,0,0.8046789,345.4801,1.932975,0,0,2.780005,0.8470303,0.8046789,0,0,0,10.62527,0,0,0,14.00003,100,0.2182603,0.8851467,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.063555,1.063555,0,0,0,1.063555,177.8776,0.7722945,0,0,1.891826,1.119531,1.063555,0,0,0,10.62527,0,0,0,14.00003,100,0.2182603,1.16991,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.504426,5.504426,4.660879,0,1.43742,5.504426,16.13145,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2182603,6.054868,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182603,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.799169,3.33,0,-1,0,3.33,0,0,3.469169,4.149086,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2182603,7.479086,0,0,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,11.0269,3.33,0,-1,0,3.33,0,0,7.696903,8.799594,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2182603,12.12959,0,0,7.120011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.999021,3.33,0,-1,0,3.33,0,0,4.669021,5.468923,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2182603,8.798923,0,0,3.614748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.169434,0.1040105,0,-1,0,0.1040105,0,0,1.065423,1.182367,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2182603,1.286377,0,0,0.1094847
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182603,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.36855,0,0,-1,0,0,0,0,1.36855,1.505405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182603,1.505405,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182603,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.215533,0,0,-1,0,0,0,0,1.215533,1.337086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182603,1.337086,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.639518,0,0,-1,0,0,0,0,1.639518,1.80347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182603,1.80347,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.113368,0,0,-1,0,0,0,0,1.113368,1.224705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182603,1.224705,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3019554,0.3019554,3.807219,0,1.204371,0.3019554,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182897,0.332151,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.604422,1.604422,4.925431,0,1.509643,1.604422,6.408387,0,0,0,0.1028176,0,0,3.321008,3.154958,8.475861,2.997,3.257776,0,3.257776,9.049718,64.64072,0.2184853,1.764865,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,7.594205,7.594205,5,0,1.53,7.594205,11.35424,0,8.881784E-16,0.02362528,0.862264,2.730742,2.594205,0,0,5.218085,5.928998,0,1.868478,-1.868478,7.08017,50.57254,0.2184853,8.353625,0.6898112,5,6.791262
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.849833,3.849833,5,0,1.53,3.849833,54.37273,0,0,0,2.093259,0,0,1.150167,1.092659,7.294171,4.06052,3.185918,0,3.185918,10.1026,72.16126,0.2186387,4.234816,1.674607,5,6.153779
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.408636,1.408636,0,-1,0,1.408636,146.9169,0,0,0,2.069524,1.482775,1.408636,0,0,4.108253,6.927846,0.5867493,0,0.5867493,10.65924,76.13725,0.2185619,1.5495,1.655619,0,8.997371
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.215592,2.215592,0,0,0,2.215592,94.31062,0,0,0,2.089539,2.332202,2.215592,0,0,3.521504,7.455921,0,0.2426635,-0.2426635,10.40345,74.31018,0.2185619,2.437151,1.671631,0,9.54546
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.950075,1.950075,0,0,0,1.950075,137.696,0,0,0,2.685177,2.052711,1.950075,0,0,3.79113,7.213257,0.6324657,0,0.6324657,11.00346,78.59595,0.2184791,2.145083,2.148141,0,9.898434
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.34147,1.34147,0,0,0,1.34147,302.1444,0,0,0,4.053176,1.412073,1.34147,0,0,3.158664,7.782476,2.641102,0,2.641102,13.50903,96.49284,0.2181342,1.475617,3.242541,0,11.83565
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.491434,3.491434,1.25,0,0.50625,3.491434,105.3236,0.8003374,0,0,3.677304,2.359404,2.241434,0,0,0.5175621,10.15947,0.5175621,0,0.5175621,14.00003,100,0.2180668,3.840577,2.941843,5,13.83677
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180668,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.9115,1.9115,0,0,0,1.9115,127.2518,0.4203132,0,0,2.432418,2.012105,1.9115,0,0,0,10.62527,0,0,0,14.00003,100,0.2180668,2.10265,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.503914,4.503914,3.132637,0,1.02021,4.503914,32.04879,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2180668,4.954306,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.33765,4.33765,3.612769,0,1.151286,4.33765,17.59093,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2180668,4.771415,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.383569,3.383569,3.290967,0,1.063434,3.383569,2.880862,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2180668,3.721926,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.21679,3.33,0,-1,0,3.33,0,0,0.8867901,1.308469,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2180668,4.638469,0,0,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,11.06092,3.33,0,-1,0,3.33,0,0,7.730921,8.837013,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2180668,12.16701,0,0,7.120011
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.367496,3.33,0,-1,0,3.33,0,0,2.037497,2.574246,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2180668,5.904246,0,0,3.614748
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3577864,0.1040105,0,-1,0,0.1040105,0,0,0.253776,0.2895546,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2180668,0.3935651,0,0,0.1094847
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.09145,0,0,-1,0,0,0,0,1.09145,1.200595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180668,1.200595,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.5618228,0,0,-1,0,0,0,0,0.5618228,0.6180051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180668,0.6180051,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1343509,0,0,-1,0,0,0,0,0.1343509,0.147786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180668,0.147786,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.106839,0,0,-1,0,0,0,0,1.106839,1.217523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180668,1.217523,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.7805549,0,0,-1,0,0,0,0,0.7805549,0.8586104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180668,0.8586104,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6017194,0,0,-1,0,0,0,0,0.6017194,0.6618913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180668,0.6618913,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.151062,1.151062,4.656325,0,1.436177,1.151062,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2182499,1.266168,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.7027544,0.7027544,4.208017,0,1.313789,0.7027544,15.31827,4.440892E-16,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2183374,0.7730298,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.436453,2.436453,5,0,1.53,2.436453,38.9241,0,0,0,0.9483671,0,0,2.563547,2.43537,5.03821,6.090885,3.383737,0,3.383737,12.43046,88.7888,0.2185227,2.680098,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.390009,3.390009,3.353482,0,1.0805,3.390009,49.9386,2.220446E-16,0,0,1.692923,0.03844983,0.03652734,0,0,1.654473,9.136249,1.654473,0,1.654473,14.00003,100,0.2185911,3.72901,1.354339,5,10.82917
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.746534,2.746534,0,-1,0,2.746534,73.10295,0,0,0,2.007797,2.891088,2.746534,0,0,0,10.62527,0,0.8832909,-0.8832909,13.06896,93.34951,0.2185911,3.021187,1.606238,0,12.63307
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.805278,1.805278,0,0,0,1.805278,134.3911,0,0,0,2.426134,1.900293,1.805278,0,0,0.9814344,9.741983,0.5258412,0,0.5258412,13.56781,96.91277,0.2185229,1.985806,1.940907,0,12.16812
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.770846,3.770846,1.827206,0,0.6638272,3.770846,66.3387,5.551115E-17,0,0,2.501531,2.045937,1.94364,0,0,0.4555932,10.21524,0.4555932,0,0.4555932,14.00003,100,0.2185417,4.147931,2.001225,5,12.71677
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.347651,3.347651,1.25,0,0.50625,3.347651,79.92824,0.4676649,0,0,2.675719,2.208054,2.097651,0,0,0,10.62527,0,0,0,14.00003,100,0.2185417,3.682416,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.730931,3.730931,1.25,0,0.50625,3.730931,90.65511,0.7707731,0,0,3.382279,2.611506,2.480931,0,0,0,10.62527,0,0,0,14.00003,100,0.2185417,4.104023,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.7762016,0.7762016,0,-1,0,0.7762016,265.1514,1.241055,0,0,2.05811,0.8170543,0.7762016,0,0,0,10.62527,0,0,0,14.00003,100,0.2185417,0.8538218,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.38726,1.38726,0,0,0,1.38726,92.85979,0,0,0,1.288207,1.460274,1.38726,0,0,0,10.62527,0,0.172067,-0.172067,13.81865,98.70447,0.2185417,1.525986,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3255756,0.3255756,0,0,0,0.3255756,363.5376,0.6496933,0,0,1.18359,0.3427112,0.3255756,0,0,0.1911855,10.45321,0.1911855,0,0.1911855,14.00003,100,0.218517,0.3581332,0.9468719,0,11.6368
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.821371,2.821371,0,0,0,2.821371,25.17053,0,0,0,0.7101539,2.969864,2.821371,0,0,0,10.62527,0,2.25971,-2.25971,11.61808,82.98615,0.218517,3.103508,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,2.510789,8.365564,0.05265518,0,0.05265518,11.66804,83.34296,0.2185102,0,0.04212414,0,8.41822
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.491928,3.33,0,-1,0,3.33,0,0,2.161928,2.711121,0,3.505263,3.33,0,0,2.458134,8.412953,0,3.505263,-3.505263,7.973166,56.95107,0.2185102,6.041121,0,0,8.412953
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.205218,3.33,0,-1,0,3.33,0,0,0.8752184,1.29574,0,3.505263,3.33,0,0,6.35287,4.907691,0,3.505263,-3.505263,4.278294,30.55918,0.2185102,4.62574,0,0,4.907691
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3014,0.3014,0,-1,0,0.3014,0,0,5.551115E-17,0,0,0.3172631,0.3014,0,0,10.24761,1.402427,0,0.3172631,-0.3172631,3.943869,28.17044,0.2185102,0.33154,0,0,1.402427
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.039704,1.030906,0,-1,0,1.030906,0,0,1.008798,1.212769,0,1.085164,1.030906,0,0,10.60012,1.085164,0,1.085164,-1.085164,2.800006,20,0.2185102,2.243675,0,0,1.085164
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.519842,0,0,-1,0,0,0,0,0.519842,0.5718262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185102,0.5718262,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5282956,0,0,-1,0,0,0,0,0.5282956,0.5811251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185102,0.5811251,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3641097,0,0,-1,0,0,0,0,0.3641097,0.4005206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185102,0.4005206,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2702816,0,0,-1,0,0,0,0,0.2702816,0.2973098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185102,0.2973098,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185102,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.0092,0,0,-1,0,0,0,0,1.0092,1.11012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185102,1.11012,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.9217337,0.9217337,4.426997,0,1.37357,0.9217337,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186498,1.013907,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2186197,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,4.772249,4.772249,5,0,1.53,4.772249,22.71957,0,0,0,1.084234,0,0,0.2277509,0.2163633,5.114235,6.022462,1.300598,0,1.300598,10.38209,74.15766,0.2186771,5.249474,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,6.712495,6.712495,5,0,1.53,6.712495,32.23524,0,0,0,2.163789,1.802626,1.712495,0,0,3.813638,7.193,0.361163,0,0.361163,10.72472,76.60501,0.2186919,7.383745,1.731031,5,9.35679
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,4.930122,3.33,0,-1,0,3.33,96.35758,4.440892E-16,1.600122,2.093134,3.208708,3.505263,3.33,0,0,3.452475,7.518047,0,0.2965556,-0.2965556,10.41213,74.37218,0.2186919,5.423134,2.566966,0,10.72675
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,3.781981,7.221491,2.946052,0,2.946052,13.207,94.33549,0.2183125,0,2.356841,0,10.16754
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,2.041121,2.041121,0,0,0,2.041121,190.537,0.9046128,0,0,3.889091,2.148548,2.041121,0,0,0.8359296,9.872937,0.8359296,0,0.8359296,14.00003,100,0.218205,2.245233,3.111272,0,13.76203
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.856744,2.856744,0,0,0,2.856744,158.2492,1.513675,0,0,4.520774,3.007099,2.856744,0,0,0,10.62527,0,0,0,14.00003,100,0.218205,3.142418,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.318896,1.318896,0,0,0,1.318896,246.4545,1.862168,0,0,3.25048,1.388312,1.318896,0,0,0,10.62527,0,0,0,14.00003,100,0.218205,1.450786,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218205,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.403251,3.403251,1.25,0,0.50625,3.403251,83.57475,0.5776783,0,0,2.844259,2.26658,2.153251,0,0,0,10.62527,0,0,0,14.00003,100,0.218205,3.743576,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,6.495142,6.495142,4.79967,0,1.47531,6.495142,27.47757,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.218205,7.144655,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.6479126,0.6479126,0,0,0,0.6479126,125.3171,0.1299319,0,0,0.8119451,0.6820133,0.6479126,0,0,0,10.62527,0,0,0,14.00003,100,0.218205,0.7127039,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,7.858561,7.858561,5,0,1.53,7.858561,1.458246,0,0,0.3144169,0.1145971,3.009012,2.858561,0,0,0,10.62527,0,2.894414,-2.894414,10.94905,78.20733,0.218205,8.644417,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.500774,3.33,0,-1,0,3.33,0,0,1.170774,1.620851,0,3.505263,3.33,0,0,3.216016,7.73086,0,3.505263,-3.505263,7.254176,51.81544,0.218205,4.950851,0,0,7.73086
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.909022,3.33,0,-1,0,3.33,0,0,2.579022,3.169924,0,3.505263,3.33,0,0,7.110753,4.225597,0,3.505263,-3.505263,3.559304,25.42355,0.218205,6.499924,0,0,4.225597
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1927141,0.1927141,0,-1,0,0.1927141,0,0,0,0,0,0.202857,0.1927141,0,0,11.00549,0.7203336,0,0.202857,-0.202857,3.345474,23.89619,0.218205,0.2119855,0,0,0.7203336
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.408111,0.4916028,0,-1,0,0.4916028,0,0,0.9165086,1.05732,0,0.5174766,0.4916028,0,0,11.23089,0.5174766,0,0.5174766,-0.5174766,2.800006,20,0.218205,1.548923,0,0,0.5174766
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.001776,0,0,-1,0,0,0,0,1.001776,1.101954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218205,1.101954,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.661734,0,0,-1,0,0,0,0,1.661734,1.827908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218205,1.827908,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.168711,0,0,-1,0,0,0,0,1.168711,1.285582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218205,1.285582,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.7382914,0,0,-1,0,0,0,0,0.7382914,0.8121205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218205,0.8121205,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1952684,0,0,-1,0,0,0,0,0.1952684,0.2147952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218205,0.2147952,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1682779,0,0,-1,0,0,0,0,0.1682779,0.1851056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218205,0.1851056,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.060194,1.060194,4.565457,0,1.41137,1.060194,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218369,1.166213,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01162322,0.01162322,3.516886,0,1.12511,0.01162322,475.7554,4.440892E-16,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2183387,0.01278554,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2182335,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.612108,2.612108,0,0,0,2.612108,34.81763,0,4.440892E-16,0,0.9094741,2.749587,2.612108,0,0,1.133647,9.604992,0,1.840113,-1.840113,10.98491,78.46346,0.2182335,2.873319,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.679945,2.679945,0,-1,0,2.679945,38.06774,0,0,0,1.020194,2.820994,2.679945,0,0,3.178218,7.764878,0,1.8008,-1.8008,9.086697,64.90485,0.2182335,2.947939,0.8161554,0,8.785072
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,5.179106,5.964078,0.7588159,0,0.7588159,9.806572,70.04681,0.2181367,0,0.6070527,0,6.722894
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.446634,3.446634,5,0,1.53,3.446634,28.64951,0,0,0,0.9874438,0,0,1.553366,1.475698,4.42029,6.647013,2.463142,0,2.463142,12.14331,86.73778,0.2182642,3.791297,0.789955,5,7.634457
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2978539,0.2978539,0,0,0,0.2978539,120.6625,0,0,0,0.3593978,0.3135304,0.2978539,0,0,1.957149,8.86384,0.04586742,0,0.04586742,12.18683,87.04859,0.2182584,0.3276393,0.2875182,0,9.223238
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2718034,0.2718034,0,0,0,0.2718034,147.8393,0,0,0,0.4018323,0.2861088,0.2718034,0,0,1.911281,8.905121,0.1157234,0,0.1157234,12.29661,87.83277,0.2182436,0.2989837,0.3214658,0,9.306953
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.623713,2.623713,0,-1,0,2.623713,18.19655,0,0,0,0.4774255,2.761804,2.623713,0,0,1.795558,9.009272,0,2.284378,-2.284378,9.888666,70.63319,0.2182436,2.886085,0.3819404,0,9.486697
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.364079,4.364079,5,0,1.53,4.364079,18.651,0,0,0,0.8139441,0,0,0.6359215,0.6041254,4.333756,6.724894,1.418069,0,1.418069,11.23396,80.24245,0.2183124,4.800487,0.6511553,5,7.538838
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,2.915686,8.001157,0.412155,0,0.412155,11.62497,83.03533,0.21826,0,0.329724,0,8.413311
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,5.776047,5.776047,5,0,1.53,5.776047,11.78329,0,0,0,0.6806086,0.8168919,0.7760473,0,0,2.503531,8.372096,0,0.1362833,-0.1362833,11.48131,82.00922,0.21826,6.353652,0.5444869,5,9.052705
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,7.74597,7.74597,5,0,1.53,7.74597,1.356466,0,8.881784E-16,0.1905669,0.1050714,2.890495,2.74597,0,0,2.654957,8.235812,0,2.785423,-2.785423,8.54522,61.03717,0.21826,8.520567,0.08405713,5,8.340884
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.535059,3.33,0,-1,0,3.33,0,0,0.2050595,0.5585654,0,3.505263,3.33,0,0,5.749872,5.450389,0,3.505263,-3.505263,4.850348,34.64528,0.21826,3.888566,0,0,5.450389
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.249116,1.84787,0,-1,0,1.84787,0,0,3.401246,3.926157,0,1.945126,1.84787,0,0,9.644608,1.945126,0,1.945126,-1.945126,2.800006,20,0.21826,5.774027,0,0,1.945126
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.156899,0,0,-1,0,0,0,0,4.156899,4.572589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21826,4.572589,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3057538,0,0,-1,0,0,0,0,0.3057538,0.3363292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21826,0.3363292,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.045417,0,0,-1,0,0,0,0,1.045417,1.149958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21826,1.149958,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.6925902,0,0,-1,0,0,0,0,0.6925902,0.7618492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21826,0.7618492,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.030085,0,0,-1,0,0,0,0,1.030085,1.133093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21826,1.133093,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5535665,0,0,-1,0,0,0,0,0.5535665,0.6089231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21826,0.6089231,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.413625,0,0,-1,0,0,0,0,0.413625,0.4549875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21826,0.4549875,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.153303,0,0,-1,0,0,0,0,1.153303,1.268633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21826,1.268633,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.5165038,0.5165038,4.021767,0,1.262942,0.5165038,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183263,0.5681541,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.452834,1.452834,4.781715,0,1.470408,1.452834,1.121813,0,0,0,0.01629807,0,0,3.328882,3.162438,8.475861,2.997,3.178736,0,3.178736,8.974734,64.10512,0.2185125,1.598117,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,5.931307,5.931307,5,0,1.53,5.931307,16.13201,4.440892E-16,0,0,0.9568389,0.9803237,0.9313076,0,0,5.297124,5.857862,0,0.0234848,-0.0234848,8.94998,63.9283,0.2185125,6.524438,0.7654712,5,6.814701
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.762181,1.762181,4.83527,0,1.485029,1.762181,114.2449,0,0,0,2.013203,0,0,3.073088,2.919434,5.323219,5.834377,4.932636,0,4.932636,13.62949,97.3533,0.2185181,1.9384,1.610562,5,7.84758
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.153738,1.153738,0,-1,0,1.153738,252.2917,1.305742,0,0,2.910785,1.214461,1.153738,0,0,0.3905821,10.27375,0.3905821,0,0.3905821,14.00003,100,0.2184687,1.269111,2.328628,0,13.18454
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.251904,5.251904,2.490852,0,0.8450025,5.251904,55.33938,0,0,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2184687,5.777095,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.497712,5.497712,2.167712,0,0.7567854,5.497712,67.90826,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184687,6.047483,2.986721,5,14.35868
