Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.777567,3.777567,1.25,0,0.50625,3.777567,99.3761,1.093402,0,0,3.753999,2.660597,2.527567,0,0,0,10.62527,0,0,0,14.00003,100,0.2184687,4.155324,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.231394,5.231394,1.993597,0,0.7092521,5.231394,65.14912,0,0,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2184687,5.754534,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,4.864437,3.33,0,-1,0,3.33,109.8883,0.1540156,1.534436,2.02088,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184687,5.35088,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,6.351706,6.351706,3.68866,0,1.172004,6.351706,44.13312,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2184687,6.986876,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,4.08063,4.08063,2.580047,0,0.8693528,4.08063,38.70875,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2184687,4.488693,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.950206,1.950206,0,0,0,1.950206,37.26112,0,0,0,0.7266688,2.052849,1.950206,0,0,0,10.62527,0,1.32618,-1.32618,12.60211,90.0149,0.2184687,2.145227,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,7.081326,7.081326,5,0,1.53,7.081326,1.515216,4.440892E-16,0,0,0.1072974,2.190869,2.081326,0,0,1.473533,9.299094,0,2.083572,-2.083572,10.40583,74.32724,0.2184687,7.789458,0.08583789,5,9.406391
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.420501,3.33,0,-1,0,3.33,0,0,3.090501,3.732551,0,3.505263,3.33,0,0,3.788613,7.215523,0,3.505263,-3.505263,6.710962,47.93535,0.2184687,7.062551,0,0,7.215523
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,7.608057,3.33,0,-1,0,3.33,0,0,4.278057,5.038862,0,3.505263,3.33,0,0,7.68335,3.710259,0,3.505263,-3.505263,3.016091,21.54346,0.2184687,8.368862,0,0,3.710259
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,8.691502,0.1947465,0,-1,0,0.1947465,0,0,8.496756,9.365906,0,0.2049963,0.1947465,0,0,11.57809,0.2049963,0,0.2049963,-0.2049963,2.800006,20,0.2184687,9.560652,0,0,0.2049963
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.5902206,0,0,-1,0,0,0,0,0.5902206,0.6492427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184687,0.6492427,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3033,0,0,-1,0,0,0,0,0.3033,0.33363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184687,0.33363,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5522386,0,0,-1,0,0,0,0,0.5522386,0.6074625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184687,0.6074625,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.169397,0,0,-1,0,0,0,0,1.169397,1.286337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184687,1.286337,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.9806362,0,0,-1,0,0,0,0,0.9806362,1.0787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184687,1.0787,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6124844,0,0,-1,0,0,0,0,0.6124844,0.6737329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184687,0.6737329,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5032454,0,0,-1,0,0,0,0,0.5032454,0.5535699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184687,0.5535699,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3015333,0.3015333,3.806797,0,1.204255,0.3015333,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184965,0.3316866,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2184599,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.985919,1.985919,4.929594,0,1.510779,1.985919,45.83243,0,0,0,0.9101948,0,0,2.943675,2.796492,5.055261,6.075539,3.706686,0,3.706686,12.72066,90.86166,0.2186363,2.184511,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.291728,3.291728,2.857665,0,0.9451426,3.291728,54.84911,0,0,0,1.805484,0.4569088,0.4340633,0,0,1.348575,9.411557,1.348575,0,1.348575,14.00003,100,0.2186903,3.620901,1.444387,5,11.21704
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.675131,3.33,0,-1,0,3.33,74.26083,0,0.345131,0.7126441,2.472885,3.505263,3.33,0,0,0,10.62527,0,1.032378,-1.032378,12.91181,92.22701,0.2186903,4.042644,1.978308,0,13.09816
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.307424,3.307424,2.079961,0,0.7328294,3.307424,73.7478,0,0,0,2.439152,1.292066,1.227462,0,0,1.147086,9.592896,1.147086,0,1.147086,14.00003,100,0.2186908,3.638166,1.951322,5,12.03205
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.24401,1.24401,0,0,0,1.24401,264.5062,1.980999,0,0,3.290483,1.309484,1.24401,0,0,0,10.62527,0,0,0,14.00003,100,0.2186908,1.368411,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186908,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,5.925251,5.925251,2.595251,0,0.8735036,5.925251,69.42889,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186908,6.517776,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186908,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.304581,5.304581,2.285548,0,0.7889546,5.304581,59.90915,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2186908,5.835039,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.391387,2.391387,0,0,0,2.391387,87.26945,0,0,0,2.08695,2.517249,2.391387,0,0,0,10.62527,0,0.4302992,-0.4302992,13.54645,96.76019,0.2186908,2.630526,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.192298,6.192298,5,0,1.53,6.192298,13.70579,2.220446E-16,0,0,0.8487033,1.255051,1.192298,0,0,0.4781103,10.19497,0,0.4063477,-0.4063477,13.11812,93.70071,0.2186908,6.811528,0.6789626,5,11.04368
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.382144,1.382144,0,0,0,1.382144,6.480664,2.220446E-16,0,0,0.0895721,1.454888,1.382144,0,0,0.9296076,9.788628,0,1.365316,-1.365316,11.67896,83.42094,0.2186908,1.520358,0.07165768,0,9.8782
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,11.71327,3.33,0,-1,0,3.33,0,0,8.383275,9.554603,0,3.505263,3.33,0,0,2.446626,8.423311,0,3.505263,-3.505263,7.984083,57.02905,0.2186908,12.8846,0,0,8.423311
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.341362,4.918048,0,0,0,7.984083,57.02905,0.2186908,0,0,0,4.918048
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.5966895,0.5966895,0,-1,0,0.5966895,0,0,1.110223E-16,0,0,0.6280943,0.5966895,0,0,6.341362,4.918048,0,0.6280943,-0.6280943,7.322014,52.3,0.2186908,0.6563585,0,0,4.918048
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.9354296,0.9354296,0,-1,0,0.9354296,0,0,1.110223E-16,0,0,0.9846628,0.9354296,0,0,7.039245,4.289954,0,0.9846628,-0.9846628,6.284088,44.88625,0.2186908,1.028973,0,0,4.289954
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.6303224,0.6303224,0,-1,0,0.6303224,0,0,0,0,0,0.6634973,0.6303224,0,0,8.133315,3.305291,0,0.6634973,-0.6634973,5.584701,39.89064,0.2186908,0.6933547,0,0,3.305291
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4244477,0.4244477,0,-1,0,0.4244477,0,0,5.551115E-17,0,0,0.446787,0.4244477,0,0,8.870534,2.641794,0,0.446787,-0.446787,5.113746,36.52668,0.2186908,0.4668925,0,0,2.641794
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.366964,2.195007,0,0,0,5.113746,36.52668,0.2186908,0,0,0,2.195007
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6215833,0.6215833,0,-1,0,0.6215833,0,0,1.110223E-16,0,0,0.6542983,0.6215833,0,0,9.366964,2.195007,0,0.6542983,-0.6542983,4.424055,31.60033,0.2186908,0.6837417,0,0,2.195007
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.295385,1.295385,0,-1,0,1.295385,0,0,2.220446E-16,0,0,1.363564,1.295385,0,0,10.09396,1.540708,0,1.363564,-1.363564,2.986732,21.33376,0.2186908,1.424924,0,0,1.540708
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.975771,0.1682875,0,-1,0,0.1682875,0,0,0.8074836,0.9050606,0,0.1771447,0.1682875,0,0,11.60903,0.1771447,0,0.1771447,-0.1771447,2.800006,20,0.2186908,1.073348,0,0,0.1771447
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.35381,1.35381,4.859073,0,1.491527,1.35381,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218883,1.489191,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.097402,1.097402,4.602665,0,1.421528,1.097402,1.575825,0,0,0,0.01729314,0,0,3.505263,3.33,8.475861,2.997,3.347293,0,3.347293,9.134642,65.24731,0.2190458,1.207143,0.01383451,5,3.014293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.833119,4.833119,5,0,1.53,4.833119,22.82209,0,0,0,1.103019,0,0,0.1668811,0.158537,5.128567,6.009564,1.261556,0,1.261556,10.33146,73.79599,0.2190986,5.316431,0.8824149,5,7.112582
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,6.939282,6.939282,5,0,1.53,6.939282,33.53074,0,0,0,2.326792,2.041349,1.939282,0,0,3.867012,7.144964,0.2854431,0,0.2854431,10.60225,75.73023,0.2191098,7.63321,1.861434,5,9.471756
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.314346,3.314346,0,-1,0,3.314346,104.0156,0,0,0.3157801,3.447437,3.488785,3.314346,0,0,3.581568,7.401863,0,0.041348,-0.041348,10.55867,75.41891,0.2191098,3.64578,2.757949,0,10.8493
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.252717,3.252717,2.86702,0,0.9476964,3.252717,124.0042,0,0,0,4.033508,0.405997,0.3856972,0,0,3.627511,7.360515,3.627511,0,3.627511,14.00003,100,0.2189361,3.577989,3.226806,5,11.39402
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.780617,3.780617,1.25,0,0.50625,3.780617,103.0226,1.231084,0,0,3.894892,2.663807,2.530617,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,4.158679,3.115913,5,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.563408,3.563408,1.25,0,0.50625,3.563408,109.4224,1.464,0,0,3.899166,2.435166,2.313408,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,3.919749,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.780802,2.780802,0,0,0,2.780802,124.5833,0.5372548,0,0,3.464414,2.927159,2.780802,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,3.058882,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.607319,2.607319,0,-1,0,2.607319,110.9681,0.1487464,0,0,2.893293,2.744546,2.607319,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,2.868051,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.200508,5.200508,3.170153,0,1.030452,5.200508,41.09629,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,5.720558,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,4.825732,4.825732,3.974208,0,1.249959,4.825732,18.57421,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,5.308305,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,4.968717,4.968717,4.857511,0,1.4911,4.968717,2.35593,0,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,5.465589,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189361,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.080452,3.33,0,-1,0,3.33,0,0,0.7504519,1.158497,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2189361,4.488497,0,0,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,9.286871,3.33,0,-1,0,3.33,0,0,5.956871,6.885558,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2189361,10.21556,0,0,7.120011
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.496911,1.496911,0,-1,0,1.496911,0,0,0,0,0,1.575696,1.496911,0,0,7.789474,3.614748,0,1.575696,-1.575696,4.949355,35.35247,0.2189361,1.646602,0,0,3.614748
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.8488532,0.8488532,0,-1,0,0.8488532,0,0,1.110223E-16,0,0,0.8935297,0.8488532,0,0,9.540247,2.039052,0,0.8935297,-0.8935297,4.007492,28.62489,0.2189361,0.9337385,0,0,2.039052
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.06533325,0.06533325,0,-1,0,0.06533325,0,0,1.387779E-17,0,0,0.06877185,0.06533325,0,0,10.53306,1.145522,0,0.06877185,-0.06877185,3.935,28.10709,0.2189361,0.07186658,0,0,1.145522
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.6514605,0.6514605,0,-1,0,0.6514605,0,0,0,0,0,0.6857479,0.6514605,0,0,10.60947,1.076751,0,0.6857479,-0.6857479,3.212159,22.94394,0.2189361,0.7166066,0,0,1.076751
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.154416,0.3714526,0,-1,0,0.3714526,0,0,0.7829631,0.8984047,0,0.3910027,0.3714526,0,0,11.37141,0.3910027,0,0.3910027,-0.3910027,2.800006,20,0.2189361,1.269857,0,0,0.3910027
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4117922,0,0,-1,0,0,0,0,0.4117922,0.4529714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189361,0.4529714,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189361,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.5938532,0.5938532,4.099116,0,1.284059,0.5938532,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190131,0.6532385,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.4757749,0.4757749,3.981038,0,1.251823,0.4757749,9.298531,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.219064,0.5233523,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.219024,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,3.023099,3.023099,0,0,0,3.023099,18.33452,0,4.440892E-16,0,0.5542707,3.182209,3.023099,0,0,1.657282,9.13372,0,2.627939,-2.627939,9.657702,68.98345,0.219024,3.325409,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2593368,0.2593368,0,-1,0,0.2593368,77.34854,0,0,0,0.2005932,0.2729861,0.2593368,0,0,4.577213,6.505782,0,0.07239287,-0.07239287,9.581393,68.43839,0.219024,0.2852705,0.1604746,0,6.706376
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.478825,1.478825,0,0,0,1.478825,46.27554,0,0,0,0.6843344,1.556658,1.478825,0,0,4.65765,6.433389,0,0.8723239,-0.8723239,8.661883,61.87047,0.219024,1.626708,0.5474675,0,7.117724
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,5.626899,5.561066,0.6619437,0,0.6619437,9.289858,66.356,0.2189417,0,0.529555,0,6.223009
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.921439,3.921439,5,0,1.53,3.921439,19.09391,0,0,0,0.7487562,0,0,1.078561,1.024633,4.964955,6.156815,1.773389,0,1.773389,10.97224,78.37301,0.2190294,4.313583,0.5990049,5,6.905571
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,3.007278,0,0.9859869,0,0,0,0,0,0.3346516,0,0,3.007278,2.856914,3.191566,7.752865,3.191566,0,3.191566,14.00003,100,0.2189354,0,0.2677213,5,8.087517
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.596627,2.596627,0,-1,0,2.596627,30.55975,0,4.440892E-16,0,0.7935228,2.733292,2.596627,0,0,0,10.62527,0,1.939769,-1.939769,11.95533,85.39506,0.2189354,2.85629,0.6348183,0,11.4188
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.814333,1.814333,0,0,0,1.814333,43.2177,2.220446E-16,0,0,0.784113,1.909824,1.814333,0,0,2.155299,8.685505,0,1.125711,-1.125711,10.76873,76.91933,0.2189354,1.995766,0.6272904,0,9.469618
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.364843,4.364843,5,0,1.53,4.364843,9.966261,0,0,0,0.4350116,0,0,0.6351573,0.6033995,3.406089,7.559794,1.038411,0,1.038411,11.75385,83.95592,0.2189867,4.801327,0.3480093,5,7.994806
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.920184,1.920184,0,0,0,1.920184,4.968327,0,2.220446E-16,0,0.09540101,2.021246,1.920184,0,0,2.367678,8.494364,0,1.925845,-1.925845,9.723832,69.45581,0.2189867,2.112202,0.07632081,0,8.589766
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.82857,4.82857,5,0,1.53,4.82857,2.218582,0,0,0,0.1071258,0,0,0.1714303,0.1628588,4.507506,6.568519,0.2699846,0,0.2699846,9.979962,71.2853,0.2190002,5.311427,0.08570064,5,6.675645
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.962595,3.33,0,-1,0,3.33,0,0,2.632595,3.228854,0,3.505263,3.33,0,0,4.237521,6.811505,0,3.505263,-3.505263,6.28509,44.89341,0.2190002,6.558854,0,0,6.811505
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.87072,3.14093,0,-1,0,3.14093,0,0,1.72979,2.216862,0,3.306242,3.14093,0,0,8.132258,3.306242,0,3.306242,-3.306242,2.800006,20,0.2190002,5.357792,0,0,3.306242
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.427997,0,0,-1,0,0,0,0,3.427997,3.770797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190002,3.770797,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190002,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.7896218,0,0,-1,0,0,0,0,0.7896218,0.868584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190002,0.868584,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190002,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.006933524,0,0,-1,0,0,0,0,0.006933524,0.007626876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190002,0.007626876,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.7813029,0,0,-1,0,0,0,0,0.7813029,0.8594332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190002,0.8594332,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1813814,0,0,-1,0,0,0,0,0.1813814,0.1995195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190002,0.1995195,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190002,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.188701,1.188701,4.693964,0,1.446452,1.188701,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191782,1.307572,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.7011572,0.7011572,4.20642,0,1.313353,0.7011572,12.23168,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2192616,0.771273,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.615877,3.615877,5,0,1.53,3.615877,22.99928,0,0,0,0.8316257,0,0,1.384123,1.314917,5.060097,6.071187,2.146543,0,2.146543,11.23599,80.2569,0.2193679,3.977464,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.387515,2.387515,0,0,0,2.387515,22.05853,0,0,0,0.5266505,2.513174,2.387515,0,0,2.913554,8.003076,0,1.986523,-1.986523,9.142009,65.29993,0.2193679,2.626266,0.4213205,0,8.529726
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,6.338626,3.33,0,-1,0,3.33,39.76053,4.440892E-16,3.008626,3.642488,1.324026,3.505263,3.33,0,0,5.120802,6.016552,0,2.181237,-2.181237,6.842782,48.87692,0.2193679,6.972488,1.05922,0,7.340578
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.642241,4.642241,5,0,1.53,4.642241,34.79716,0,0,0,1.615368,0,0,0.3577593,0.3398713,7.544399,3.835315,1.955239,0,1.955239,8.697685,62.1262,0.2194494,5.106465,1.292294,5,5.450683
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,3.505263,0,1.121937,0,0,0,0,0,1.834088,0,0,3.505263,3.33,5.58916,5.59503,5.164088,0,5.164088,13.59677,97.11959,0.2191977,0,1.467271,5,7.429119
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.6934829,0.6934829,0,0,0,0.6934829,148.4772,0,0,0,1.029664,0.729982,0.6934829,0,0,0.4250715,10.24271,0.2996821,0,0.2996821,13.88107,99.15032,0.2191609,0.7628312,0.8237312,0,11.27237
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.277845,2.277845,0,0,0,2.277845,40.75314,0,0,0,0.9282935,2.397732,2.277845,0,0,0.1253895,10.51242,0,1.469438,-1.469438,12.33215,88.0866,0.2191609,2.50563,0.7426348,0,11.44072
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.199546,3.33,0,-1,0,3.33,35.80993,0,1.869546,2.389501,1.192471,3.505263,3.33,0,0,1.758099,9.042986,0,2.312793,-2.312793,9.894252,70.67309,0.2191609,5.719501,0.9539764,0,10.23546
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.351288,2.351288,0,0,0,2.351288,10.66051,0,4.440892E-16,0,0.2506593,2.47504,2.351288,0,0,4.327868,6.730193,0,2.22438,-2.22438,7.549549,53.92524,0.2191609,2.586417,0.2005274,0,6.980852
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.404119,2.404119,0,0,0,2.404119,33.39231,0,4.440892E-16,0,0.8027907,2.530651,2.404119,0,0,6.799402,4.505812,0,1.72786,-1.72786,5.728224,40.9158,0.2191609,2.64453,0.6422325,0,5.308603
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.142929,2.142929,0,0,0,2.142929,24.42483,0,0,0,0.5234066,2.255714,2.142929,0,0,8.719247,2.777952,0,1.732308,-1.732308,3.902211,27.87288,0.2191609,2.357221,0.4187253,0,3.301358
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,10.47649,6.101948,5,0,1.53,6.101948,1.873184,0,4.374547,5.509064,0.1143007,1.159945,1.101948,0,0,10.64403,1.045644,0,1.045644,-1.045644,2.800006,20,0.2191609,11.52414,0.09144057,5,1.159945
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.100056,0,0,-1,0,0,0,0,2.100056,2.310061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,2.310061,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.02937,0,0,-1,0,0,0,0,7.02937,7.732307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,7.732307,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.491174,0,0,-1,0,0,0,0,4.491174,4.940291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,4.940291,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.26675,0,0,-1,0,0,0,0,1.26675,1.393425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,1.393425,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3306367,0,0,-1,0,0,0,0,0.3306367,0.3637004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,0.3637004,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5160251,0,0,-1,0,0,0,0,0.5160251,0.5676275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,0.5676275,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.126756,0,0,-1,0,0,0,0,1.126756,1.239432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,1.239432,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02442441,0,0,-1,0,0,0,0,0.02442441,0.02686685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,0.02686685,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191609,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.6552244,0.6552244,4.160488,0,1.300813,0.6552244,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192465,0.7207468,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1569767,0.1569767,3.66224,0,1.164791,0.1569767,44.17465,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2192389,0.1726743,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.940628,2.940628,5,0,1.53,2.940628,31.33757,0,0,0,0.9215212,0,0,2.059372,1.956404,5.076516,6.056409,2.877925,0,2.877925,11.91426,85.10169,0.2193834,3.23469,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.911209,1.911209,0,0,0,1.911209,80.81185,0,0,0,1.544484,2.0118,1.911209,0,0,2.198591,8.646542,0,0.4673157,-0.4673157,11.42167,81.58318,0.2193834,2.10233,1.235587,0,10.19103
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.646257,1.646257,0,-1,0,1.646257,197.9884,0,0,0,3.259398,1.732902,1.646257,0,0,2.717831,8.179226,1.526496,0,1.526496,12.86983,91.92716,0.2191969,1.810883,2.607519,0,11.43862
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,7.436318,7.436318,5,0,1.53,7.436318,47.4846,0,0,0,3.531106,2.564546,2.436318,0,0,1.191335,9.553073,0.9665606,0,0.9665606,13.78679,98.47686,0.2192299,8.179951,2.824885,5,13.08418
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.84232,2.84232,0,0,0,2.84232,136.8767,0.673784,0,0,3.890474,2.991916,2.84232,0,0,0.2247744,10.42298,0.2247744,0,0.2247744,14.00003,100,0.2192025,3.126552,3.112379,0,14.31345
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.28045,1.28045,0,0,0,1.28045,271.9412,2.134228,0,0,3.48207,1.347842,1.28045,0,0,0,10.62527,0,0,0,14.00003,100,0.2192025,1.408495,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192025,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192025,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192025,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.235868,2.235868,0,0,0,2.235868,87.97214,0,0,0,1.966941,2.353546,2.235868,0,0,0,10.62527,0,0.3866045,-0.3866045,13.59251,97.08917,0.2192025,2.459455,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.224751,2.224751,0,0,0,2.224751,39.08946,0,4.440892E-16,0,0.8696431,2.341843,2.224751,0,0,0.4295606,10.23867,0,1.4722,-1.4722,12.04068,86.00466,0.2192025,2.447226,0.6957145,0,11.10831
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,2.065338,8.76647,0.1075479,0,0.1075479,12.1427,86.73344,0.2191893,0,0.08603829,0,8.874018
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.633167,1.633167,0,-1,0,1.633167,0,0,2.220446E-16,0,0,1.719123,1.633167,0,0,1.95779,8.863263,0,1.719123,-1.719123,10.33059,73.78978,0.2191893,1.796484,0,0,8.863263
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867927,7.14414,0,0,0,10.33059,73.78978,0.2191893,0,0,0,7.14414
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.290463,2.290463,0,-1,0,2.290463,0,0,0,0,0,2.411014,2.290463,0,0,3.867927,7.14414,0,2.411014,-2.411014,7.789158,55.63673,0.2191893,2.51951,0,0,7.14414
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1920654,0.1920654,0,-1,0,0.1920654,0,0,2.775558E-17,0,0,0.2021741,0.1920654,0,0,6.546832,4.733126,0,0.2021741,-0.2021741,7.576048,54.11452,0.2191893,0.211272,0,0,4.733126
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.6651707,0.6651707,0,-1,0,0.6651707,0,0,0,0,0,0.7001797,0.6651707,0,0,6.77147,4.530951,0,0.7001797,-0.7001797,6.837994,48.84272,0.2191893,0.7316878,0,0,4.530951
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.049014,1.049014,0,-1,0,1.049014,0,0,2.220446E-16,0,0,1.104225,1.049014,0,0,7.549447,3.830772,0,1.104225,-1.104225,5.674038,40.52876,0.2191893,1.153915,0,0,3.830772
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.9946598,0.9946598,0,-1,0,0.9946598,0,0,2.220446E-16,0,0,1.04701,0.9946598,0,0,8.776363,2.726547,0,1.04701,-1.04701,4.570393,32.6456,0.2191893,1.094126,0,0,2.726547
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.8378417,0.8378417,0,-1,0,0.8378417,0,0,1.110223E-16,0,0,0.8819386,0.8378417,0,0,9.939709,1.679536,0,0.8819386,-0.8819386,3.640748,26.00529,0.2191893,0.9216259,0,0,1.679536
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.389119,0.7577179,0,-1,0,0.7577179,0,0,0.6314013,0.7703132,0,0.7975978,0.7577179,0,0,10.91964,0.7975978,0,0.7975978,-0.7975978,2.800006,20,0.2191893,1.528031,0,0,0.7975978
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.6426761,0,0,-1,0,0,0,0,0.6426761,0.7069438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191893,0.7069438,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.365195,1.365195,4.870459,0,1.494635,1.365195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193745,1.501715,0,5,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.108927,1.108927,4.614191,0,1.424674,1.108927,3.579928,0,0,0,0.03969881,0,0,3.505263,3.33,8.475861,2.997,3.369699,0,3.369699,9.155898,65.39914,0.2195304,1.21982,0.03175904,5,3.036699
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1243714,0.1243714,3.629635,0,1.15589,0.1243714,822.4982,4.440892E-16,0,0,1.022952,0,0,3.505263,3.33,5.106162,6.029729,4.352952,0,4.352952,13.28547,94.89603,0.2194011,0.1368085,0.818362,5,7.052681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,4.035654,4.035654,2.938335,0,0.9671655,4.035654,47.28555,2.220446E-16,0,0,1.908281,1.155072,1.097318,0,0,0.7532089,9.947386,0.7532089,0,0.7532089,14.00003,100,0.2194298,4.439219,1.526625,5,11.85567
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.500381,2.500381,0,-1,0,2.500381,119.63,0.3592257,0,0,2.991205,2.631979,2.500381,0,0,0,10.62527,0,0,0,14.00003,100,0.2194298,2.750418,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.703471,0.703471,0,0,0,0.703471,407.7616,2.127989,0,0,2.868484,0.7404958,0.703471,0,0,0,10.62527,0,0,0,14.00003,100,0.2194298,0.7738181,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.610673,4.610673,1.280674,0,0.5146239,4.610673,83.39982,0.3400305,0,0,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194298,5.071741,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,6.793832,6.793832,3.463832,0,1.110626,6.793832,60.00383,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194298,7.473216,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194298,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.8124308,0.8124308,0,-1,0,0.8124308,479.1166,3.0373,0,0,3.89249,0.8551903,0.8124308,0,0,0,10.62527,0,0,0,14.00003,100,0.2194298,0.8936738,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.930224,1.930224,0,0,0,1.930224,148.7547,0.8394843,0,0,2.871299,2.031814,1.930224,0,0,0,10.62527,0,0,0,14.00003,100,0.2194298,2.123246,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.7250084,0.7250084,0,0,0,0.7250084,285.7092,1.308249,0,0,2.071416,0.7631667,0.7250084,0,0,0,10.62527,0,0,0,14.00003,100,0.2194298,0.7975093,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.413563,1.413563,0,0,0,1.413563,69.68439,0,2.220446E-16,0,0.9850328,1.487961,1.413563,0,0,0,10.62527,0,0.5029283,-0.5029283,13.4699,96.21334,0.2194298,1.554919,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.150932,2.150932,0,0,0,2.150932,5.600372,0,0,0,0.1204602,2.264139,2.150932,0,0,0.5588092,10.12235,0,2.143679,-2.143679,11.21026,80.07312,0.2194298,2.366025,0.09636816,0,10.24281
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,12.60797,3.33,0,-1,0,3.33,0,0,9.277966,10.53876,0,3.505263,3.33,0,0,2.940674,7.978667,0,3.505263,-3.505263,7.515388,53.68123,0.2194298,13.86876,0,0,7.978667
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.835411,4.473404,0,0,0,7.515388,53.68123,0.2194298,0,0,0,4.473404
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.666823,2.666823,0,-1,0,2.666823,0,0,4.440892E-16,0,0,2.807182,2.666823,0,0,6.835411,4.473404,0,2.807182,-2.807182,4.556358,32.54535,0.2194298,2.933505,0,0,4.473404
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.205146,1.205146,0,-1,0,1.205146,0,0,2.220446E-16,0,0,1.268575,1.205146,0,0,9.954502,1.666222,0,1.268575,-1.268575,3.219162,22.99397,0.2194298,1.325661,0,0,1.666222
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.067441,0.3777646,0,-1,0,0.3777646,0,0,0.6896768,0.7964209,0,0.397647,0.3777646,0,0,11.36403,0.397647,0,0.397647,-0.397647,2.800006,20,0.2194298,1.174186,0,0,0.397647
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.7253972,0,0,-1,0,0,0,0,0.7253972,0.797937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194298,0.797937,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194298,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2167248,0,0,-1,0,0,0,0,0.2167248,0.2383973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194298,0.2383973,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.313878,0,0,-1,0,0,0,0,1.313878,1.445265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194298,1.445265,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194298,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194298,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.9836304,0.9836304,4.488894,0,1.390468,0.9836304,8.961044,0,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.219558,1.081993,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.0845683,0.0845683,3.589831,0,1.145024,0.0845683,903.8563,4.440892E-16,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2194538,0.09302513,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.2191861,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.998957,1.998957,0,-1,0,1.998957,123.1792,0.358135,0,0,2.462301,2.104166,1.998957,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,2.198853,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.58283,1.58283,0,0,0,1.58283,186.3414,1.283331,0,0,2.949468,1.666137,1.58283,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,1.741113,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1465151,0.1465151,0,-1,0,0.1465151,2120.887,2.953194,0,0,3.107421,0.1542265,0.1465151,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,0.1611667,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,5.594331,5.594331,3.009315,0,0.9865429,5.594331,48.63977,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,6.153764,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,4.874276,4.874276,2.976904,0,0.9776948,4.874276,40.97498,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,5.361703,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.331883,4.331883,3.442447,0,1.104788,4.331883,21.61297,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2191861,4.765071,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,6.830086,6.830086,5,0,1.53,6.830086,1.638782,0,0,0,0.1119302,1.926407,1.830086,0,0,0,10.62527,0,1.814476,-1.814476,12.0874,86.33842,0.2191861,7.513095,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.016085,8.810798,0,0,0,12.0874,86.33842,0.2191861,0,0,0,8.810798
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.04837,1.04837,0,-1,0,1.04837,0,0,0,0,0,1.103548,1.04837,0,0,2.016085,8.810798,0,1.103548,-1.103548,10.92416,78.02956,0.2191861,1.153207,0,0,8.810798
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2878632,0.2878632,0,-1,0,0.2878632,0,0,5.551115E-17,0,0,0.3030139,0.2878632,0,0,3.242249,7.70725,0,0.3030139,-0.3030139,10.60476,75.74811,0.2191861,0.3166496,0,0,7.70725
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3965662,0.3965662,0,-1,0,0.3965662,0,0,5.551115E-17,0,0,0.4174381,0.3965662,0,0,3.578931,7.404236,0,0.4174381,-0.4174381,10.16474,72.60513,0.2191861,0.4362228,0,0,7.404236
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.042751,6.986798,0,0,0,10.16474,72.60513,0.2191861,0,0,0,6.986798
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1630086,0.1630086,0,-1,0,0.1630086,0,0,2.775558E-17,0,0,0.171588,0.1630086,0,0,4.042751,6.986798,0,0.171588,-0.171588,9.983868,71.3132,0.2191861,0.1793094,0,0,6.986798
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5415897,0.5415897,0,-1,0,0.5415897,0,0,1.110223E-16,0,0,0.5700945,0.5415897,0,0,4.233404,6.81521,0,0.5700945,-0.5700945,9.382936,67.02084,0.2191861,0.5957487,0,0,6.81521
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6381648,0.6381648,0,-1,0,0.6381648,0,0,1.110223E-16,0,0,0.6717524,0.6381648,0,0,4.866843,6.245116,0,0.6717524,-0.6717524,8.674847,61.96307,0.2191861,0.7019813,0,0,6.245116
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6037059,0.6037059,0,-1,0,0.6037059,0,0,1.110223E-16,0,0,0.6354799,0.6037059,0,0,5.613234,5.573363,0,0.6354799,-0.6354799,8.004992,57.1784,0.2191861,0.6640765,0,0,5.573363
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3503511,0.3503511,0,-1,0,0.3503511,0,0,5.551115E-17,0,0,0.3687906,0.3503511,0,0,6.319323,4.937883,0,0.3687906,-0.3687906,7.616252,54.4017,0.2191861,0.3853862,0,0,4.937883
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.547175,1.547175,0,0,0,1.547175,0,0,2.220446E-16,0,0,1.628606,1.547175,0,0,6.72909,4.569093,0,1.628606,-1.628606,5.899551,42.13957,0.2191861,1.701893,0,0,4.569093
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.4635118,0.4635118,0,0,0,0.4635118,8.384415,0,5.551115E-17,0,0.03886275,0.4879072,0.4635118,0,0,8.538652,2.940487,0,0.4490444,-0.4490444,5.426217,38.75861,0.2191861,0.509863,0.0310902,0,2.97935
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,9.037591,2.491443,0.5765023,0,0.5765023,5.973135,42.66516,0.2191167,0,0.4612018,0,3.067945
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,8.461088,3.010295,0.8091968,0,0.8091968,6.740806,48.14852,0.2190194,0,0.6473575,0,3.819492
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,7.651892,3.738572,1.785568,0,1.785568,8.434745,60.24805,0.218805,0,1.428454,0,5.524139
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,5.866324,5.345582,2.302681,0,2.302681,10.61926,75.85171,0.2185291,0,1.842145,0,7.648264
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.117563,3.117563,3.662998,0,1.164999,3.117563,95.89221,0,0,0,2.9895,0,0,0.5454354,0.5181637,3.563643,7.417996,3.507664,0,3.507664,13.94692,99.62067,0.2185102,3.429319,2.3916,5,10.4075
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.579921,3.579921,1.25,0,0.50625,3.579921,85.9789,0.5694492,0,0,3.077976,2.452549,2.329921,0,0,0.0559789,10.57489,0.0559789,0,0.0559789,14.00003,100,0.2185035,3.937913,2.462381,5,13.65287
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.846221,1.846221,0,0,0,1.846221,152.9484,0.8803744,0,0,2.823765,1.943391,1.846221,0,0,0,10.62527,0,0,0,14.00003,100,0.2185035,2.030843,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185035,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.094221,1.094221,0,0,0,1.094221,194.9196,0.9810394,0,0,2.132851,1.151812,1.094221,0,0,0,10.62527,0,0,0,14.00003,100,0.2185035,1.203643,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.803957,3.803957,2.730915,0,0.9105398,3.803957,29.69323,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2185035,4.184352,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,3.043208,3.043208,2.694639,0,0.9006366,3.043208,12.05681,0,0,0,0.3669139,0.3669139,0.3485682,0,0,0,10.62527,0,0,0,14.00003,100,0.2185035,3.347528,0.2935311,5,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.842497,4.842497,4.739607,0,1.458913,4.842497,2.236555,0,0,0,0.1083051,0.1083051,0.1028898,0,0,0,10.62527,0,0,0,14.00003,100,0.2185035,5.326747,0.08664408,5,10.73358
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,7.550542,3.33,0,-1,0,3.33,0,0,4.220542,4.975596,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2185035,8.305596,0,0,10.62527
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2185035,0,0,0,7.120011
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,9.492149,3.33,0,-1,0,3.33,0,0,6.162149,7.111364,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2185035,10.44136,0,0,7.120011
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.5992835,0.5992835,0,-1,0,0.5992835,0,0,1.110223E-16,0,0,0.6308247,0.5992835,0,0,7.789474,3.614748,0,0.6308247,-0.6308247,5.945337,42.46661,0.2185035,0.6592118,0,0,3.614748
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.911817,1.911817,0,-1,0,1.911817,0,0,2.220446E-16,0,0,2.012439,1.911817,0,0,8.49039,2.983923,0,2.012439,-2.012439,3.82404,27.31451,0.2185035,2.102999,0,0,2.983923
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3510069,0.3510069,0,-1,0,0.3510069,0,0,0,0,0,0.3694809,0.3510069,0,0,10.72643,0.9714839,0,0.3694809,-0.3694809,3.434572,24.53261,0.2185035,0.3861076,0,0,0.9714839
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.6721182,0.5719029,0,-1,0,0.5719029,0,0,0.1002154,0.1674272,0,0.602003,0.5719029,0,0,11.13697,0.602003,0,0.602003,-0.602003,2.800006,20,0.2185035,0.7393301,0,0,0.602003
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1798272,0,0,-1,0,0,0,0,0.1798272,0.1978099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185035,0.1978099,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.7955518,0,0,-1,0,0,0,0,0.7955518,0.875107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185035,0.875107,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01513404,0,0,-1,0,0,0,0,0.01513404,0.01664745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185035,0.01664745,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.489518,1.489518,4.994781,0,1.528575,1.489518,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186866,1.63847,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.2186488,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.931958,3.931958,5,0,1.53,3.931958,19.89858,0,0,0,0.7824038,0,0,1.068042,1.01464,5.029917,6.098349,1.797044,0,1.797044,10.93305,78.09309,0.2187339,4.325154,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.269877,3.269877,4.503664,0,1.3945,3.269877,59.15054,0,0,0,1.93415,0,0,1.233787,1.172098,3.232873,7.715688,3.106248,0,3.106248,13.8799,99.14194,0.2188708,3.596865,1.54732,5,9.649838
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,1.866776,0,0,1.993401,0,0,0,0,0.1266255,10.51131,0.1266255,0,0.1266255,14.00003,100,0.2188558,0,1.594721,0,12.50471
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,7.389423,7.389423,5,0,1.53,7.389423,32.9662,0,0,0,2.436012,2.515182,2.389423,0,0,0,10.62527,0,0.07916975,-0.07916975,13.91658,99.40392,0.2188558,8.128365,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.877645,1.877645,0,0,0,1.877645,121.4931,0.2167737,0,0,2.281209,1.976469,1.877645,0,0,0.08796639,10.5461,0.08796639,0,0.08796639,14.00003,100,0.2188453,2.06541,1.824967,0,12.82731
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188453,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.034382,1.034382,0,0,0,1.034382,320.2369,2.22365,0,0,3.312473,1.088823,1.034382,0,0,0,10.62527,0,0,0,14.00003,100,0.2188453,1.13782,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188453,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.984452,1.984452,0,0,0,1.984452,148.8105,0.8641754,0,0,2.953072,2.088897,1.984452,0,0,0,10.62527,0,0,0,14.00003,100,0.2188453,2.182897,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.246123,2.246123,0,0,0,2.246123,85.36973,0,0,0,1.917509,2.36434,2.246123,0,0,0,10.62527,0,0.4468308,-0.4468308,13.52903,96.63571,0.2188453,2.470735,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.476405,2.476405,0,0,0,2.476405,27.81827,0,0,0,0.688893,2.606742,2.476405,0,0,0.4964787,10.17844,0,1.917849,-1.917849,11.50744,82.19581,0.2188453,2.724046,0.5511144,0,10.86734
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,2.627422,8.260594,0.06131339,0,0.06131339,11.5656,82.61129,0.2188381,0,0.04905071,0,8.321907
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.135518,3.33,0,-1,0,3.33,0,0,3.805517,4.519069,0,3.505263,3.33,0,0,2.566109,8.315776,0,3.505263,-3.505263,7.870731,56.2194,0.2188381,7.849069,0,0,8.315776
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.443117,3.33,0,-1,0,3.33,0,0,2.113117,2.657428,0,3.505263,3.33,0,0,6.460846,4.810513,0,3.505263,-3.505263,4.17586,29.82751,0.2188381,5.987428,0,0,4.810513
