Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.078461,1.239987,0,-1,0,1.239987,0,0,2.838474,3.24632,0,1.30525,1.239987,0,0,10.35558,1.30525,0,1.30525,-1.30525,2.800006,20,0.2188381,4.486307,0,0,1.30525
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.25271,0,0,-1,0,0,0,0,1.25271,1.377981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188381,1.377981,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.188271,0,0,-1,0,0,0,0,1.188271,1.307099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188381,1.307099,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.495784,0,0,-1,0,0,0,0,1.495784,1.645362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188381,1.645362,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.276528,0,0,-1,0,0,0,0,1.276528,1.404181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188381,1.404181,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3702246,0,0,-1,0,0,0,0,0.3702246,0.4072471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188381,0.4072471,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5013739,0,0,-1,0,0,0,0,0.5013739,0.5515113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188381,0.5515113,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.61761,0,0,-1,0,0,0,0,1.61761,1.779372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188381,1.779372,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.8240452,0.8240452,4.329309,0,1.346901,0.8240452,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189493,0.9064497,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,1.007252,1.007252,4.512516,0,1.396917,1.007252,5.960674,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2190832,1.107978,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.153934,1.153934,4.659197,0,1.436961,1.153934,87.46622,4.440892E-16,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.2191282,1.269328,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.5458497,0.5458497,0,0,0,0.5458497,365.6433,0.6747656,0,0,1.995863,0.5745786,0.5458497,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.2190399,0.6004347,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.399493,3.33,0,-1,0,3.33,82.78659,0,1.069493,1.509443,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2190399,4.839443,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.145013,4.145013,1.881353,0,0.6786094,4.145013,77.54939,0,0,0,3.214432,2.382799,2.263659,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.219045,4.559514,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01692837,0.01692837,0,0,0,0.01692837,25786.9,4.347482,0,0,4.365301,0.01781933,0.01692837,0,0,0,10.62527,0,0,0,14.00003,100,0.219045,0.0186212,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219045,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.236434,3.236434,1.25,0,0.50625,3.236434,126.0004,1.986935,0,0,4.077919,2.090983,1.986434,0,0,0,10.62527,0,0,0,14.00003,100,0.219045,3.560077,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219045,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219045,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5501122,0.5501122,0,0,0,0.5501122,349.3584,1.342797,0,0,1.921863,0.5790654,0.5501122,0,0,0,10.62527,0,0,0,14.00003,100,0.219045,0.6051234,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.424858,4.424858,3.554002,0,1.135242,4.424858,20.71685,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.219045,4.867344,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3475129,0.3475129,0,0,0,0.3475129,35.92576,0,0,0,0.1248467,0.3658031,0.3475129,0,0,0,10.62527,0,0.2409564,-0.2409564,13.74604,98.18578,0.219045,0.3822642,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2677293,10.38432,0,0,0,13.74604,98.18578,0.219045,0,0,0,10.38432
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.34644,3.33,0,-1,0,3.33,0,0,0.01644028,0.3510843,0,3.505263,3.33,0,0,0.2677293,10.38432,0,3.505263,-3.505263,10.05117,71.7939,0.219045,3.681084,0,0,10.38432
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.134475,3.33,0,-1,0,3.33,0,0,0.8044752,1.217923,0,3.505263,3.33,0,0,4.162466,6.879055,0,3.505263,-3.505263,6.356294,45.40201,0.219045,4.547923,0,0,6.879055
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.8505615,0.8505615,0,-1,0,0.8505615,0,0,1.110223E-16,0,0,0.8953279,0.8505615,0,0,8.057203,3.373791,0,0.8953279,-0.8953279,5.412536,38.66089,0.219045,0.9356177,0,0,3.373791
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.6981855,0.6981855,0,-1,0,0.6981855,0,0,1.110223E-16,0,0,0.7349321,0.6981855,0,0,9.052011,2.478464,0,0.7349321,-0.7349321,4.637849,33.12743,0.219045,0.768004,0,0,2.478464
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.7139241,0.7139241,0,-1,0,0.7139241,0,0,0,0,0,0.7514991,0.7139241,0,0,9.868603,1.743531,0,0.7514991,-0.7514991,3.8457,27.46923,0.219045,0.7853165,0,0,1.743531
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.8092665,0.8092665,0,-1,0,0.8092665,0,0,0,0,0,0.8518595,0.8092665,0,0,10.7036,0.9920324,0,0.8518595,-0.8518595,2.947761,21.05539,0.219045,0.8901932,0,0,0.9920324
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.8145869,0.1331643,0,-1,0,0.1331643,0,0,0.6814226,0.7628813,0,0.1401729,0.1331643,0,0,11.65011,0.1401729,0,0.1401729,-0.1401729,2.800006,20,0.219045,0.8960456,0,0,0.1401729
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1050488,0,0,-1,0,0,0,0,0.1050488,0.1155537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219045,0.1155537,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219045,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219045,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.7641078,0.7641078,4.269371,0,1.330538,0.7641078,14.18806,0,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.2191326,0.8405186,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.457135,2.457135,5,0,1.53,2.457135,43.51555,0,0,0,1.069236,0,0,2.542865,2.415722,8.367448,3.094571,3.484958,0,3.484958,9.368091,66.9148,0.2193022,2.702848,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.739199,3.739199,5,0,1.53,3.739199,44.0463,0,0,0,1.646978,0,0,1.260801,1.197761,4.88249,6.231033,2.84474,0,2.84474,12.06685,86.1916,0.2194273,4.113119,1.317583,5,7.878011
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,5.932376,3.33,0,-1,0,3.33,79.96379,4.440892E-16,2.602376,3.195613,2.662794,3.505263,3.33,0,0,2.037751,8.791299,0,0.8424689,-0.8424689,11.17881,79.84846,0.2194273,6.525613,2.130235,0,11.45409
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.492892,4.492892,4.263762,0,1.329007,4.492892,71.55784,0,0,0,3.215016,0.241189,0.2291296,0,0,2.973827,7.94883,2.973827,0,2.973827,14.00003,100,0.2195368,4.942181,2.572013,5,11.16385
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195368,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.657788,4.657788,1.518076,0,0.5794347,4.657788,70.95557,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.2195368,5.123567,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.161153,0.161153,0,0,0,0.161153,2088.764,3.19647,0,0,3.366105,0.1696347,0.161153,0,0,0,10.62527,0,0,0,14.00003,100,0.2195368,0.1772683,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.599707,3.33,0,-1,0,3.33,101.3757,0,0.2697071,0.6296778,3.375811,3.505263,3.33,0,0,0,10.62527,0,0.1294525,-0.1294525,13.86357,99.02532,0.2195368,3.959678,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.4998079,0.4998079,0,0,0,0.4998079,537.4872,2.016454,0,0,2.686404,0.5261136,0.4998079,0,0,0.1438361,10.49582,0.1438361,0,0.1438361,14.00003,100,0.2195199,0.5497887,2.149123,0,13.18223
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.129273,2.129273,0,0,0,2.129273,58.20927,0,4.440892E-16,0,1.239434,2.24134,2.129273,0,0,0,10.62527,0,1.001906,-1.001906,12.94393,92.45644,0.2195199,2.3422,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.635203,3.635203,4.064728,0,1.274671,3.635203,18.18597,0,0,0,0.6610969,0,0,0.429525,0.4080487,1.113229,9.623368,1.069146,0,1.069146,13.95821,99.70128,0.219566,3.998724,0.5288776,5,10.28447
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.234425,3.234425,3.16254,0,1.028373,3.234425,3.702421,0,0,0,0.119752,0.07566921,0.07188576,0,0,0.04408283,10.5856,0.04408283,0,0.04408283,14.00003,100,0.2195676,3.557868,0.09580164,5,10.70535
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.102226,3.102226,0,-1,0,3.102226,0,0,4.440892E-16,0.0824487,0,3.265501,3.102226,0,0,0,10.62527,0,3.265501,-3.265501,10.55789,75.41333,0.2195676,3.412449,0,0,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.628335,7.359773,0,0,0,10.55789,75.41333,0.2195676,0,0,0,7.359773
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.231483,3.231483,0,-1,0,3.231483,0,0,4.440892E-16,0.2246316,0,3.401561,3.231483,0,0,3.628335,7.359773,0,3.401561,-3.401561,6.972327,49.80223,0.2195676,3.554632,0,0,7.359773
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.3064363,0.3064363,0,-1,0,0.3064363,0,0,5.551115E-17,0,0,0.3225645,0.3064363,0,0,7.407847,3.958212,0,0.3225645,-0.3225645,6.632314,47.37358,0.2195676,0.3370799,0,0,3.958212
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7063376,0.7063376,0,-1,0,0.7063376,0,0,0,0,0,0.7435133,0.7063376,0,0,7.766252,3.635647,0,0.7435133,-0.7435133,5.848582,41.77551,0.2195676,0.7769713,0,0,3.635647
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.592378,2.892134,0,0,0,5.848582,41.77551,0.2195676,0,0,0,2.892134
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.827311,0.827311,0,-1,0,0.827311,0,0,1.110223E-16,0,0,0.8708537,0.827311,0,0,8.592378,2.892134,0,0.8708537,-0.8708537,4.930622,35.21866,0.2195676,0.910042,0,0,2.892134
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.559994,2.02128,0,0,0,4.930622,35.21866,0.2195676,0,0,0,2.02128
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.559994,2.02128,0,0,0,4.930622,35.21866,0.2195676,0,0,0,2.02128
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.870716,1.870716,0,-1,0,1.870716,0,0,2.220446E-16,0.1375719,0,1.969175,1.870716,0,0,9.559994,2.02128,0,1.969175,-1.969175,2.854929,20.39231,0.2195676,2.057788,0,0,2.02128
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.74797,0.05210498,0,0,0,2.854929,20.39231,0.2195676,0,0,0,0.05210498
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2727432,0.2727432,3.778006,0,1.196396,0.2727432,21.10412,0,0,0,0.05756005,0,0,3.505263,3.33,11.74797,0.05210498,3.38756,0,3.38756,6.068651,43.34742,0.2195799,0.3000176,0.04604804,5,0.109665
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.244572,2.244572,5,0,1.53,2.244572,26.62969,0,0,0,0.5977228,0,0,2.755428,2.617656,8.360406,3.100909,3.215379,0,3.215379,9.119027,65.13578,0.219741,2.46903,0.4781782,5,3.698632
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,6.453334,6.453334,5,0,1.53,6.453334,24.26456,0,0,0,1.565874,1.529826,1.453335,0,0,5.145027,5.99475,0.03604768,0,0.03604768,9.153225,65.38004,0.2197423,7.098668,1.252699,5,7.560624
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.219645,3.219645,0,-1,0,3.219645,43.29696,0,0,0.2116097,1.394009,3.3891,3.219645,0,0,5.108979,6.027193,0,1.995092,-1.995092,7.050214,50.35857,0.2197423,3.54161,1.115207,0,7.421202
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.6063101,0.6063101,0,0,0,0.6063101,416.1302,0,0,0,2.523039,0.6382211,0.6063101,0,0,7.325747,4.032101,1.884818,0,1.884818,8.838309,63.13065,0.2195216,0.6669411,2.018431,0,6.55514
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,5.440929,5.728437,3.145865,0,3.145865,11.82274,84.44796,0.2191543,0,2.516692,0,8.874303
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0.6123223,0,0,2.907387,0,0,0,0,2.295065,8.559716,2.295065,0,2.295065,14.00003,100,0.2188871,0,2.32591,0,11.4671
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188871,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.358377,3.33,0,-1,0,3.33,64.01299,0,0.02837716,0.3642149,2.131633,3.505263,3.33,0,0,0,10.62527,0,1.373631,-1.373631,12.55209,89.65764,0.2188871,3.694215,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.179894,1.179894,0,0,0,1.179894,165.267,0,0,0,1.949975,1.241994,1.179894,0,0,1.526256,9.251644,0.7079813,0,0.7079813,13.22374,94.45513,0.2188048,1.297883,1.55998,0,11.20162
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.426352,4.426352,4.263865,0,1.329035,4.426352,22.35055,0,0,0,0.9893143,0.1710395,0.1624875,0,0,0.8182748,9.888827,0.8182748,0,0.8182748,14.00003,100,0.2188349,4.868988,0.7914514,5,10.87814
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.939518,3.939518,3.214007,0,1.042424,3.939518,19.38551,2.220446E-16,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2188349,4.33347,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.670528,1.670528,0,0,0,1.670528,6.964999,0,0,0,0.1163523,1.758451,1.670528,0,0,0,10.62527,0,1.642099,-1.642099,12.2691,87.63628,0.2188349,1.837581,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824554,8.983175,0,0,0,12.2691,87.63628,0.2188349,0,0,0,8.983175
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.101868,3.101868,0,-1,0,3.101868,0,0,0,0.08205452,0,3.265124,3.101868,0,0,1.824554,8.983175,0,3.265124,-3.265124,8.827361,63.05246,0.2188349,3.412055,0,0,8.983175
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.452469,5.718051,0,0,0,8.827361,63.05246,0.2188349,0,0,0,5.718051
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5135296,0.5135296,0,-1,0,0.5135296,0,0,1.110223E-16,0,0,0.5405574,0.5135296,0,0,5.452469,5.718051,0,0.5405574,-0.5405574,8.257564,58.98248,0.2188349,0.5648826,0,0,5.718051
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.053089,5.177494,0,0,0,8.257564,58.98248,0.2188349,0,0,0,5.177494
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.053089,5.177494,0,0,0,8.257564,58.98248,0.2188349,0,0,0,5.177494
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.8226315,0.8226315,0,-1,0,0.8226315,0,0,1.110223E-16,0,0,0.8659279,0.8226315,0,0,6.053089,5.177494,0,0.8659279,-0.8659279,7.344796,52.46272,0.2188349,0.9048946,0,0,5.177494
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.961829,1.961829,0,-1,0,1.961829,0,0,4.440892E-16,0,0,2.065084,1.961829,0,0,7.015231,4.311566,0,2.065084,-2.065084,5.168006,36.91426,0.2188349,2.158012,0,0,4.311566
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.7358936,0.7358936,0,-1,0,0.7358936,0,0,0,0,0,0.7746248,0.7358936,0,0,9.309769,2.246483,0,0.7746248,-0.7746248,4.35148,31.08194,0.2188349,0.8094829,0,0,2.246483
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17046,1.471858,0,0,0,4.35148,31.08194,0.2188349,0,0,0,1.471858
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.109191,0.109191,0,0,0,0.109191,0,0,1.387779E-17,0,0,0.1149379,0.109191,0,0,10.17046,1.471858,0,0.1149379,-0.1149379,4.230325,30.21655,0.2188349,0.1201101,0,0,1.471858
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.9587795,0.9587795,0,0,0,0.9587795,8.094993,0,1.110223E-16,0,0.07761313,1.009242,0.9587795,0,0,10.29817,1.35692,0,0.9316284,-0.9316284,3.248302,23.20211,0.2188349,1.054657,0.0620905,0,1.434533
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,11.33331,0.4252915,0.9007736,0,0.9007736,4.102851,29.30602,0.2187303,0,0.7206189,0,1.326065
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,4.033592,4.033592,5,0,1.53,4.033592,44.17661,0,0,0,1.781904,0,0,0.966408,0.9180876,10.43254,1.235988,2.699992,0,2.699992,6.664288,47.60196,0.2188448,4.436951,1.425523,5,3.017892
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,6.307333,3.33,0,-1,0,3.33,82.52523,0,2.977333,3.608066,2.74809,3.505263,3.33,0,0,7.732549,3.66598,0,0.7571729,-0.7571729,5.866158,41.90104,0.2188448,6.938066,2.198472,0,6.414071
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,8.573853,2.908807,3.545828,0,3.545828,9.230025,65.92863,0.2184345,0,2.836663,0,6.454636
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.953666,1.953666,0,0,0,1.953666,205.2108,0,0,0,4.009134,2.056491,1.953666,0,0,5.028024,6.100053,1.952643,0,1.952643,11.08247,79.16031,0.2182091,2.149033,3.207307,0,10.10919
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.453393,1.453393,0,0,0,1.453393,314.2397,0,0,0,4.567139,1.529888,1.453393,0,0,3.075381,7.857432,3.037251,0,3.037251,13.96386,99.74162,0.2178596,1.598732,3.653711,0,12.42457
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,5.635757,5.635757,2.305757,0,0.7944717,5.635757,80.32356,0.9834489,0,0,4.526841,3.505263,3.33,0,0,0.03812899,10.59096,0.03812899,0,0.03812899,14.00003,100,0.2178552,6.199333,3.621473,5,15.1178
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.502997,1.502997,0,-1,0,1.502997,257.2439,2.284267,0,0,3.866369,1.582102,1.502997,0,0,0,10.62527,0,0,0,14.00003,100,0.2178552,1.653297,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178552,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.623597,2.623597,0,0,0,2.623597,71.31216,0,0,0,1.870944,2.761681,2.623597,0,0,0,10.62527,0,0.8907375,-0.8907375,13.06111,93.29344,0.2178552,2.885957,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.348489,1.348489,0,0,0,1.348489,66.67681,0,0,0,0.8991292,1.419462,1.348489,0,0,0.9897083,9.734537,0,0.5203325,-0.5203325,12.51263,89.37575,0.2178552,1.483337,0.7193034,0,10.63367
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,1.567855,9.214204,0.08935545,0,0.08935545,12.5974,89.98125,0.2178449,0,0.07148436,0,9.303559
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.621701,3.33,0,-1,0,3.33,0,0,0.2917011,0.6538712,0,3.505263,3.33,0,0,1.4785,9.294624,0,3.505263,-3.505263,8.902528,63.58936,0.2178449,3.983871,0,0,9.294624
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.081057,3.33,0,-1,0,3.33,0,0,1.751057,2.259162,0,3.505263,3.33,0,0,5.373237,5.789361,0,3.505263,-3.505263,5.207656,37.19747,0.2178449,5.589162,0,0,5.789361
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.267974,2.284098,0,0,0,5.207656,37.19747,0.2178449,0,0,0,2.284098
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.6313203,0.6313203,0,-1,0,0.6313203,0,0,0,0,0,0.6645477,0.6313203,0,0,9.267974,2.284098,0,0.6645477,-0.6645477,4.507161,32.19395,0.2178449,0.6944523,0,0,2.284098
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00636,1.61955,0,0,0,4.507161,32.19395,0.2178449,0,0,0,1.61955
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05045994,0.05045994,0,-1,0,0.05045994,0,0,6.938894E-18,0,0,0.05311573,0.05045994,0,0,10.00636,1.61955,0,0.05311573,-0.05311573,4.451172,31.79403,0.2178449,0.05550594,0,0,1.61955
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4015403,0.4015403,0,-1,0,0.4015403,0,0,5.551115E-17,0,0,0.4226741,0.4015403,0,0,10.06538,1.566434,0,0.4226741,-0.4226741,4.005635,28.61162,0.2178449,0.4416944,0,0,1.566434
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.249428,1.086572,0,-1,0,1.086572,0,0,0.1628558,0.2877986,0,1.14376,1.086572,0,0,10.53502,1.14376,0,1.14376,-1.14376,2.800006,20,0.2178449,1.374371,0,0,1.14376
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.099481,0,0,-1,0,0,0,0,1.099481,1.209429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178449,1.209429,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178449,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4482379,0.4482379,3.953501,0,1.244306,0.4482379,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178948,0.4930617,0,5,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.9806247,0.9806247,4.485888,0,1.389647,0.9806247,11.74659,0,0,0,0.11519,0,0,3.505263,3.33,8.475861,2.997,3.44519,0,3.44519,9.227515,65.91069,0.2180161,1.078687,0.09215199,5,3.11219
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.459948,3.459948,5,0,1.53,3.459948,20.67373,0,0,0,0.7153003,0,0,1.540052,1.46305,5.03067,6.097671,2.17835,0,2.17835,11.29408,80.67184,0.2181202,3.805942,0.5722402,5,6.812971
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,2.85232,8.058186,0.8679596,0,0.8679596,12.1175,86.55338,0.2180209,0,0.6943676,0,8.926146
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,2.044098,2.044098,0,-1,0,2.044098,97.92083,0,4.440892E-16,0,2.001598,2.151682,2.044098,0,0,1.984361,8.83935,0,0.1500844,-0.1500844,11.9593,85.42337,0.2180209,2.248508,1.601278,0,10.84095
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.9455258,0.9455258,0,0,0,0.9455258,345.9866,0.1249812,0,0,3.271393,0.9952903,0.9455258,0,0,2.151121,8.689265,2.151121,0,2.151121,14.00003,100,0.2177751,1.040078,2.617114,0,11.96066
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3470623,0.3470623,0,0,0,0.3470623,595.5743,1.701685,0,0,2.067014,0.3653288,0.3470623,0,0,0,10.62527,0,0,0,14.00003,100,0.2177751,0.3817686,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.92678,3.92678,1.867607,0,0.6748568,3.92678,55.19918,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2177751,4.319458,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,4.042601,4.042601,1.25,0,0.50625,4.042601,79.11445,0.2587016,0,0,3.198282,2.93958,2.792601,0,0,0,10.62527,0,0,0,14.00003,100,0.2177751,4.446861,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.537595,3.33,0,-1,0,3.33,85.56715,0,0.2075945,0.5613539,2.849386,3.505263,3.33,0,0,0,10.62527,0,0.6558769,-0.6558769,13.30867,95.06176,0.2177751,3.891354,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.461805,2.461805,0,0,0,2.461805,90.75282,0,0,0,2.234157,2.591374,2.461805,0,0,0.7287521,9.969398,0,0.3572164,-0.3572164,12.93213,92.3722,0.2177751,2.707986,1.787326,0,12.20355
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0.2195635,0,0,1.345223,0,0,0,0,1.125659,9.612181,1.125659,0,1.125659,14.00003,100,0.2176467,0,1.076178,0,10.9574
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176467,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.150676,3.150676,3.027798,0,0.991589,3.150676,4.105315,8.326673E-17,0,0,0.1293452,0.1293452,0.1228779,0,0,0,10.62527,0,0,0,14.00003,100,0.2176467,3.465744,0.1034762,5,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.053131,3.33,0,-1,0,3.33,0,0,0.7231308,1.128444,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2176467,4.458444,0,0,10.62527
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.090111,2.090111,0,-1,0,2.090111,0,0,0,0,0,2.200117,2.090111,0,0,3.894737,7.120011,0,2.200117,-2.200117,7.986029,57.04295,0.2176467,2.299122,0,0,7.120011
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,5.982589,3.33,0,-1,0,3.33,0,0,2.652589,3.250848,0,3.505263,3.33,0,0,6.339312,4.919894,0,3.505263,-3.505263,4.291157,30.65106,0.2176467,6.580848,0,0,4.919894
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.096265,1.096265,0,-1,0,1.096265,0,0,0,0,0,1.153963,1.096265,0,0,10.23405,1.414631,0,1.153963,-1.153963,3.074773,21.96262,0.2176467,1.205892,0,0,1.414631
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1984596,0.1984596,0,-1,0,0.1984596,0,0,2.775558E-17,0,0,0.2089048,0.1984596,0,0,11.51623,0.2606673,0,0.2089048,-0.2089048,2.854568,20.38973,0.2176467,0.2183056,0,0,0.2606673
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74835,0.05176245,0,0,0,2.854568,20.38973,0.2176467,0,0,0,0.05176245
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74835,0.05176245,0,0,0,2.854568,20.38973,0.2176467,0,0,0,0.05176245
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.7577777,0.04917433,0,-1,0,0.04917433,0,0,0.7086033,0.7843811,0,0.05176245,0.04917433,0,0,11.74835,0.05176245,0,0.05176245,-0.05176245,2.800006,20,0.2176467,0.8335555,0,0,0.05176245
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176467,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.47364,0,0,-1,0,0,0,0,0.47364,0.521004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176467,0.521004,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176467,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2176361,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.402279,3.402279,5,0,1.53,3.402279,32.04153,0,0,0,1.090142,0,0,1.597721,1.517835,11.71288,0.08368235,2.607977,0,2.607977,5.362359,38.30249,0.217757,3.742507,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,7.993103,7.993103,5,0,1.53,7.993103,18.10664,0,0,1.20811,1.447283,3.150635,2.993103,0,0,9.104902,2.430862,0,1.703352,-1.703352,3.566869,25.47758,0.217757,8.792413,1.157826,5,3.878145
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.441601,1.441601,0,-1,0,1.441601,192.5295,0,0,0.3672804,2.775508,1.517475,1.441601,0,0,10.99752,0.7275101,1.258033,0,1.258033,4.760343,34.00238,0.2176138,1.585761,2.220406,0,3.503018
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.316456,4.316456,5,0,1.53,4.316456,81.13847,0,0,0,3.502306,0,0,0.6835442,0.649367,9.739483,1.859739,4.151673,0,4.151673,8.698966,62.13535,0.2177359,4.748101,2.801845,5,5.362046
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.7475001,0.7475001,2.898875,0,0.9563928,0.7475001,474.1142,0,0,0,3.544004,0,0,2.151374,2.043806,5.58781,5.596245,5.58781,0,5.58781,14.00003,100,0.2173633,0.8222502,2.835203,5,9.140249
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.38363,5.38363,2.05363,0,0.725641,5.38363,71.5145,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173633,5.921993,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.269369,5.269369,2.67848,0,0.8962251,5.269369,51.7567,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2173633,5.796306,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.417927,3.33,0,-1,0,3.33,69.96958,4.440892E-16,0.08792713,0.4297198,2.329987,3.505263,3.33,0,0,0,10.62527,0,1.175276,-1.175276,12.76118,91.15109,0.2173633,3.75972,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.571815,3.571815,2.382555,0,0.8154374,3.571815,71.60829,0,0,0,2.557716,1.251853,1.189261,0,0,1.305862,9.449998,1.305862,0,1.305862,14.00003,100,0.2173943,3.928997,2.046173,5,12.00771
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,7.288984,7.288984,5,0,1.53,7.288984,14.31301,0,0,0,1.043273,2.409457,2.288984,0,0,0,10.62527,0,1.366184,-1.366184,12.55994,89.71371,0.2173943,8.017882,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.883579,2.883579,0,0,0,2.883579,24.02439,0,0,0,0.6927621,3.035346,2.883579,0,0,1.517982,9.25909,0,2.342584,-2.342584,10.09064,72.07588,0.2173943,3.171936,0.5542096,0,9.951853
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.365372,1.365372,0,0,0,1.365372,9.375325,0,2.220446E-16,0,0.128008,1.437233,1.365372,0,0,4.120853,6.916507,0,1.309225,-1.309225,8.710599,62.21844,0.2173943,1.501909,0.1024064,0,7.044515
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.552686,1.552686,0,-1,0,1.552686,0,0,2.220446E-16,0,0,1.634406,1.552686,0,0,5.575548,5.607281,0,1.634406,-1.634406,6.987784,49.91264,0.2173943,1.707954,0,0,5.607281
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,7.976813,3.33,0,-1,0,3.33,0,0,4.646813,5.444494,0,3.505263,3.33,0,0,7.391554,3.972875,0,3.505263,-3.505263,3.292912,23.52075,0.2173943,8.774494,0,0,3.972875
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3003187,0.3003187,0,-1,0,0.3003187,0,0,5.551115E-17,0,0,0.3161249,0.3003187,0,0,11.28629,0.467612,0,0.3161249,-0.3161249,2.959687,21.14058,0.2173943,0.3303505,0,0,0.467612
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.06937869,0.06937869,0,-1,0,0.06937869,0,0,1.387779E-17,0,0,0.0730302,0.06937869,0,0,11.63754,0.1514871,0,0.0730302,-0.0730302,2.882706,20.59072,0.2173943,0.07631656,0,0,0.1514871
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4505562,0.07453403,0,-1,0,0.07453403,0,0,0.3760222,0.4210778,0,0.07845687,0.07453403,0,0,11.71869,0.07845687,0,0.07845687,-0.07845687,2.800006,20,0.2173943,0.4956119,0,0,0.07845687
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2055961,0,0,-1,0,0,0,0,0.2055961,0.2261557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173943,0.2261557,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.584614,0,0,-1,0,0,0,0,0.584614,0.6430755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173943,0.6430755,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173943,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.7062065,0,0,-1,0,0,0,0,0.7062065,0.7768272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173943,0.7768272,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173943,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.725873,0.725873,4.231136,0,1.3201,0.725873,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174879,0.7984603,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.217458,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.2173091,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,5.410691,5.410691,3.846104,0,1.214986,5.410691,41.41214,1.110223E-16,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.2173308,5.951761,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.217535,3.217535,0,-1,0,3.217535,101.4828,0,4.440892E-16,0.2092889,3.265244,3.386879,3.217535,0,0,0,10.62527,0,0.1216355,-0.1216355,13.87181,99.08418,0.2173308,3.539289,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.457581,1.457581,0,0,0,1.457581,275.7227,2.349435,0,0,4.018881,1.534296,1.457581,0,0,0.1351505,10.50364,0.1351505,0,0.1351505,14.00003,100,0.2173156,1.603339,3.215105,0,14.52252
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.369149,3.369149,1.25,0,0.50625,3.369149,131.0627,2.185015,0,0,4.415698,2.230684,2.119149,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,3.706064,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.095258,2.095258,0,-1,0,2.095258,182.9399,1.627529,0,0,3.833064,2.205535,2.095258,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,2.304784,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.929335,1.929335,0,0,0,1.929335,142.1199,0.7110908,0,0,2.74197,2.030879,1.929335,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,2.122269,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,5.734682,5.734682,4.158783,0,1.300348,5.734682,28.92647,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,6.30815,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,3.052965,3.052965,2.157401,0,0.7539704,3.052965,30.87816,1.110223E-16,0,0,0.9426996,0.9426996,0.8955646,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,3.358262,0.7541596,5,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0.1286169,0,0,0.1286169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,0,0.1028935,0,10.75389
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173156,0,0,0,10.62527
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.349334,3.33,0,-1,0,3.33,0,0,1.019334,1.454268,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2173156,4.784267,0,0,10.62527
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.061856,3.33,0,-1,0,3.33,0,0,2.731856,3.338042,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2173156,6.668042,0,0,7.120011
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.0763137,0.0763137,0,-1,0,0.0763137,0,0,1.387779E-17,0,0,0.08033022,0.0763137,0,0,7.789474,3.614748,0,0.08033022,-0.08033022,6.525609,46.6114,0.2173156,0.08394507,0,0,3.614748
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.200957,1.200957,0,-1,0,1.200957,0,0,0,0,0,1.264165,1.200957,0,0,7.878729,3.534418,0,1.264165,-1.264165,5.193062,37.09323,0.2173156,1.321052,0,0,3.534418
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2408179,0.2408179,0,-1,0,0.2408179,0,0,2.775558E-17,0,0,0.2534926,0.2408179,0,0,9.283357,2.270253,0,0.2534926,-0.2534926,4.925858,35.18463,0.2173156,0.2648997,0,0,2.270253
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.5451105,0.5451105,0,-1,0,0.5451105,0,0,1.110223E-16,0,0,0.5738005,0.5451105,0,0,9.565016,2.01676,0,0.5738005,-0.5738005,4.321019,30.86436,0.2173156,0.5996215,0,0,2.01676
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2766412,0.2766412,0,-1,0,0.2766412,0,0,0,0,0,0.2912012,0.2766412,0,0,10.20257,1.44296,0,0.2912012,-0.2912012,4.014066,28.67184,0.2173156,0.3043053,0,0,1.44296
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52613,1.151759,0,0,0,4.014066,28.67184,0.2173156,0,0,0,1.151759
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.19432,1.094171,0,-1,0,1.094171,0,0,0.1001499,0.2195819,0,1.151759,1.094171,0,0,10.52613,1.151759,0,1.151759,-1.151759,2.800006,20,0.2173156,1.313753,0,0,1.151759
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1026213,0.1026213,3.607884,0,1.149952,0.1026213,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173113,0.1128834,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.217278,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.7054377,0.7054377,4.210701,0,1.314521,0.7054377,81.69297,4.440892E-16,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2173034,0.7759815,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2171779,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.983249,1.983249,0,-1,0,1.983249,92.46728,0,2.220446E-16,0,1.833856,2.087631,1.983249,0,0,0,10.62527,0,0.2537743,-0.2537743,13.73253,98.08928,0.2171779,2.181574,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,1.9771,0,0,2.259072,0,0,0,0,0.2819714,10.3715,0.2819714,0,0.2819714,14.00003,100,0.2171465,0,1.807257,0,12.63057
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.399316,3.399316,1.25,0,0.50625,3.399316,99.68355,1.126121,0,0,3.388559,2.262438,2.149316,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,3.739248,2.710847,5,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.939466,2.939466,0,0,0,2.939466,120.7459,0.4551108,0,0,3.549285,3.094174,2.939466,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,3.233412,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.711916,1.711916,0,-1,0,1.711916,160.6431,0.9480577,0,0,2.750074,1.802016,1.711916,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,1.883107,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.170988,5.170988,2.88958,0,0.9538553,5.170988,46.44146,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,5.688087,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.285496,0.285496,0,0,0,0.285496,234.1552,0.3679815,0,0,0.6685036,0.3005221,0.285496,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,0.3140456,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,4.875839,4.875839,4.657391,0,1.436468,4.875839,4.716022,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,5.363423,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171465,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.8649266,0.8649266,0,-1,0,0.8649266,0,0,0,0,0,0.9104491,0.8649266,0,0,0,10.62527,0,0.9104491,-0.9104491,13.04033,93.14503,0.2171465,0.9514193,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.9319603,0.9319603,0,-1,0,0.9319603,0,0,1.110223E-16,0,0,0.9810109,0.9319603,0,0,1.01161,9.714825,0,0.9810109,-0.9810109,12.00625,85.75879,0.2171465,1.025156,0,0,9.714825
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03652925,0.03652925,0,-1,0,0.03652925,0,0,6.938894E-18,0,0,0.03845184,0.03652925,0,0,2.101622,8.733814,0,0.03845184,-0.03845184,11.96572,85.46928,0.2171465,0.04018217,0,0,8.733814
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.916524,1.916524,0,-1,0,1.916524,0,0,2.220446E-16,0,0,2.017394,1.916524,0,0,2.144346,8.695362,0,2.017394,-2.017394,9.839203,70.27988,0.2171465,2.108176,0,0,8.695362
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.287704,1.287704,0,-1,0,1.287704,0,0,2.220446E-16,0,0,1.355477,1.287704,0,0,4.385895,6.677969,0,1.355477,-1.355477,8.410404,60.0742,0.2171465,1.416474,0,0,6.677969
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.331804,1.331804,0,-1,0,1.331804,0,0,0,0,0,1.401899,1.331804,0,0,5.891981,5.322492,0,1.401899,-1.401899,6.932673,49.51899,0.2171465,1.464984,0,0,5.322492
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.292115,1.292115,0,-1,0,1.292115,0,0,0,0,0,1.360121,1.292115,0,0,7.449646,3.920593,0,1.360121,-1.360121,5.49898,39.27835,0.2171465,1.421326,0,0,3.920593
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.7710631,0.7710631,0,0,0,0.7710631,0,0,0,0,0,0.8116454,0.7710631,0,0,8.960892,2.560472,0,0.8116454,-0.8116454,4.643431,33.16729,0.2171465,0.8481695,0,0,2.560472
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1787788,0.1787788,0,0,0,0.1787788,34.7244,0,0,0,0.06207987,0.1881882,0.1787788,0,0,9.86272,1.748827,0,0.1261083,-0.1261083,4.5105,32.2178,0.2171465,0.1966567,0.0496639,0,1.810906
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.173868,4.173868,5,0,1.53,4.173868,22.78014,0,0,0,0.9508129,0,0,0.8261318,0.7848251,10.00284,1.622718,1.735638,0,1.735638,6.157072,43.97899,0.2172222,4.591255,0.7606503,5,2.573531
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.942811,2.942811,4.635623,0,1.430525,2.942811,65.82958,0,0,0,1.93724,0,0,1.692811,1.608171,8.267202,3.184792,3.545411,0,3.545411,9.520544,68.00375,0.2173537,3.237092,1.549792,5,5.122033
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.234431,3.234431,0,-1,0,3.234431,96.15221,0,0,0.2278743,3.109977,3.404665,3.234431,0,0,4.721791,6.375662,0,0.2946873,-0.2946873,9.209916,65.78499,0.2173537,3.557874,2.487982,0,9.48564
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.326453,1.326453,0,0,0,1.326453,289.2957,0,0,0,3.837373,1.396267,1.326453,0,0,5.049221,6.080975,2.441106,0,2.441106,11.52575,82.32664,0.2170825,1.459099,3.069898,0,9.918347
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,6.709596,6.709596,5,0,1.53,6.709596,59.6433,0,0,0,4.001825,1.799575,1.709596,0,0,2.608115,8.27797,2.20225,0,2.20225,13.61499,97.24973,0.2170893,7.380556,3.20146,5,12.2798
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.960607,2.960607,0,0,0,2.960607,119.2402,0.007940278,0,0,3.530234,3.116428,2.960607,0,0,0.4058655,10.26,0.4058655,0,0.4058655,14.00003,100,0.2170443,3.256668,2.824187,0,13.79023
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170443,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.325016,3.33,0,-1,0,3.33,112.0179,0.2249319,0.995016,1.427518,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170443,4.757518,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.6632348,0.6632348,0,0,0,0.6632348,456.7015,2.330862,0,0,3.029003,0.6981419,0.6632348,0,0,0,10.62527,0,0,0,14.00003,100,0.2170443,0.7295582,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2872882,0.2872882,0,0,0,0.2872882,607.9145,1.444058,0,0,1.746467,0.3024086,0.2872882,0,0,0,10.62527,0,0,0,14.00003,100,0.2170443,0.316017,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170443,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.400703,4.400703,4.271816,0,1.331206,4.400703,3.082925,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2170443,4.840774,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.54239,1.54239,0,-1,0,1.54239,0,0,2.220446E-16,0,0,1.623568,1.54239,0,0,0,10.62527,0,1.623568,-1.623568,12.28864,87.7758,0.2170443,1.696629,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3961478,0.3961478,0,-1,0,0.3961478,0,0,0,0,0,0.4169977,0.3961478,0,0,1.803964,9.001706,0,0.4169977,-0.4169977,11.84908,84.63614,0.2170443,0.4357626,0,0,9.001706
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,7.811272,3.33,0,-1,0,3.33,0,0,4.481272,5.262399,0,3.505263,3.33,0,0,2.267295,8.584708,0,3.505263,-3.505263,8.154211,58.24425,0.2170443,8.5924,0,0,8.584708
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.721136,1.721136,0,-1,0,1.721136,0,0,0,0,0,1.811722,1.721136,0,0,6.162032,5.079445,0,1.811722,-1.811722,6.244488,44.6034,0.2170443,1.89325,0,0,5.079445
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1622428,0.1622428,0,-1,0,0.1622428,0,0,2.775558E-17,0,0,0.1707819,0.1622428,0,0,8.175056,3.267723,0,0.1707819,-0.1707819,6.064468,43.31754,0.2170443,0.1784671,0,0,3.267723
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.7683562,0.7683562,0,-1,0,0.7683562,0,0,1.110223E-16,0,0,0.808796,0.7683562,0,0,8.364815,3.096941,0,0.808796,-0.808796,5.211922,37.22794,0.2170443,0.8451918,0,0,3.096941
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6199526,0.6199526,0,-1,0,0.6199526,0,0,0,0,0,0.6525816,0.6199526,0,0,9.263476,2.288145,0,0.6525816,-0.6525816,4.524041,32.31451,0.2170443,0.6819478,0,0,2.288145
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.7395854,0.7395854,0,-1,0,0.7395854,0,0,0,0,0,0.7785109,0.7395854,0,0,9.988567,1.635563,0,0.7785109,-0.7785109,3.703418,26.45293,0.2170443,0.8135439,0,0,1.635563
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85358,0.8570526,0,0,0,3.703418,26.45293,0.2170443,0,0,0,0.8570526
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4939363,0.4939363,0,-1,0,0.4939363,0,0,5.551115E-17,0,0,0.519933,0.4939363,0,0,10.85358,0.8570526,0,0.519933,-0.519933,3.155361,22.53825,0.2170443,0.54333,0,0,0.8570526
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.7566509,0.7566509,4.261914,0,1.328503,0.7566509,0,0,0,0,0,0,0,3.505263,3.33,11.43128,0.3371196,3.33,0,3.33,6.314476,45.10331,0.2171416,0.832316,0,5,0.3371196
