Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1324979,0.1324979,3.637761,0,1.158109,0.1324979,86.62239,0,0,0,0.1147728,0,0,3.505263,3.33,8.101283,3.33412,3.444773,0,3.444773,9.582475,68.44611,0.2171296,0.1457477,0.09181827,5,3.448892
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.950242,2.950242,5,0,1.53,2.950242,30.86556,0,0,0,0.9106088,0,0,2.049758,1.94727,4.65651,6.434415,2.857879,0,2.857879,12.2937,87.81194,0.2172635,3.245266,0.7284871,5,7.345024
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,9.386833,8.33,5,0,1.53,8.33,23.60443,0,1.056833,1.995517,1.966249,3.505263,3.33,0,0,1.798631,9.006506,0,1.539014,-1.539014,10.67143,76.22437,0.2172635,10.32552,1.573,5,10.97276
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.571587,2.571587,0,-1,0,2.571587,96.69702,0,0,0,2.486648,2.706934,2.571587,0,0,3.508646,7.467493,0,0.2202857,-0.2202857,10.43923,74.5658,0.2172635,2.828746,1.989319,0,9.954141
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.211551,1.211551,0,0,0,1.211551,322.3073,0,0,0,3.904916,1.275316,1.211551,0,0,3.753408,7.247207,2.629599,0,2.629599,12.93389,92.38474,0.2169736,1.332706,3.123933,0,11.15212
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.288815,4.288815,1.25,0,0.50625,4.288815,103.7959,0.1290532,0,0,4.451615,3.198753,3.038815,0,0,1.123809,9.613846,1.123809,0,1.123809,14.00003,100,0.21685,4.717697,3.561292,5,14.06546
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.37139,3.37139,1.25,0,0.50625,3.37139,134.9111,2.315339,0,0,4.548381,2.233042,2.12139,0,0,0,10.62527,0,0,0,14.00003,100,0.21685,3.708529,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.183865,2.183865,0,0,0,2.183865,168.6886,1.385127,0,0,3.683933,2.298805,2.183865,0,0,0,10.62527,0,0,0,14.00003,100,0.21685,2.402252,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21685,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.371891,1.371891,0,0,0,1.371891,138.5832,0.4571151,0,0,1.901211,1.444096,1.371891,0,0,0,10.62527,0,0,0,14.00003,100,0.21685,1.50908,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21685,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,4.029152,4.029152,3.22157,0,1.044488,4.029152,21.09841,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.21685,4.432067,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.848477,3.848477,3.71874,0,1.180216,3.848477,3.548558,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.21685,4.233325,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.548029,2.548029,0,-1,0,2.548029,0,0,4.440892E-16,0,0,2.682136,2.548029,0,0,0,10.62527,0,2.682136,-2.682136,11.17281,79.80562,0.21685,2.802832,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.092512,3.092512,0,-1,0,3.092512,0,0,0,0.07176292,0,3.255275,3.092512,0,0,2.98015,7.943139,0,3.255275,-3.255275,7.741447,55.29594,0.21685,3.401763,0,0,7.943139
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.597123,4.687863,0,0,0,7.741447,55.29594,0.21685,0,0,0,4.687863
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3351312,0.3351312,0,-1,0,0.3351312,0,0,5.551115E-17,0,0,0.3527697,0.3351312,0,0,6.597123,4.687863,0,0.3527697,-0.3527697,7.369596,52.63986,0.21685,0.3686444,0,0,4.687863
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.9048902,0.9048902,0,-1,0,0.9048902,0,0,1.110223E-16,0,0,0.952516,0.9048902,0,0,6.989089,4.335093,0,0.952516,-0.952516,6.365555,45.46816,0.21685,0.9953792,0,0,4.335093
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1292456,0.1292456,0,-1,0,0.1292456,0,0,0,0,0,0.136048,0.1292456,0,0,8.047441,3.382577,0,0.136048,-0.136048,6.222148,44.44382,0.21685,0.1421701,0,0,3.382577
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.0451659,0.0451659,0,-1,0,0.0451659,0,0,6.938894E-18,0,0,0.04754306,0.0451659,0,0,8.198606,3.24653,0,0.04754306,-0.04754306,6.172033,44.08587,0.21685,0.0496825,0,0,3.24653
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.251431,3.198987,0,0,0,6.172033,44.08587,0.21685,0,0,0,3.198987
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1332046,0.1332046,0,-1,0,0.1332046,0,0,0,0,0,0.1402154,0.1332046,0,0,8.251431,3.198987,0,0.1402154,-0.1402154,6.024233,43.03015,0.21685,0.1465251,0,0,3.198987
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.459185,1.459185,0,-1,0,1.459185,0,0,2.220446E-16,0,0,1.535984,1.459185,0,0,8.407226,3.058771,0,1.535984,-1.535984,4.405164,31.4654,0.21685,1.605103,0,0,3.058771
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.292032,1.292032,0,0,0,1.292032,0,0,2.220446E-16,0,0,1.360034,1.292032,0,0,10.11387,1.522787,0,1.360034,-1.360034,2.971563,21.2254,0.21685,1.421236,0,0,1.522787
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,11.62502,0.1627532,0.1128315,0,0.1128315,3.078604,21.98998,0.2168376,0,0.09026522,0,0.2755847
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1911983,0.1911983,0,0,0,0.1911983,432.9419,0,0,0,0.8277777,0.2012614,0.1911983,0,0,11.51219,0.2643016,0.6265163,0,0.6265163,3.672969,26.23544,0.2167687,0.2103182,0.6622221,0,1.092079
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.622944,2.622944,5,0,1.53,2.622944,53.54657,0,0,0,1.404497,0,0,2.377056,2.258203,10.88568,0.8281662,3.6627,0,3.6627,7.147712,51.05498,0.2169366,2.885238,1.123597,5,2.232663
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.8067642,0.8067642,0,-1,0,0.8067642,125.408,0,0,0,1.011747,0.8492255,0.8067642,0,0,7.222976,4.124596,0.1625216,0,0.1625216,7.301893,52.15627,0.2169188,0.8874406,0.8093976,0,5.136343
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.716983,3.716983,5,0,1.53,3.716983,52.74191,0,0,0,1.960408,0,0,1.283017,1.218866,7.060454,4.270865,3.179274,0,3.179274,10.31802,73.69997,0.2170523,4.088681,1.568326,5,6.231273
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.776881,3.776881,5,0,1.53,3.776881,40.71726,0,0,0,1.537843,0,0,1.223118,1.161963,3.88118,7.132212,2.699805,0,2.699805,12.87928,91.99465,0.2171674,4.15457,1.230274,5,8.670054
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.189722,1.189722,0,0,0,1.189722,217.1611,0.1498999,0,0,2.583614,1.252339,1.189722,0,0,1.181375,9.562037,1.181375,0,1.181375,14.00003,100,0.2170381,1.308694,2.066891,0,12.14565
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.647774,2.647774,0,0,0,2.647774,105.7227,0.01216754,0,0,2.799298,2.78713,2.647774,0,0,0,10.62527,0,0,0,14.00003,100,0.2170381,2.912551,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,7.383586,3.33,0,-1,0,3.33,61.12745,0,4.053586,4.791945,2.035544,3.505263,3.33,0,0,0,10.62527,0,1.469719,-1.469719,12.45081,88.93417,0.2170381,8.121945,1.628435,0,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.624818,2.624818,0,0,0,2.624818,23.79722,0,4.440892E-16,0,0.6246338,2.762966,2.624818,0,0,1.633021,9.155555,0,2.138333,-2.138333,10.19681,72.8342,0.2170381,2.8873,0.499707,0,9.780189
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,4.008946,7.017222,0.9848706,0,0.9848706,11.13114,79.50797,0.2169304,0,0.7878965,0,8.002093
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.770156,2.770156,0,0,0,2.770156,23.9058,0,0,0,0.662228,2.915954,2.770156,0,0,3.024076,7.903606,0,2.253726,-2.253726,8.755503,62.53918,0.2169304,3.047172,0.5297825,0,8.565834
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,5.528215,5.64988,0.05527407,0,0.05527407,8.80794,62.91373,0.2169243,0,0.04421926,0,5.705154
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,8.706605,3.33,0,-1,0,3.33,0,0,5.376605,6.247265,0,3.505263,3.33,0,0,5.472941,5.699627,0,3.505263,-3.505263,5.113068,36.52184,0.2169243,9.577265,0,0,5.699627
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.718763,1.718763,0,-1,0,1.718763,0,0,2.220446E-16,0,0,1.809224,1.718763,0,0,9.367679,2.194364,0,1.809224,-1.809224,3.205978,22.8998,0.2169243,1.890639,0,0,2.194364
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,10.16553,0.3658827,0,-1,0,0.3658827,0,0,9.799647,10.8162,0,0.3851396,0.3658827,0,0,11.37793,0.3851396,0,0.3851396,-0.3851396,2.800006,20,0.2169243,11.18208,0,0,0.3851396
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.263518,0,0,-1,0,0,0,0,1.263518,1.38987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169243,1.38987,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.96055,0,0,-1,0,0,0,0,1.96055,2.156605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169243,2.156605,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5639732,0,0,-1,0,0,0,0,0.5639732,0.6203706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169243,0.6203706,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.219021,0,0,-1,0,0,0,0,1.219021,1.340924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169243,1.340924,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.291905,0,0,-1,0,0,0,0,1.291905,1.421095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169243,1.421095,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6207028,0,0,-1,0,0,0,0,0.6207028,0.6827731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169243,0.6827731,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.641158,0,0,-1,0,0,0,0,1.641158,1.805274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169243,1.805274,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4061736,0.4061736,3.911437,0,1.232822,0.4061736,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169671,0.446791,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.076038,1.076038,4.581301,0,1.415695,1.076038,3.303572,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2171078,1.183641,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.336569,4.336569,5,0,1.53,4.336569,23.8325,0,0,0,1.033513,0,0,0.663431,0.6302595,5.110312,6.025993,1.663772,0,1.663772,10.73035,76.64523,0.217177,4.770226,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.5565881,0.5565881,2.27006,0,0.7847263,0.5565881,326.7663,0,0,0,1.818742,0,0,1.713472,1.627798,3.44654,7.523388,3.44654,0,3.44654,14.00003,100,0.216957,0.6122469,1.454994,5,9.34213
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.634465,3.33,0,-1,0,3.33,92.91186,0,1.304465,1.767912,3.093965,3.505263,3.33,0,0,0,10.62527,0,0.4112984,-0.4112984,13.56648,96.90324,0.216957,5.097911,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.945447,0,0,3.402446,0,0,0,0,0.4569982,10.21398,0.4569982,0,0.4569982,14.00003,100,0.2169074,0,2.721956,0,13.61642
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,2.031897,2.031897,0,0,0,2.031897,208.2895,2.093389,0,0,4.232228,2.138839,2.031897,0,0,0,10.62527,0,0,0,14.00003,100,0.2169074,2.235087,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,4.869498,4.869498,1.539498,0,0.5852829,4.869498,83.43778,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2169074,5.356447,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.092512,3.092512,1.25,0,0.50625,3.092512,110.1183,1.465934,0,0,3.405421,1.939487,1.842512,0,0,0,10.62527,0,0,0,14.00003,100,0.2169074,3.401763,2.724337,5,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.072254,2.072254,0,-1,0,2.072254,136.105,0.6391205,0,0,2.82044,2.18132,2.072254,0,0,0,10.62527,0,0,0,14.00003,100,0.2169074,2.279479,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.250091,1.250091,0,0,0,1.250091,177.2953,0.9004675,0,0,2.216353,1.315886,1.250091,0,0,0,10.62527,0,0,0,14.00003,100,0.2169074,1.3751,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169074,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.375641,3.375641,2.479385,0,0.841872,3.375641,27.9481,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2169074,3.713205,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.321834,3.321834,3.189507,0,1.035735,3.321834,4.193217,0,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2169074,3.654017,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.667364,1.667364,0,-1,0,1.667364,0,0,2.220446E-16,0,0,1.75512,1.667364,0,0,0,10.62527,0,1.75512,-1.75512,12.14997,86.78532,0.2169074,1.8341,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.859326,3.33,0,-1,0,3.33,0,0,2.529326,3.115258,0,3.505263,3.33,0,0,1.950133,8.870154,0,3.505263,-3.505263,8.455098,60.39344,0.2169074,6.445259,0,0,8.870154
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.714615,2.714615,0,-1,0,2.714615,0,0,4.440892E-16,0,0,2.857489,2.714615,0,0,5.84487,5.364892,0,2.857489,-2.857489,5.44304,38.87878,0.2169074,2.986076,0,0,5.364892
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.7214859,0.7214859,0,-1,0,0.7214859,0,0,0,0,0,0.7594588,0.7214859,0,0,9.019857,2.507402,0,0.7594588,-0.7594588,4.6425,33.16065,0.2169074,0.7936345,0,0,2.507402
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.863701,1.747944,0,0,0,4.6425,33.16065,0.2169074,0,0,0,1.747944
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.863701,1.747944,0,0,0,4.6425,33.16065,0.2169074,0,0,0,1.747944
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2159682,0.2159682,0,-1,0,0.2159682,0,0,2.775558E-17,0,0,0.2273349,0.2159682,0,0,9.863701,1.747944,0,0.2273349,-0.2273349,4.402868,31.44899,0.2169074,0.237565,0,0,1.747944
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3140544,0.3140544,0,-1,0,0.3140544,0,0,5.551115E-17,0,0,0.3305836,0.3140544,0,0,10.11629,1.520609,0,0.3305836,-0.3305836,4.054402,28.95996,0.2169074,0.3454598,0,0,1.520609
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.07914497,0.07914497,0,-1,0,0.07914497,0,0,1.387779E-17,0,0,0.08331049,0.07914497,0,0,10.48361,1.190025,0,0.08331049,-0.08331049,3.966585,28.3327,0.2169074,0.08705946,0,0,1.190025
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.725685,0.725685,0,-1,0,0.725685,0,0,0,0,0,0.7638789,0.725685,0,0,10.57618,1.106715,0,0.7638789,-0.7638789,3.161386,22.58129,0.2169074,0.7982535,0,0,1.106715
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6113195,0.6113195,4.116583,0,1.288827,0.6113195,0,0,0,0,0,0,0,3.505263,3.33,11.42493,0.3428358,3.33,0,3.33,6.320502,45.14635,0.216981,0.6724515,0,5,0.3428358
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.094932,3.339836,3.440496,0,3.440496,9.584443,68.46017,0.2169499,0,0.0883972,5,3.450332
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,5.127765,5.127765,5,0,1.53,5.127765,8.278788,0,0,0,0.4245167,0.1344894,0.127765,0,0,4.654435,6.436283,0.2900273,0,0.2900273,9.859588,70.42548,0.2169601,5.640542,0.3396134,5,6.860799
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.364772,4.364772,5,0,1.53,4.364772,23.85535,0,0,0,1.041232,0,0,0.6352276,0.6034662,4.364408,6.697307,1.644698,0,1.644698,11.41988,81.57044,0.2170279,4.80125,0.8329854,5,7.738539
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.788322,3.33,0,-1,0,3.33,44.08314,0,0.4583223,0.8371546,1.467969,3.505263,3.33,0,0,2.71971,8.177535,0,2.037295,-2.037295,9.272388,66.23121,0.2170279,4.167155,1.174375,0,9.645504
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.341597,1.341597,0,0,0,1.341597,146.4254,0,0,0,1.964439,1.412208,1.341597,0,0,4.98337,6.140241,0.5522311,0,0.5522311,9.79628,69.97329,0.2169682,1.475757,1.571551,0,8.104679
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.830358,1.830358,0,0,0,1.830358,125.5909,0,0,0,2.298763,1.926692,1.830358,0,0,4.431139,6.637249,0.3720706,0,0.3720706,10.14926,72.49455,0.2169279,2.013393,1.83901,0,8.936011
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.935022,2.935022,0,0,0,2.935022,81.99492,4.440892E-16,0,0,2.406569,3.089497,2.935022,0,0,4.059069,6.972112,0,0.6829278,-0.6829278,9.429388,67.35264,0.2169279,3.228524,1.925255,0,9.378681
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.382746,3.382746,5,0,1.53,3.382746,76.74494,0,0,0,2.596087,0,0,1.617254,1.536391,4.817877,6.289185,4.132478,0,4.132478,13.3498,95.35553,0.2170478,3.721021,2.076869,5,8.885271
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.4832,2.4832,0,-1,0,2.4832,75.6091,0,0,0,1.877525,2.613895,2.4832,0,0,0.6853998,10.00841,0,0.7363697,-0.7363697,12.5736,89.81124,0.2170478,2.73152,1.50202,0,11.88594
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.044462,1.044462,0,0,0,1.044462,71.92346,0,0,0,0.7512129,1.099433,1.044462,0,0,1.503588,9.272045,0,0.3482203,-0.3482203,12.20654,87.18941,0.2170478,1.148908,0.6009703,0,10.02326
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.405094,2.405094,0,0,0,2.405094,35.17859,0,4.440892E-16,0,0.846078,2.531678,2.405094,0,0,1.8905,8.923824,0,1.6856,-1.6856,10.42976,74.49817,0.2170478,2.645603,0.6768624,0,9.769902
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.763389,7.238225,0.5839761,0,0.5839761,10.98377,78.45536,0.2169848,0,0.4671809,0,7.822201
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.292999,3.292999,5,0,1.53,3.292999,3.329196,0,0,0,0.1096304,0,0,1.707001,1.621651,3.179413,7.763803,1.731282,0,1.731282,12.62621,90.18703,0.2170711,3.622299,0.08770432,5,7.873433
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.857261,3.33,0,-1,0,3.33,0,0,0.5272614,0.9129875,0,3.505263,3.33,0,0,1.448131,9.321957,0,3.505263,-3.505263,8.931338,63.79515,0.2170711,4.242988,0,0,9.321957
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.342868,5.816693,0,0,0,8.931338,63.79515,0.2170711,0,0,0,5.816693
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.062063,1.062063,0,-1,0,1.062063,0,0,0,0,0,1.117961,1.062063,0,0,5.342868,5.816693,0,1.117961,-1.117961,7.752904,55.37778,0.2170711,1.168269,0,0,5.816693
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.7548754,0.7548754,0,-1,0,0.7548754,0,0,1.110223E-16,0,0,0.7946057,0.7548754,0,0,6.585046,4.698732,0,0.7946057,-0.7946057,6.915317,49.39502,0.2170711,0.830363,0,0,4.698732
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.361817,1.361817,0,-1,0,1.361817,0,0,0,0,0,1.433492,1.361817,0,0,7.467941,3.904127,0,1.433492,-1.433492,5.404284,38.60195,0.2170711,1.497999,0,0,3.904127
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.089416,1.089416,0,-1,0,1.089416,0,0,2.220446E-16,0,0,1.146753,1.089416,0,0,9.06071,2.470635,0,1.146753,-1.146753,4.1955,29.96779,0.2170711,1.198357,0,0,2.470635
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5212469,0.5212469,0,-1,0,0.5212469,0,0,1.110223E-16,0,0,0.548681,0.5212469,0,0,10.33488,1.323882,0,0.548681,-0.548681,3.617139,25.83666,0.2170711,0.5733716,0,0,1.323882
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3647801,0.3647801,0,-1,0,0.3647801,0,0,5.551115E-17,0,0,0.383979,0.3647801,0,0,10.94453,0.775201,0,0.383979,-0.383979,3.21239,22.94559,0.2170711,0.4012581,0,0,0.775201
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3630131,0.3630131,0,-1,0,0.3630131,0,0,0,0.02765357,0,0.3821191,0.3630131,0,0,11.37117,0.391222,0,0.3821191,-0.3821191,2.809601,20.06854,0.2170711,0.3993144,0,0,0.391222
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79575,0.009102888,0,0,0,2.809601,20.06854,0.2170711,0,0,0,0.009102888
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4751222,0.4751222,3.980385,0,1.251645,0.4751222,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.79575,0.009102888,3.33,0,3.33,5.968716,42.6336,0.2171234,0.5226344,0,5,0.009102888
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.465746,3.006103,3.405015,0,3.405015,9.198997,65.70699,0.217096,0,0.06001214,5,3.081118
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.488798,1.488798,4.593168,0,1.418935,1.488798,64.28017,4.440892E-16,0,0,0.9570017,0,0,3.10437,2.949152,5.060731,6.070617,3.906153,0,3.906153,12.9047,92.17624,0.2171781,1.637677,0.7656014,5,7.027618
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0.677564,0,0,1.832142,0,0,0,0,1.154577,9.586154,1.154577,0,1.154577,14.00003,100,0.2170543,0,1.465713,0,11.4183
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.187967,2.187967,0,-1,0,2.187967,103.517,0,0,0,2.264917,2.303123,2.187967,0,0,0,10.62527,0,0.03820619,-0.03820619,13.95975,99.71233,0.2170543,2.406764,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.153062,1.153062,0,0,0,1.153062,284.3228,2.022217,0,0,3.278418,1.21375,1.153062,0,0,0.04245132,10.58707,0.04245132,0,0.04245132,14.00003,100,0.2170497,1.268368,2.622735,0,13.86549
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.558908,3.558908,1.25,0,0.50625,3.558908,111.8433,1.549971,0,0,3.9804,2.430429,2.308908,0,0,0,10.62527,0,0,0,14.00003,100,0.2170497,3.914798,3.18432,5,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,5.113249,5.113249,1.994269,0,0.7094353,5.113249,64.20844,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2170497,5.624573,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,6.739616,6.739616,3.409616,0,1.095825,6.739616,58.18066,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170497,7.413578,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.818079,1.818079,0,-1,0,1.818079,162.6943,1.044144,0,0,2.957911,1.913767,1.818079,0,0,0,10.62527,0,0,0,14.00003,100,0.2170497,1.999887,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.553777,3.553777,1.474242,0,0.567468,3.553777,61.596,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2170497,3.909155,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1740352,0.1740352,0,0,0,0.1740352,675.6057,0.9925967,0,0,1.175792,0.183195,0.1740352,0,0,0,10.62527,0,0,0,14.00003,100,0.2170497,0.1914387,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.888202,2.888202,0,0,0,2.888202,23.7241,0,0,0,0.6851999,3.040212,2.888202,0,0,0,10.62527,0,2.355012,-2.355012,11.51763,82.2686,0.2170497,3.177022,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.331707,4.331707,5,0,1.53,4.331707,3.209006,0,0,0,0.1390047,0,0,0.6682929,0.6348783,2.61668,8.270262,0.773883,0,0.773883,12.2518,87.51266,0.2170866,4.764878,0.1112038,5,8.409266
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.439862,1.439862,0,-1,0,1.439862,0,0,2.220446E-16,0,0,1.515645,1.439862,0,0,1.842797,8.966757,0,1.515645,-1.515645,10.65417,76.10104,0.2170866,1.583849,0,0,8.966757
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.526847,7.451112,0,0,0,10.65417,76.10104,0.2170866,0,0,0,7.451112
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5811027,0.5811027,0,-1,0,0.5811027,0,0,1.110223E-16,0,0,0.6116871,0.5811027,0,0,3.526847,7.451112,0,0.6116871,-0.6116871,10.00939,71.49551,0.2170866,0.639213,0,0,7.451112
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2664895,0.2664895,0,-1,0,0.2664895,0,0,0,0,0,0.2805153,0.2664895,0,0,4.206499,6.839425,0,0.2805153,-0.2805153,9.713703,69.38346,0.2170866,0.2931384,0,0,6.839425
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3742756,0.3742756,0,-1,0,0.3742756,0,0,5.551115E-17,0,0,0.3939743,0.3742756,0,0,4.518183,6.55891,0,0.3939743,-0.3939743,9.298418,66.41714,0.2170866,0.4117032,0,0,6.55891
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.9005739,0.9005739,0,-1,0,0.9005739,0,0,1.110223E-16,0,0,0.9479725,0.9005739,0,0,4.955932,6.164936,0,0.9479725,-0.9479725,8.299168,59.27965,0.2170866,0.9906313,0,0,6.164936
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.002176,1.002176,0,-1,0,1.002176,0,0,2.220446E-16,0,0,1.054923,1.002176,0,0,6.009235,5.216963,0,1.054923,-1.054923,7.187181,51.33691,0.2170866,1.102394,0,0,5.216963
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5378065,0.5378065,0,-1,0,0.5378065,0,0,0,0,0,0.566112,0.5378065,0,0,7.181371,4.16204,0,0.566112,-0.566112,6.590447,47.07452,0.2170866,0.5915871,0,0,4.16204
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8062181,0.8062181,0,-1,0,0.8062181,0,0,0,0,0,0.8486506,0.8062181,0,0,7.810384,3.595928,0,0.8486506,-0.8486506,5.69589,40.68485,0.2170866,0.8868399,0,0,3.595928
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3274124,0.3274124,0,-1,0,0.3274124,0,0,5.551115E-17,0,0,0.3446447,0.3274124,0,0,8.753329,2.747277,0,0.3446447,-0.3446447,5.332603,38.08995,0.2170866,0.3601537,0,0,2.747277
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.356448,1.356448,0,0,0,1.356448,0,0,0,0,0,1.42784,1.356448,0,0,9.136268,2.402633,0,1.42784,-1.42784,3.827528,27.33943,0.2170866,1.492093,0,0,2.402633
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.9415896,0.9415896,4.446853,0,1.378991,0.9415896,8.699057,4.440892E-16,0,0,0.08190942,0,0,3.505263,3.33,10.72276,0.9747928,3.411909,0,3.411909,7.064349,50.45953,0.2171995,1.035749,0.06552754,5,1.056702
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.343533,1.343533,4.617195,0,1.425494,1.343533,23.20904,0,0,0,0.3118212,0,0,3.273661,3.109978,7.310848,4.045511,3.421799,0,3.421799,10.31055,73.64666,0.2173364,1.477886,0.249457,5,4.357332
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,8.143644,8.143644,5,0,1.53,8.143644,9.249826,0,0,0.6280091,0.753273,3.3091,3.143645,0,0,3.889048,7.125131,0,2.555827,-2.555827,7.616475,54.40329,0.2173364,8.958009,0.6026184,5,7.878404
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.199224,3.33,0,-1,0,3.33,45.81496,0,1.869224,2.389146,1.525638,3.505263,3.33,0,0,6.728856,4.569304,0,1.979625,-1.979625,5.529767,39.49826,0.2173364,5.719146,1.22051,0,6.094942
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,6.005692,6.005692,5,0,1.53,6.005692,31.22141,0,0,0,1.875062,1.058624,1.005693,0,0,8.928439,2.589679,0.816438,0,0.816438,6.304308,45.03068,0.2173648,6.606262,1.500049,5,4.464741
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.884581,1.884581,5,0,1.53,1.884581,80.68453,0,0,0,1.520565,0,0,3.115419,2.959648,8.112001,3.324473,4.480213,0,4.480213,10.55461,75.38993,0.2174451,2.073039,1.216452,5,4.845039
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,5.107322,5.107322,5,0,1.53,5.107322,61.95401,0,0,0,3.164191,0.1129709,0.1073224,0,0,3.631788,7.356666,3.05122,0,3.05122,13.44925,96.0659,0.2175509,5.618054,2.531353,5,10.52086
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.716422,1.716422,0,0,0,1.716422,152.9576,0.2380697,0,0,2.625397,1.80676,1.716422,0,0,0.5805674,10.10276,0.5805674,0,0.5805674,14.00003,100,0.217489,1.888065,2.100318,0,12.72816
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,5.827872,3.33,0,-1,0,3.33,87.02388,0,2.497872,3.080659,2.897895,3.505263,3.33,0,0,0,10.62527,0,0.6073679,-0.6073679,13.35981,95.42699,0.217489,6.410659,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.599389,3.599389,3.131511,0,1.019903,3.599389,32.43205,0,0,0,1.167355,0.4925022,0.4678771,0,0,0.6748532,10.01791,0.6748532,0,0.6748532,14.00003,100,0.2175124,3.959327,0.9338843,5,11.18526
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.156579,3.156579,2.257966,0,0.7814248,3.156579,29.96624,0,0,0,0.9459081,0.9459081,0.8986127,0,0,0,10.62527,0,0,0,14.00003,100,0.2175124,3.472237,0.7567265,5,11.57118
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,5.037506,5.037506,4.480815,0,1.388263,5.037506,11.63255,0,8.881784E-16,0,0.5859907,0.5859907,0.5566911,0,0,0,10.62527,0,0,0,14.00003,100,0.2175124,5.541257,0.4687925,5,11.21126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,5.457979,5.457979,5,0,1.53,5.457979,2.674243,0,0,0,0.1459596,0.4820833,0.4579791,0,0,0,10.62527,0,0.3361237,-0.3361237,13.64572,97.46925,0.2175124,6.003777,0.1167677,5,10.77123
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,11.34593,3.33,0,-1,0,3.33,0,0,8.015927,9.15052,0,3.505263,3.33,0,0,0.3734708,10.28915,0,3.505263,-3.505263,9.95085,71.07736,0.2175124,12.48052,0,0,10.28915
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,9.447531,3.33,0,-1,0,3.33,0,0,6.117531,7.062284,0,3.505263,3.33,0,0,4.268208,6.783887,0,3.505263,-3.505263,6.255979,44.68547,0.2175124,10.39228,0,0,6.783887
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,7.984339,3.114693,0,-1,0,3.114693,0,0,4.869646,5.66808,0,3.278624,3.114693,0,0,8.162945,3.278624,0,3.278624,-3.278624,2.800006,20,0.2175124,8.782773,0,0,3.278624
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175124,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3866391,0,0,-1,0,0,0,0,0.3866391,0.425303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175124,0.425303,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.84401,0,0,-1,0,0,0,0,1.84401,2.028411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175124,2.028411,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5128165,0,0,-1,0,0,0,0,0.5128165,0.5640982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175124,0.5640982,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.641899,0,0,-1,0,0,0,0,0.641899,0.706089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175124,0.706089,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.6948755,0,0,-1,0,0,0,0,0.6948755,0.7643631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175124,0.7643631,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1217098,0,0,-1,0,0,0,0,0.1217098,0.1338808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175124,0.1338808,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.4751589,0.4751589,3.980422,0,1.251655,0.4751589,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175632,0.5226747,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.6890839,0.6890839,4.194347,0,1.310057,0.6890839,13.95035,4.440892E-16,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2176353,0.7579923,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004561546,0.004561546,3.509825,0,1.123182,0.004561546,17175.24,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.2175331,0.005017701,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,3.007878,3.007878,0,0,0,3.007878,48.68047,0,0,0,1.464249,3.166188,3.007878,0,0,0.936274,9.782628,0,1.701938,-1.701938,11.3178,80.84126,0.2175331,3.308666,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1380149,0.1380149,0,-1,0,0.1380149,2119.952,0,0,0,2.92585,0.1452788,0.1380149,0,0,2.827317,8.080689,2.780571,0,2.780571,13.95568,99.68324,0.2172388,0.1518164,2.34068,0,11.00654
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,4.113541,4.113541,1.25,0,0.50625,4.113541,85.34602,0.4497441,0,0,3.510743,3.014253,2.863541,0,0,0.04674576,10.5832,0.04674576,0,0.04674576,14.00003,100,0.2172339,4.524895,2.808594,5,14.09395
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.304883,2.304883,0,0,0,2.304883,154.7292,1.140135,0,0,3.566328,2.426193,2.304883,0,0,0,10.62527,0,0,0,14.00003,100,0.2172339,2.535372,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172339,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.195389,3.195389,1.25,0,0.50625,3.195389,101.6863,1.201493,0,0,3.249272,2.047778,1.945389,0,0,0,10.62527,0,0,0,14.00003,100,0.2172339,3.514928,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,8.253752,3.33,0,-1,0,3.33,76.42225,4.440892E-16,4.923752,5.749127,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2172339,9.079126,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.7570495,0.7570495,0,0,0,0.7570495,318.1952,0.5448875,0,0,2.408895,0.7968943,0.7570495,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2171212,0.8327545,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.261472,1.261472,0,0,0,1.261472,92.91451,0,0,0,1.172091,1.327866,1.261472,0,0,0,10.62527,0,0.1557748,-0.1557748,13.83583,98.82714,0.2171212,1.38762,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,6.045495,6.045495,5,0,1.53,6.045495,14.47685,4.440892E-16,0,0,0.8751975,1.100521,1.045495,0,0,0.1730832,10.4695,0,0.2253234,-0.2253234,13.59832,97.13063,0.2171212,6.650044,0.700158,5,11.3447
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.55302,2.55302,0,0,0,2.55302,5.538225,0,0,0,0.141392,2.687389,2.55302,0,0,0.4234425,10.24418,0,2.545997,-2.545997,10.9146,77.96127,0.2171212,2.808321,0.1131136,0,10.38557
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252328,7.698179,0,0,0,10.9146,77.96127,0.2171212,0,0,0,7.698179
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.283834,3.33,0,-1,0,3.33,0,0,3.953834,4.682217,0,3.505263,3.33,0,0,3.252328,7.698179,0,3.505263,-3.505263,7.219727,51.56937,0.2171212,8.012218,0,0,7.698179
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,6.650058,3.33,0,-1,0,3.33,0,0,3.320059,3.985064,0,3.505263,3.33,0,0,7.147065,4.192916,0,3.505263,-3.505263,3.524855,25.17749,0.2171212,7.315064,0,0,4.192916
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.5818156,0.5818156,0,-1,0,0.5818156,0,0,0,0,0,0.6124375,0.5818156,0,0,11.0418,0.6876526,0,0.6124375,-0.6124375,2.879289,20.56631,0.2171212,0.6399972,0,0,0.6876526
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72229,0.07521509,0,0,0,2.879289,20.56631,0.2171212,0,0,0,0.07521509
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.295267,0.07145434,0,-1,0,0.07145434,0,0,1.223812,1.353339,0,0.07521509,0.07145434,0,0,11.72229,0.07521509,0,0.07521509,-0.07521509,2.800006,20,0.2171212,1.424793,0,0,0.07521509
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2529836,0,0,-1,0,0,0,0,0.2529836,0.2782819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171212,0.2782819,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.9955372,0,0,-1,0,0,0,0,0.9955372,1.095091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171212,1.095091,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.730472,0,0,-1,0,0,0,0,0.730472,0.8035192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171212,0.8035192,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.8318279,0,0,-1,0,0,0,0,0.8318279,0.9150107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171212,0.9150107,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7114661,0.7114661,4.216729,0,1.316167,0.7114661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172071,0.7826127,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.505438,1.505438,4.771682,0,1.467669,1.505438,7.13694,0,0,0,0.1074422,0,0,3.266244,3.102931,8.475861,2.997,3.210374,0,3.210374,9.004749,64.3195,0.2173643,1.655982,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,5.049699,5.049699,5,0,1.53,5.049699,12.42561,0,0,0,0.6274557,0.05231458,0.04969885,0,0,5.265487,5.886336,0.5751411,0,0.5751411,9.550376,68.21684,0.217384,5.554669,0.5019646,5,6.513792
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.725814,3.725814,5,0,1.53,3.725814,35.66886,0,0,0,1.328955,0,0,1.274186,1.210477,4.690345,6.403963,2.539432,0,2.539432,11.95949,85.42477,0.2174892,4.098395,1.063164,5,7.732919
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.932014,1.932014,0,-1,0,1.932014,118.8145,0,0,0,2.295513,2.033699,1.932014,0,0,2.150913,8.689452,0.261814,0,0.261814,12.20787,87.19891,0.2174617,2.125216,1.836411,0,10.98497
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4245345,0.4245345,0,0,0,0.4245345,841.2014,1.235212,0,0,3.57119,0.4468784,0.4245345,0,0,1.889099,8.925085,1.889099,0,1.889099,14.00003,100,0.2172631,0.4669879,2.856952,0,12.49627
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,7.065662,7.065662,3.735662,0,1.184836,7.065662,52.05553,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2172631,7.772228,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.7511903,0.7511903,0,0,0,0.7511903,490.5944,2.894571,0,0,3.685297,0.7907267,0.7511903,0,0,0,10.62527,0,0,0,14.00003,100,0.2172631,0.8263093,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,2.010004,2.010004,0,0,0,2.010004,181.7338,1.537064,0,0,3.652858,2.115794,2.010004,0,0,0,10.62527,0,0,0,14.00003,100,0.2172631,2.211004,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,4.917807,3.33,0,-1,0,3.33,77.83851,0,1.587807,2.079587,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2172631,5.409587,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2171566,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171566,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,5.803376,5.803376,5,0,1.53,5.803376,9.019281,0,0,0,0.5234229,0.8456594,0.8033764,0,0,0,10.62527,0,0.3222365,-0.3222365,13.66036,97.57381,0.2171566,6.383714,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.081145,2.081145,0,0,0,2.081145,6.585025,0,0,0,0.1370439,2.190678,2.081145,0,0,0.3580406,10.30304,0,2.053635,-2.053635,11.49564,82.11155,0.2171566,2.289259,0.1096351,0,10.44008
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,9.537243,3.33,0,-1,0,3.33,0,0,6.207242,7.160967,0,3.505263,3.33,0,0,2.639857,8.249403,0,3.505263,-3.505263,7.800768,55.71966,0.2171566,10.49097,0,0,8.249403
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.827449,3.33,0,-1,0,3.33,0,0,3.497449,4.180194,0,3.505263,3.33,0,0,6.534594,4.74414,0,3.505263,-3.505263,4.105896,29.32777,0.2171566,7.510194,0,0,4.74414
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.780304,1.176933,0,-1,0,1.176933,0,0,2.603371,2.981402,0,1.238877,1.176933,0,0,10.42933,1.238877,0,1.238877,-1.238877,2.800006,20,0.2171566,4.158335,0,0,1.238877
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.8877998,0,0,-1,0,0,0,0,0.8877998,0.9765798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171566,0.9765798,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.397363,0,0,-1,0,0,0,0,1.397363,1.537099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171566,1.537099,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.8121332,0,0,-1,0,0,0,0,0.8121332,0.8933465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171566,0.8933465,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1218982,0,0,-1,0,0,0,0,0.1218982,0.134088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171566,0.134088,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4920292,0,0,-1,0,0,0,0,0.4920292,0.5412321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171566,0.5412321,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.25504,0,0,-1,0,0,0,0,1.25504,1.380544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171566,1.380544,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2301301,0,0,-1,0,0,0,0,0.2301301,0.2531432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171566,0.2531432,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171566,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.5868591,0.5868591,4.092122,0,1.282149,0.5868591,15.35493,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2172142,0.6455451,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,3.025692,3.025692,5,0,1.53,3.025692,28.97616,0,0,0,0.8767294,0,0,1.974308,1.875593,8.385749,3.078101,2.752322,0,2.752322,8.65569,61.82624,0.2173364,3.328261,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,7.193153,7.193153,5,0,1.53,7.193153,25.48926,0,0,0,1.833482,2.308582,2.193153,0,0,5.633426,5.555191,0,0.4751007,-0.4751007,8.15489,58.2491,0.2173364,7.912468,1.466785,5,7.388672
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,6.161316,5.08009,2.801153,0,2.801153,10.8123,77.23055,0.2170435,0,2.240922,0,7.881243
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.777955,2.777955,0,0,0,2.777955,107.5519,0,0,0,2.987743,2.924163,2.777955,0,0,3.360163,7.601128,0.06357977,0,0.06357977,10.87261,77.66138,0.2170369,3.05575,2.390194,0,10.58887
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,4.894067,4.894067,4.136624,0,1.294298,4.894067,83.65009,0,0,0,4.093892,0.7973084,0.757443,0,0,3.296583,7.65835,3.296583,0,3.296583,14.00003,100,0.217068,5.383474,3.275113,5,11.75224
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217068,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217068,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217068,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.811388,2.811388,0,0,0,2.811388,70.33279,0,0,0,1.977327,2.959356,2.811388,0,0,0,10.62527,0,0.9820282,-0.9820282,12.96488,92.60609,0.217068,3.092527,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.660683,2.660683,0,0,0,2.660683,65.48065,0,0,0,1.742233,2.800719,2.660683,0,0,1.091142,9.643246,0,1.058487,-1.058487,11.84914,84.63652,0.217068,2.926752,1.393786,0,11.38548
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.73545,3.73545,4.981004,0,1.524814,3.73545,25.59609,0,0,0,0.9561292,0,0,1.245554,1.183276,2.267239,8.58476,2.139405,0,2.139405,13.87875,99.13377,0.2171587,4.108995,0.7649034,5,9.540889
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.02056038,0,0,0.1483936,0,0,0,0,0.1278332,10.51022,0.1278332,0,0.1278332,14.00003,100,0.2171454,0,0.1187148,0,10.65862
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.626647,3.33,0,-1,0,3.33,0,0,0.2966473,0.659312,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2171454,3.989312,0,0,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,7.702664,3.33,0,-1,0,3.33,0,0,4.372664,5.142931,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2171454,8.472931,0,0,7.120011
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.633771,3.33,0,-1,0,3.33,0,0,0.3037707,0.6671478,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2171454,3.997148,0,0,3.614748
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.7854268,0.1040105,0,-1,0,0.1040105,0,0,0.6814163,0.759959,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2171454,0.8639695,0,0,0.1094847
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.9062968,0,0,-1,0,0,0,0,0.9062968,0.9969265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171454,0.9969265,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4006808,0,0,-1,0,0,0,0,0.4006808,0.4407488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171454,0.4407488,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.368252,0,0,-1,0,0,0,0,0.368252,0.4050772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171454,0.4050772,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.199415,0,0,-1,0,0,0,0,1.199415,1.319356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171454,1.319356,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.4875416,0,0,-1,0,0,0,0,0.4875416,0.5362957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171454,0.5362957,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.209042,0,0,-1,0,0,0,0,1.209042,1.329947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171454,1.329947,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2740088,0.2740088,3.779272,0,1.196741,0.2740088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171665,0.3014097,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.608672,1.608672,4.852815,0,1.489819,1.608672,6.065139,0,0,0,0.09756821,0,0,3.244143,3.081936,8.475861,2.997,3.179504,0,3.179504,8.975463,64.11032,0.2173204,1.76954,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.772375,2.772375,5,0,1.53,2.772375,25.30306,0,0,0,0.7014958,0,0,2.227625,2.116244,5.296356,5.858553,2.81774,0,2.81774,11.64861,83.20416,0.2174472,3.049612,0.5611966,5,6.560049
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.445726,1.445726,0,0,0,1.445726,55.24941,0,2.220446E-16,0,0.7987553,1.521817,1.445726,0,0,2.478617,8.394519,0,0.7230619,-0.7230619,10.88643,77.76007,0.2174472,1.590299,0.6390042,0,9.193274
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.293713,3.293713,0,-1,0,3.293713,39.81775,0,0,0.2930844,1.311482,3.467067,3.293713,0,0,3.282019,7.671457,0,2.155584,-2.155584,8.614246,61.53021,0.2174472,3.623084,1.049186,0,8.98294
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1694192,0.1694192,0,0,0,0.1694192,996.5441,0,0,0,1.688337,0.1783359,0.1694192,0,0,5.677112,5.515873,1.510001,0,1.510001,10.04676,71.76242,0.2172905,0.1863611,1.350669,0,7.20421
