Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,6.452199,6.452199,5,0,1.53,6.452199,24.99478,0,0,0,1.612713,1.52863,1.452199,0,0,4.167111,6.874874,0.08408277,0,0.08408277,10.12653,72.33219,0.2172933,7.097418,1.29017,5,8.487587
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.214942,2.214942,3.092661,0,1.009296,2.214942,142.6274,0,0,0,3.159114,0,0,0.8777186,0.8338327,4.083028,6.950549,3.992947,0,3.992947,13.91457,99.38958,0.2171462,2.436437,2.527291,5,10.10966
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.685316,3.685316,1.669342,0,0.6207303,3.685316,60.02633,3.053113E-16,0,0,2.21216,2.122078,2.015975,0,0,0.09008165,10.5442,0.09008165,0,0.09008165,14.00003,100,0.2171493,4.053848,1.769728,5,12.75636
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,4.868689,3.33,0,-1,0,3.33,66.6503,0,1.538689,2.025558,2.219455,3.505263,3.33,0,0,0,10.62527,0,1.285808,-1.285808,12.64467,90.31887,0.2171493,5.355558,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.4123932,0,0,1.841069,0,0,0,0,1.428676,9.339466,1.428676,0,1.428676,14.00003,100,0.2170016,0,1.472855,0,11.18054
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.882311,2.882311,0,0,0,2.882311,42.50727,0,4.440892E-16,0,1.225191,3.034011,2.882311,0,0,0,10.62527,0,1.80882,-1.80882,12.09336,86.381,0.2170016,3.170542,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,2.0098,8.816454,0.4292341,0,0.4292341,12.50057,89.28962,0.2169573,0,0.3433872,0,9.245688
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,6.823766,6.823766,5,0,1.53,6.823766,0.6917496,0,8.881784E-16,0,0.04720338,1.919753,1.823766,0,0,1.580566,9.202765,0,1.87255,-1.87255,10.52673,75.19078,0.2169573,7.506142,0.0377627,5,9.249969
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.512235,2.512235,0,-1,0,2.512235,0,0,4.440892E-16,0,0,2.644458,2.512235,0,0,3.661177,7.330215,0,2.644458,-2.644458,7.739227,55.28008,0.2169573,2.763459,0,0,7.330215
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.296225,2.296225,0,-1,0,2.296225,0,0,0,0,0,2.417079,2.296225,0,0,6.599463,4.685757,0,2.417079,-2.417079,5.191402,37.08137,0.2169573,2.525848,0,0,4.685757
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.285107,2.268678,0,0,0,5.191402,37.08137,0.2169573,0,0,0,2.268678
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.943349,1.943349,0,-1,0,1.943349,0,0,0,0,0,2.045631,1.943349,0,0,9.285107,2.268678,0,2.045631,-2.045631,3.035118,21.67937,0.2169573,2.137684,0,0,2.268678
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55803,0.2230469,0,0,0,3.035118,21.67937,0.2169573,0,0,0,0.2230469
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.183011,0.2118946,0,-1,0,0.2118946,0,0,0.9711168,1.089418,0,0.2230469,0.2118946,0,0,11.55803,0.2230469,0,0.2230469,-0.2230469,2.800006,20,0.2169573,1.301313,0,0,0.2230469
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4288414,0,0,-1,0,0,0,0,0.4288414,0.4717256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169573,0.4717256,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2275375,0,0,-1,0,0,0,0,0.2275375,0.2502912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169573,0.2502912,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.8796245,0,0,-1,0,0,0,0,0.8796245,0.967587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169573,0.967587,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.8013383,0,0,-1,0,0,0,0,0.8013383,0.8814721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169573,0.8814721,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4495314,0.4495314,3.954795,0,1.244659,0.4495314,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170038,0.4944846,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.6123598,0.6123598,4.117623,0,1.289111,0.6123598,7.89005,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.2170687,0.6735957,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.625381,2.625381,5,0,1.53,2.625381,30.57953,-4.440892E-16,0,0,0.8028294,0,0,2.374619,2.255888,5.097545,6.037484,3.058717,0,3.058717,12.06583,86.1843,0.217205,2.88792,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.216342,2.216342,0,0,0,2.216342,64.61624,0,4.440892E-16,0,1.432117,2.332992,2.216342,0,0,2.038828,8.790329,0,0.9008748,-0.9008748,11.11622,79.40142,0.217205,2.437977,1.145694,0,10.22245
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.245908,2.245908,0,-1,0,2.245908,94.27701,0,0,0,2.117375,2.364114,2.245908,0,0,3.0398,7.889454,0,0.2467388,-0.2467388,10.85614,77.54367,0.217205,2.470499,1.6939,0,10.00683
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.693223,1.693223,0,0,0,1.693223,195.1447,0,0,0,3.304236,1.78234,1.693223,0,0,3.313954,7.642715,1.521896,0,1.521896,12.29993,87.85648,0.2170485,1.862546,2.643389,0,10.94695
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,6.101376,6.101376,4.536416,0,1.403441,6.101376,56.37065,0,0,0,3.439385,1.647327,1.56496,0,0,1.792058,9.012422,1.792058,0,1.792058,14.00003,100,0.2171088,6.711514,2.751508,5,12.45181
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171088,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171088,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.326688,2.326688,0,-1,0,2.326688,127.5997,0.5197029,0,0,2.968848,2.449146,2.326688,0,0,0,10.62527,0,0,0,14.00003,100,0.2171088,2.559357,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5238116,0.5238116,0,0,0,0.5238116,402.8799,1.558951,0,0,2.110332,0.5513807,0.5238116,0,0,0,10.62527,0,0,0,14.00003,100,0.2171088,0.5761928,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,5.104324,5.104324,3.458292,0,1.109114,5.104324,33.94505,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2171088,5.614757,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2139948,0.2139948,0,0,0,0.2139948,457.3081,0.7533581,0,0,0.9786158,0.2252577,0.2139948,0,0,0,10.62527,0,0,0,14.00003,100,0.2171088,0.2353943,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,7.747461,7.747461,5,0,1.53,7.747461,1.958551,0,0,0.1922074,0.151738,2.892065,2.747461,0,0,0,10.62527,0,2.740326,-2.740326,11.11147,79.36749,0.2171088,8.522207,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.166695,3.33,0,-1,0,3.33,0,0,2.836695,3.453364,0,3.505263,3.33,0,0,3.044807,7.884948,0,3.505263,-3.505263,7.416598,52.9756,0.2171088,6.783364,0,0,7.884948
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.197315,0.197315,0,-1,0,0.197315,0,0,2.775558E-17,0,0,0.2077,0.197315,0,0,6.939544,4.379684,0,0.2077,-0.2077,7.197663,51.41178,0.2171088,0.2170465,0,0,4.379684
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.233271,3.233271,0,-1,0,3.233271,0,0,4.440892E-16,0.2265982,0,3.403443,3.233271,0,0,7.170322,4.171985,0,3.403443,-3.403443,3.610119,25.78651,0.2171088,3.556598,0,0,4.171985
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6022296,0.6022296,0,-1,0,0.6022296,0,0,1.110223E-16,0,0,0.6339259,0.6022296,0,0,10.95193,0.7685413,0,0.6339259,-0.6339259,2.941903,21.01355,0.2171088,0.6624526,0,0,0.7685413
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.7760305,0.1278847,0,-1,0,0.1278847,0,0,0.6481459,0.725749,0,0.1346154,0.1278847,0,0,11.65629,0.1346154,0,0.1346154,-0.1346154,2.800006,20,0.2171088,0.8536336,0,0,0.1346154
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3908849,0,0,-1,0,0,0,0,0.3908849,0.4299734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171088,0.4299734,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.259025,0,0,-1,0,0,0,0,1.259025,1.384927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171088,1.384927,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3667064,0,0,-1,0,0,0,0,0.3667064,0.403377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171088,0.403377,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.147263,0,0,-1,0,0,0,0,0.147263,0.1619893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171088,0.1619893,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.9461864,0,0,-1,0,0,0,0,0.9461864,1.040805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171088,1.040805,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171088,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.840356,0.840356,4.345619,0,1.351354,0.840356,2.836586,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2172084,0.9243916,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05335691,0.05335691,3.55862,0,1.136503,0.05335691,1648.934,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2171074,0.0586926,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.201031,3.201031,5,0,1.53,3.201031,44.82936,0,0,0,1.435002,0,0,1.798968,1.70902,4.242202,6.807292,3.144022,0,3.144022,12.9582,92.5584,0.2172376,3.521135,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.307365,0,0,2.405545,0,0,0,0,1.09818,9.636912,1.09818,0,1.09818,14.00003,100,0.2171254,0,1.924436,0,12.04246
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.06852479,0.06852479,0,0,0,0.06852479,5019.02,3.367142,0,0,3.439273,0.07213137,0.06852479,0,0,0,10.62527,0,0,0,14.00003,100,0.2171254,0.07537727,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,6.016712,6.016712,2.84969,0,0.9429654,6.016712,55.40746,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2171254,6.618383,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171254,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171254,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.770213,1.770213,0,-1,0,1.770213,182.4109,1.36568,0,0,3.229063,1.863382,1.770213,0,0,0,10.62527,0,0,0,14.00003,100,0.2171254,1.947235,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.167521,5.167521,2.227282,0,0.7730479,5.167521,59.8931,0,0,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2171254,5.684273,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.354236,3.354236,1.386371,0,0.5434793,3.354236,61.75584,0,0,0,2.071437,2.071437,1.967865,0,0,0,10.62527,0,0,0,14.00003,100,0.2171254,3.68966,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.90572,1.90572,0,0,0,1.90572,50.39731,0,0,0,0.9604313,2.006021,1.90572,0,0,0,10.62527,0,1.045589,-1.045589,12.89788,92.12753,0.2171254,2.096292,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.161766,9.579685,0.1508647,0,0.1508647,13.041,93.14983,0.21711,0,0.1206918,0,9.73055
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.010901,9.715464,0,0,0,13.041,93.14983,0.21711,0,0,0,9.715464
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.232195,2.232195,0,-1,0,2.232195,0,0,0,0,0,2.349679,2.232195,0,0,1.010901,9.715464,0,2.349679,-2.349679,10.56422,75.4586,0.21711,2.455414,0,0,9.715464
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.621655,7.365785,0,0,0,10.56422,75.4586,0.21711,0,0,0,7.365785
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.6389664,0.6389664,0,-1,0,0.6389664,0,0,0,0,0,0.6725962,0.6389664,0,0,3.621655,7.365785,0,0.6725962,-0.6725962,9.855246,70.39447,0.21711,0.702863,0,0,7.365785
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.368984,6.693188,0,0,0,9.855246,70.39447,0.21711,0,0,0,6.693188
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.364744,1.364744,0,-1,0,1.364744,0,0,2.220446E-16,0,0,1.436572,1.364744,0,0,4.368984,6.693188,0,1.436572,-1.436572,8.340965,59.57821,0.21711,1.501218,0,0,6.693188
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.9375065,0.9375065,0,-1,0,0.9375065,0,0,1.110223E-16,0,0,0.986849,0.9375065,0,0,5.965176,5.256616,0,0.986849,-0.986849,7.300735,52.148,0.21711,1.031257,0,0,5.256616
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.061675,4.269767,0,0,0,7.300735,52.148,0.21711,0,0,0,4.269767
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.111645,1.111645,0,-1,0,1.111645,0,0,0,0,0,1.170152,1.111645,0,0,7.061675,4.269767,0,1.170152,-1.170152,6.067286,43.33767,0.21711,1.222809,0,0,4.269767
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.361844,3.099615,0,0,0,6.067286,43.33767,0.21711,0,0,0,3.099615
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.212337,1.212337,0,0,0,1.212337,0,0,2.220446E-16,0,0,1.276144,1.212337,0,0,8.361844,3.099615,0,1.276144,-1.276144,4.722112,33.7293,0.21711,1.333571,0,0,3.099615
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1125949,0.1125949,0,0,0,0.1125949,13.98625,0,1.387779E-17,0,0.01574781,0.118521,0.1125949,0,0,9.779782,1.82347,0,0.1027732,-0.1027732,4.61378,32.9555,0.21711,0.1238544,0.01259825,0,1.839218
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.982835,3.982835,5,0,1.53,3.982835,25.14782,0,0,0,1.001596,0,0,1.017165,0.9663067,9.893974,1.720697,1.967903,0,1.967903,6.480696,46.29059,0.2171898,4.381118,0.8012769,5,2.722293
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.679559,4.679559,5,0,1.53,4.679559,45.70741,0,0,0,2.138905,0,0,0.3204411,0.304419,7.926072,3.49181,2.443324,0,2.443324,8.798637,62.84728,0.2172757,5.147515,1.711124,5,5.630715
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.483222,1.483222,0,-1,0,1.483222,206.1727,0,0,0,3.058,1.561286,1.483222,0,0,5.482748,5.690802,1.496713,0,1.496713,10.21854,72.98946,0.2171232,1.631544,2.4464,0,8.748801
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,5.023793,5.023793,5,0,1.53,5.023793,79.64301,0,0,0,4.001101,0.0250455,0.02379323,0,0,3.986034,7.037843,3.976055,0,3.976055,13.99056,99.93237,0.2171885,5.526173,3.20088,5,11.03894
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,4.922445,4.922445,1.592445,0,0.5997375,4.922445,85.3937,0.6882156,0,0,4.203458,3.505263,3.33,0,0,0.009979401,10.61629,0.009979401,0,0.009979401,14.00003,100,0.2171875,5.41469,3.362767,5,14.81975
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.373542,2.373542,0,0,0,2.373542,193.9927,2.106032,0,0,4.604497,2.498465,2.373542,0,0,0,10.62527,0,0,0,14.00003,100,0.2171875,2.610896,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.052131,1.052131,0,0,0,1.052131,413.2343,3.240262,0,0,4.347768,1.107507,1.052131,0,0,0,10.62527,0,0,0,14.00003,100,0.2171875,1.157345,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,6.038099,3.33,0,-1,0,3.33,103.3773,0,2.708099,3.311909,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2171875,6.641909,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.716732,3.716732,1.25,0,0.50625,3.716732,77.10345,0.1993921,0,0,2.865729,2.59656,2.466732,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.2171804,4.088405,2.292583,5,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,3.008616,3.008616,0,0,0,3.008616,61.2676,0,0,0,1.843307,3.166965,3.008616,0,0,0,10.62527,0,1.323657,-1.323657,12.60477,90.0339,0.2171804,3.309478,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.3029266,0.3029266,0,0,0,0.3029266,327.8995,0,0,0,0.9932947,0.3188701,0.3029266,0,0,1.47073,9.301617,0.6744246,0,0.6744246,13.24459,94.604,0.2171119,0.3332192,0.7946357,0,10.29491
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,6.487981,6.487981,5,0,1.53,6.487981,2.209774,4.440892E-16,0,0,0.1433697,1.566296,1.487981,0,0,0.7963058,9.908599,0,1.422926,-1.422926,11.74469,83.89048,0.2171119,7.136779,0.1146958,5,10.05197
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.089663,1.089663,0,-1,0,1.089663,0,0,0,0,0,1.147013,1.089663,0,0,2.377334,8.485673,0,1.147013,-1.147013,10.53563,75.25436,0.2171119,1.198629,0,0,8.485673
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651794,7.33866,0,0,0,10.53563,75.25436,0.2171119,0,0,0,7.33866
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.808732,3.33,0,-1,0,3.33,0,0,3.478731,4.159605,0,3.505263,3.33,0,0,3.651794,7.33866,0,3.505263,-3.505263,6.840761,48.86248,0.2171119,7.489604,0,0,7.33866
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2512658,0.2512658,0,-1,0,0.2512658,0,0,5.551115E-17,0,0,0.2644903,0.2512658,0,0,7.546531,3.833397,0,0.2644903,-0.2644903,6.561963,46.87107,0.2171119,0.2763924,0,0,3.833397
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.840409,3.568906,0,0,0,6.561963,46.87107,0.2171119,0,0,0,3.568906
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.7799917,0.7799917,0,-1,0,0.7799917,0,0,1.110223E-16,0,0,0.821044,0.7799917,0,0,7.840409,3.568906,0,0.821044,-0.821044,5.696507,40.68925,0.2171119,0.8579909,0,0,3.568906
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.75268,2.747862,0,0,0,5.696507,40.68925,0.2171119,0,0,0,2.747862
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5194291,0.5194291,0,-1,0,0.5194291,0,0,0,0,0,0.5467675,0.5194291,0,0,8.75268,2.747862,0,0.5467675,-0.5467675,5.120163,36.57252,0.2171119,0.571372,0,0,2.747862
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.5082553,0.5082553,0,-1,0,0.5082553,0,0,1.110223E-16,0,0,0.5350056,0.5082553,0,0,9.360199,2.201095,0,0.5350056,-0.5350056,4.556218,32.54435,0.2171119,0.5590808,0,0,2.201095
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6371859,0.6371859,0,-1,0,0.6371859,0,0,1.110223E-16,0,0,0.670722,0.6371859,0,0,9.95465,1.666089,0,0.670722,-0.670722,3.849215,27.49434,0.2171119,0.7009045,0,0,1.666089
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.018379,1.018379,4.523642,0,1.399954,1.018379,0,0,0,0,0,0,0,3.505263,3.33,10.6999,0.9953674,3.33,0,3.33,7.00833,50.0594,0.217238,1.120217,0,5,0.9953674
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,3.505263,0,1.121937,0,0,0,0,0,0.01667497,0,0,3.505263,3.33,7.369896,3.992368,3.346675,0,3.346675,10.18326,72.73746,0.217218,0,0.01333998,5,4.009042
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.403086,3.403086,5,0,1.53,3.403086,29.11766,0,0,0,0.9908989,0,0,1.596914,1.517069,4.023221,7.004375,2.507967,0,2.507967,12.56253,89.73219,0.2173229,3.743394,0.7927191,5,7.995274
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.102645,3.102645,2.893717,0,0.9549847,3.102645,55.92577,2.220446E-16,0,0,1.735178,0.219924,0.2089278,0,0,1.515254,9.261546,1.515254,0,1.515254,14.00003,100,0.2173729,3.412909,1.388142,5,10.99672
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.683772,2.683772,0,-1,0,2.683772,109.5437,0.1148811,0,0,2.939904,2.825023,2.683772,0,0,0,10.62527,0,0,0,14.00003,100,0.2173729,2.952149,2.351923,0,13.56518
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.519182,1.519182,0,0,0,1.519182,232.9929,1.940448,0,0,3.539587,1.599139,1.519182,0,0,0,10.62527,0,0,0,14.00003,100,0.2173729,1.6711,2.831669,0,14.16486
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.25652,1.25652,0,0,0,1.25652,267.3483,2.036632,0,0,3.359285,1.322653,1.25652,0,0,0,10.62527,0,0,0,14.00003,100,0.2173729,1.382172,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.814497,1.814497,0,0,0,1.814497,237.6637,2.402405,0,0,4.312402,1.909997,1.814497,0,0,0,10.62527,0,0,0,14.00003,100,0.2173729,1.995947,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.715627,1.715627,0,0,0,1.715627,232.0555,2.175284,0,0,3.981208,1.805923,1.715627,0,0,0,10.62527,0,0,0,14.00003,100,0.2173729,1.88719,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.480233,3.33,0,-1,0,3.33,112.7481,0.2492502,0.1502332,0.4982565,3.754513,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173729,3.828257,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.274943,4.274943,1.861536,0,0.6731992,4.274943,59.42603,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2173729,4.702437,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.452718,2.452718,0,0,0,2.452718,72.41209,0,0,0,1.776064,2.581808,2.452718,0,0,0,10.62527,0,0.8057441,-0.8057441,13.1507,93.93338,0.2173729,2.69799,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,5.027311,5.027311,4.972471,0,1.522485,5.027311,18.95641,2.220446E-16,0,0,0.9529975,0.05772631,0.05484,0,0,0.8952712,9.81953,0.8952712,0,0.8952712,14.00003,100,0.2174024,5.530043,0.762398,5,10.77253
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.2011077,0.2011077,0,0,0,0.2011077,78.22801,0,0,0,0.1573225,0.2116923,0.2011077,0,0,0,10.62527,0,0.05436976,-0.05436976,13.94272,99.59064,0.2174024,0.2212184,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.502584,3.33,0,-1,0,3.33,0,0,2.172585,2.722843,0,3.505263,3.33,0,0,0.06041084,10.5709,0,3.505263,-3.505263,10.24785,73.19875,0.2174024,6.052843,0,0,10.5709
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.043828,1.043828,0,-1,0,1.043828,0,0,2.220446E-16,0,0,1.098766,1.043828,0,0,3.955148,7.065641,0,1.098766,-1.098766,9.089644,64.9259,0.2174024,1.14821,0,0,7.065641
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.265629,1.265629,0,-1,0,1.265629,0,0,0,0,0,1.332241,1.265629,0,0,5.175999,5.966876,0,1.332241,-1.332241,7.685339,54.89517,0.2174024,1.392192,0,0,5.966876
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.533724,1.533724,0,-1,0,1.533724,0,0,2.220446E-16,0,0,1.614446,1.533724,0,0,6.656267,4.634634,0,1.614446,-1.614446,5.983563,42.73965,0.2174024,1.687096,0,0,4.634634
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.143481,1.143481,0,-1,0,1.143481,0,0,2.220446E-16,0,0,1.203664,1.143481,0,0,8.450096,3.020188,0,1.203664,-1.203664,4.714789,33.677,0.2174024,1.257829,0,0,3.020188
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.743383,1.725697,0,-1,0,1.725697,0,0,0.01768556,0.1920238,0,1.816523,1.725697,0,0,9.7875,1.816523,0,1.816523,-1.816523,2.800006,20,0.2174024,1.917721,0,0,1.816523
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.812047,0,0,-1,0,0,0,0,1.812047,1.993252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174024,1.993252,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174024,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.8364677,0,0,-1,0,0,0,0,0.8364677,0.9201145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174024,0.9201145,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.416526,0,0,-1,0,0,0,0,1.416526,1.558179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174024,1.558179,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2654531,0.2654531,3.770716,0,1.194406,0.2654531,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174213,0.2919984,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,1.018017,1.018017,4.52328,0,1.399855,1.018017,9.8759,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2175359,1.119819,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.821049,1.821049,4.877085,0,1.496444,1.821049,29.44162,0,0,0,0.5361465,0,0,3.056035,2.903233,5.045322,6.084485,3.43938,0,3.43938,12.4765,89.11766,0.2176904,2.003154,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.833689,3.833689,4.501837,0,1.394001,3.833689,23.54465,0,0,0,0.9026288,0,0,0.6681476,0.6347402,1.605942,9.179926,1.537369,0,1.537369,13.93497,99.53533,0.2177497,4.217058,0.7221031,5,10.08255
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.452825,1.452825,0,-1,0,1.452825,77.5752,0,0,0,1.127032,1.529289,1.452825,0,0,0.06857304,10.56356,0,0.4022575,-0.4022575,13.51096,96.50665,0.2177497,1.598108,0.9016256,0,11.69059
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.507133,1.507133,0,0,0,1.507133,96.27773,0,0,0,1.451033,1.586456,1.507133,0,0,0.5155259,10.1613,0,0.1354223,-0.1354223,13.36821,95.48702,0.2177497,1.657846,1.160827,0,11.61233
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.228452,2.228452,0,0,0,2.228452,121.7046,0,0,0,2.712129,2.345739,2.228452,0,0,0.6659951,10.02588,0.3663901,0,0.3663901,13.7158,97.96979,0.2177127,2.451297,2.169703,0,12.73801
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.027025,0,0,3.32663,0,0,0,0,0.299605,10.35563,0.299605,0,0.299605,14.00003,100,0.2176825,0,2.661304,0,13.68226
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.545569,1.545569,0,0,0,1.545569,201.1675,1.482268,0,0,3.109184,1.626915,1.545569,0,0,0,10.62527,0,0,0,14.00003,100,0.2176825,1.700126,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.740669,1.740669,0,-1,0,1.740669,197.5254,1.60598,0,0,3.438263,1.832283,1.740669,0,0,0,10.62527,0,0,0,14.00003,100,0.2176825,1.914736,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176825,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.219896,4.219896,2.93433,0,0.966072,4.219896,32.06779,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2176825,4.641885,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.8295436,0.8295436,0,0,0,0.8295436,90.37363,0,0,0,0.7496887,0.8732038,0.8295436,0,0,0,10.62527,0,0.1235151,-0.1235151,13.86983,99.07003,0.2176825,0.9124979,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,7.083277,7.083277,5,0,1.53,7.083277,1.555021,0,0,0,0.1101465,2.192924,2.083277,0,0,0.137239,10.50176,0,2.082777,-2.082777,11.67439,83.38834,0.2176825,7.791605,0.08811717,5,10.61191
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451436,8.418982,0,0,0,11.67439,83.38834,0.2176825,0,0,0,8.418982
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451436,8.418982,0,0,0,11.67439,83.38834,0.2176825,0,0,0,8.418982
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.915036,3.33,0,-1,0,3.33,0,0,0.5850362,0.9765399,0,3.505263,3.33,0,0,2.451436,8.418982,0,3.505263,-3.505263,7.97952,56.99646,0.2176825,4.30654,0,0,8.418982
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3559022,0.3559022,0,-1,0,0.3559022,0,0,5.551115E-17,0,0,0.3746338,0.3559022,0,0,6.346173,4.913719,0,0.3746338,-0.3746338,7.584621,54.17576,0.2176825,0.3914924,0,0,4.913719
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2889461,0.2889461,0,-1,0,0.2889461,0,0,5.551115E-17,0,0,0.3041538,0.2889461,0,0,6.762433,4.539085,0,0.3041538,-0.3041538,7.264015,51.88572,0.2176825,0.3178407,0,0,4.539085
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1849656,0.1849656,0,-1,0,0.1849656,0,0,2.775558E-17,0,0,0.1947006,0.1849656,0,0,7.100381,4.234931,0,0.1947006,-0.1947006,7.058783,50.41977,0.2176825,0.2034621,0,0,4.234931
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8073498,0.8073498,0,-1,0,0.8073498,0,0,0,0,0,0.8498419,0.8073498,0,0,7.316715,4.040231,0,0.8498419,-0.8498419,6.162971,44.02113,0.2176825,0.8880848,0,0,4.040231
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.6755549,0.6755549,0,-1,0,0.6755549,0,0,1.110223E-16,0,0,0.7111104,0.6755549,0,0,8.260983,3.190389,0,0.7111104,-0.7111104,5.413394,38.66703,0.2176825,0.7431104,0,0,3.190389
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.084155,1.084155,0,-1,0,1.084155,0,0,2.220446E-16,0,0,1.141215,1.084155,0,0,9.051106,2.479278,0,1.141215,-1.141215,4.210448,30.07457,0.2176825,1.19257,0,0,2.479278
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.149854,1.149854,0,-1,0,1.149854,0,0,0,0,0,1.210373,1.149854,0,0,10.31912,1.338063,0,1.210373,-1.210373,2.934603,20.96141,0.2176825,1.264839,0,0,1.338063
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66398,0.1276903,0,0,0,2.934603,20.96141,0.2176825,0,0,0,0.1276903
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.165972,1.165972,4.671235,0,1.440247,1.165972,2.018706,0,0,0,0.02353754,0,0,3.505263,3.33,11.66398,0.1276903,3.353538,0,3.353538,6.116048,43.68597,0.2178248,1.282569,0.01883003,5,0.1512278
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1957413,0.1957413,3.701005,0,1.175374,0.1957413,27.20976,4.440892E-16,0,0,0.05326073,0,0,3.505263,3.33,8.310445,3.145874,3.383261,0,3.383261,9.325691,66.61195,0.2178278,0.2153154,0.04260859,5,3.199135
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.360014,3.360014,5,0,1.53,3.360014,5.828035,0,0,0,0.1958228,0,0,1.639986,1.557987,4.927184,6.190809,1.75381,0,1.75381,10.9895,78.49628,0.217907,3.696015,0.1566582,5,6.386631
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,5.738439,3.33,0,-1,0,3.33,5.364237,0,2.408439,2.982283,0.1786291,3.505263,3.33,0,0,3.173374,7.769238,0,3.326634,-3.326634,7.482921,53.44933,0.217907,6.312283,0.1429033,0,7.947866
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,5.682718,5.682718,5,0,1.53,5.682718,5.566351,0,0,0,0.3163201,0.7186505,0.682718,0,0,6.869634,4.442604,0,0.4023305,-0.4023305,7.058827,50.42009,0.217907,6.25099,0.253056,5,4.758924
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.796927,2.796927,5,0,1.53,2.796927,29.48736,0,0,0,0.8247401,0,0,2.203073,2.092919,7.316668,4.040273,2.917659,0,2.917659,9.826762,70.19102,0.2180314,3.07662,0.659792,5,4.865013
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.877631,2.877631,5,0,1.53,2.877631,32.69715,0,0,0,0.9409032,0,0,2.122369,2.016251,4.399009,6.666166,2.957154,0,2.957154,12.63216,90.22957,0.2181556,3.165394,0.7527226,5,7.607069
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,5.533054,5.533054,5,0,1.53,5.533054,12.14754,0,0,0,0.6721297,0.5611097,0.5330543,0,0,1.441855,9.327605,0.11102,0,0.11102,12.73749,90.98187,0.2181591,6.08636,0.5377038,5,9.999735
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.77017,2.77017,0,-1,0,2.77017,11.29416,0,0,0,0.3128674,2.915968,2.77017,0,0,1.330835,9.427523,0,2.603101,-2.603101,9.993578,71.38255,0.2181591,3.047187,0.2502939,0,9.740391
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.432456,2.432456,0,0,0,2.432456,20.45186,0,4.440892E-16,0,0.4974825,2.56048,2.432456,0,0,4.223169,6.824422,0,2.062998,-2.062998,7.818987,55.8498,0.2181591,2.675702,0.397986,0,7.321905
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.988176,1.988176,0,0,0,1.988176,4.329731,0,0,0,0.08608266,2.092817,1.988176,0,0,6.515389,4.761424,0,2.006734,-2.006734,5.703704,40.74066,0.2181591,2.186993,0.06886613,0,4.847507
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,8.745093,2.75469,0.01166305,0,0.01166305,5.714769,40.81969,0.218158,0,0.009330438,0,2.766353
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,3.070735,3.070735,5,0,1.53,3.070735,5.392412,0,0,0,0.1655867,0,0,1.929265,1.832802,8.73343,2.765187,1.998389,0,1.998389,7.610607,54.36137,0.2182484,3.377808,0.1324693,5,2.930774
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,11.12365,3.33,0,-1,0,3.33,0,0,7.793647,8.906012,0,3.505263,3.33,0,0,6.735042,4.563737,0,3.505263,-3.505263,3.915735,27.96948,0.2182484,12.23601,0,0,4.563737
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.717845,1.00555,0,-1,0,1.00555,0,0,2.712295,3.08408,0,1.058474,1.00555,0,0,10.62978,1.058474,0,1.058474,-1.058474,2.800006,20,0.2182484,4.08963,0,0,1.058474
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,7.960244,0,0,-1,0,0,0,0,7.960244,8.756268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182484,8.756268,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.082714,0,0,-1,0,0,0,0,1.082714,1.190986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182484,1.190986,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.191847,0,0,-1,0,0,0,0,1.191847,1.311032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182484,1.311032,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.9380015,0,0,-1,0,0,0,0,0.9380015,1.031802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182484,1.031802,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.8310686,0,0,-1,0,0,0,0,0.8310686,0.9141755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182484,0.9141755,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2652915,0,0,-1,0,0,0,0,0.2652915,0.2918207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182484,0.2918207,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.8926415,0,0,-1,0,0,0,0,0.8926415,0.9819057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182484,0.9819057,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.7897877,0,0,-1,0,0,0,0,0.7897877,0.8687665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182484,0.8687665,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.905146,1.905146,5,0,1.53,1.905146,0,0,0,0,0,0,0,3.094854,2.940111,11.80586,0,2.940111,0,2.940111,5.58924,39.92306,0.2183847,2.095661,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3299806,0.3299806,3.835244,0,1.212022,0.3299806,11.68957,0,0,0,0.0385733,0,0,3.505263,3.33,8.865749,2.6461,3.368573,0,3.368573,8.784949,62.74951,0.2184069,0.3629786,0.03085864,5,2.684673
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.134684,3.134684,5,0,1.53,3.134684,2.860988,0,0,0,0.08968294,0,0,1.865316,1.77205,5.497176,5.677816,1.861733,0,1.861733,10.55114,75.36517,0.2184916,3.448153,0.07174636,5,5.767499
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.830207,4.830207,5,0,1.53,4.830207,13.94396,0,0,0,0.673522,0,0,0.1697925,0.1613028,3.635443,7.353375,0.8348249,0,0.8348249,11.34313,81.02219,0.2185205,5.313228,0.5388176,5,8.026897
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,2.010117,2.010117,0,-1,0,2.010117,53.04763,0,4.440892E-16,0,1.066319,2.115912,2.010117,0,0,2.800618,8.104718,0,1.049593,-1.049593,10.23676,73.11957,0.2185205,2.211128,0.8530555,0,9.171038
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,4.00869,4.00869,5,0,1.53,4.00869,19.56854,0,0,0,0.7844422,0,0,0.9913096,0.9417442,3.966833,7.055125,1.726186,0,1.726186,11.87436,84.81672,0.2185889,4.409559,0.6275538,5,7.839567
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.101587,3.101587,4.301142,0,1.339212,3.101587,31.53084,0,0,0,0.9779564,0,0,1.199555,1.139578,2.240646,8.608693,2.117534,0,2.117534,13.88323,99.16576,0.2186723,3.411746,0.7823651,5,9.586649
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2167507,0.2167507,0,0,0,0.2167507,405.9155,0.5285537,0,0,0.8798246,0.2281586,0.2167507,0,0,0.1231122,10.51447,0.1231122,0,0.1231122,14.00003,100,0.21866,0.2384258,0.7038597,0,11.3943
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,2.049635,2.049635,0,0,0,2.049635,75.19392,0,0,0,1.541201,2.157511,2.049635,0,0,0,10.62527,0,0.6163096,-0.6163096,13.35038,95.35967,0.21866,2.254599,1.232961,0,12.16648
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4223016,0.4223016,0,-1,0,0.4223016,99.79155,0,0,0,0.4214213,0.444528,0.4223016,0,0,0.6847885,10.00896,0,0.02310668,-0.02310668,13.32602,95.18569,0.21866,0.4645317,0.337137,0,10.43039
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.714651,0.714651,0,0,0,0.714651,111.1969,0,0,0,0.7946694,0.7522642,0.714651,0,0,0.7104626,9.985858,0.0424052,0,0.0424052,13.36625,95.47305,0.2186558,0.7861161,0.6357355,0,10.78053
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.55469,2.55469,0,0,0,2.55469,43.48117,0,0,0,1.110809,2.689147,2.55469,0,0,0.6680574,10.02402,0,1.578338,-1.578338,11.70254,83.58939,0.2186558,2.810158,0.8886472,0,11.13483
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.773681,3.773681,5,0,1.53,3.773681,12.60931,0,0,0,0.4758349,0,0,1.226319,1.165003,2.421766,8.445684,1.640838,0,1.640838,13.25917,94.7082,0.2187244,4.151049,0.380668,5,8.921519
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.279563,3.279563,3.880269,0,1.224313,3.279563,4.531281,0,0,0,0.1486062,0,0,0.6007058,0.5706705,0.7809281,9.922439,0.7192767,0,0.7192767,13.94154,99.58223,0.2187553,3.607519,0.118885,5,10.07104
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.367634,3.33,0,-1,0,3.33,0,0,2.037634,2.574398,0,3.505263,3.33,0,0,0.06165138,10.56979,0,3.505263,-3.505263,10.24667,73.19035,0.2187553,5.904397,0,0,10.56979
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.506845,3.33,0,-1,0,3.33,0,0,0.1768444,0.5275289,0,3.505263,3.33,0,0,3.956388,7.064525,0,3.505263,-3.505263,6.551797,46.79845,0.2187553,3.857529,0,0,7.064525
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.722398,3.33,0,-1,0,3.33,0,0,1.392398,1.864638,0,3.505263,3.33,0,0,7.851125,3.559262,0,3.505263,-3.505263,2.856925,20.40657,0.2187553,5.194638,0,0,3.559262
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.291282,0.05129855,0,-1,0,0.05129855,0,0,1.239984,1.369112,0,0.05399847,0.05129855,0,0,11.74586,0.05399847,0,0.05399847,-0.05399847,2.800006,20,0.2187553,1.420411,0,0,0.05399847
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.09982615,0,0,-1,0,0,0,0,0.09982615,0.1098088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187553,0.1098088,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.076403,0,0,-1,0,0,0,0,1.076403,1.184044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187553,1.184044,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6133416,0,0,-1,0,0,0,0,0.6133416,0.6746758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187553,0.6746758,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.191057,0,0,-1,0,0,0,0,1.191057,1.310162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187553,1.310162,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.9301161,0,0,-1,0,0,0,0,0.9301161,1.023128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187553,1.023128,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2110342,0,0,-1,0,0,0,0,0.2110342,0.2321376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187553,0.2321376,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.494872,0.494872,4.000135,0,1.257037,0.494872,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188034,0.5443592,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.8643692,0.8643692,4.369632,0,1.35791,0.8643692,11.09659,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2188929,0.9508061,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.398322,3.398322,5,0,1.53,3.398322,25.59274,0,0,0,0.8697236,0,0,1.601678,1.521595,5.049945,6.080324,2.391318,0,2.391318,11.47783,81.98436,0.2189896,3.738154,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,5.021586,5.021586,5,0,1.53,5.021586,33.63458,0,0,0,1.68899,0.02272255,0.02158643,0,0,2.658627,8.232511,1.666267,0,1.666267,13.05859,93.27548,0.2190419,5.523745,1.351192,5,9.9215
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.8525612,0.8525612,0,-1,0,0.8525612,298.5275,0.6553375,0,0,2.54513,0.8974329,0.8525612,0,0,0.9923595,9.732151,0.9923595,0,0.9923595,14.00003,100,0.2189433,0.9378173,2.036104,0,12.27728
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189433,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.860294,1.860294,0,0,0,1.860294,146.6868,0.7706007,0,0,2.728805,1.958204,1.860294,0,0,0,10.62527,0,0,0,14.00003,100,0.2189433,2.046324,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,4.950802,4.950802,2.978331,0,0.9780844,4.950802,41.93835,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2189433,5.445882,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.131013,3.131013,1.340503,0,0.5309574,3.131013,60.19608,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.2189433,3.444114,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,1.016801,1.016801,0,-1,0,1.016801,105.2539,2.220446E-16,0,0,1.070223,1.070317,1.016801,0,0,0,10.62527,0,0.00009425874,-0.00009425874,13.99993,99.99929,0.2189433,1.118481,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.179618,4.179618,3.297072,0,1.065101,4.179618,22.22932,6.80879E-17,0,0,0.9291009,0.9289961,0.8825464,0,0,0.0001047319,10.62518,0.0001047319,0,0.0001047319,14.00003,100,0.2189433,4.59758,0.7432807,5,11.55428
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,7.264262,7.264262,5,0,1.53,7.264262,4.191744,0,0,0,0.3044993,2.383434,2.264262,0,0,0,10.62527,0,2.078935,-2.078935,11.80864,84.34725,0.2189433,7.990688,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,2.309927,8.54634,0.2065114,0,0.2065114,12.00455,85.74663,0.2189228,0,0.1652091,0,8.752851
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.530382,2.530382,0,0,0,2.530382,5.12925,0,0,0,0.1297896,2.663559,2.530382,0,0,2.103416,8.7322,0,2.53377,-2.53377,9.333724,66.66933,0.2189228,2.78342,0.1038317,0,8.861989
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,6.866752,3.33,0,-1,0,3.33,0,0,3.536752,4.223427,0,3.505263,3.33,0,0,4.918716,6.19843,0,3.505263,-3.505263,5.638853,40.27744,0.2189228,7.553427,0,0,6.19843
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,8.606074,2.558508,0,-1,0,2.558508,0,0,6.047565,6.908173,0,2.693167,2.558508,0,0,8.813453,2.693167,0,2.693167,-2.693167,2.800006,20,0.2189228,9.466681,0,0,2.693167
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.953228,0,0,-1,0,0,0,0,4.953228,5.448551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189228,5.448551,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.6724666,0,0,-1,0,0,0,0,0.6724666,0.7397133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189228,0.7397133,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.4302,0,0,-1,0,0,0,0,1.4302,1.57322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189228,1.57322,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189228,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.002226,0,0,-1,0,0,0,0,1.002226,1.102449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189228,1.102449,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.023935,0,0,-1,0,0,0,0,1.023935,1.126328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189228,1.126328,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2073181,0,0,-1,0,0,0,0,0.2073181,0.2280499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189228,0.2280499,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.143566,0,0,-1,0,0,0,0,0.143566,0.1579226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189228,0.1579226,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.153481,1.153481,4.658744,0,1.436837,1.153481,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190609,1.268829,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.67808,0.67808,4.183343,0,1.307053,0.67808,12.3948,4.440892E-16,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2191251,0.745888,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.540683,3.540683,5,0,1.53,3.540683,23.19386,0,0,0,0.821221,0,0,1.459317,1.386352,5.061813,6.069642,2.207572,0,2.207572,11.29226,80.65882,0.2192135,3.894751,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.576392,3.576392,4.866195,0,1.493471,3.576392,41.84536,0,0,0,1.496554,0,0,1.289803,1.225312,2.854241,8.056458,2.721867,0,2.721867,13.87445,99.10299,0.2193154,3.934031,1.197243,5,9.553011
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.91649,2.91649,0,-1,0,2.91649,60.43117,0,4.440892E-16,0,1.762469,3.06999,2.91649,0,0,0.1323745,10.50614,0,1.307521,-1.307521,12.4962,89.25838,0.2193154,3.208139,1.409975,0,12.26861
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,5.14435,5.14435,4.319656,0,1.344266,5.14435,47.68871,0,0,0,2.453274,0.8680992,0.8246942,0,0,1.585175,9.198617,1.585175,0,1.585175,14.00003,100,0.2193646,5.658785,1.962619,5,11.65189
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.665812,2.665812,0,0,0,2.665812,151.1864,1.224228,0,0,4.030346,2.806118,2.665812,0,0,0,10.62527,0,0,0,14.00003,100,0.2193646,2.932393,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193646,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193646,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,2.007514,2.007514,0,-1,0,2.007514,179.3399,1.487101,0,0,3.600274,2.113173,2.007514,0,0,0,10.62527,0,0,0,14.00003,100,0.2193646,2.208265,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193646,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,2.046808,2.046808,0,0,0,2.046808,68.11967,0,0,0,1.394279,2.154535,2.046808,0,0,0,10.62527,0,0.7602562,-0.7602562,13.19865,94.27586,0.2193646,2.251489,1.115423,0,12.01955
