Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.350836,1.350836,0,0,0,1.350836,69.82242,0,0,0,0.9431861,1.421932,1.350836,0,0,0.8447291,9.865018,0,0.4787462,-0.4787462,12.69401,90.67128,0.2193646,1.485919,0.7545488,0,10.8082
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,4.045606,4.045606,5,0,1.53,4.045606,3.89692,0,0,0,0.157654,0,0,0.9543939,0.9066743,1.376669,9.386271,1.064328,0,1.064328,13.70372,97.88348,0.2194103,4.450167,0.1261232,5,9.543926
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,7.706884,3.33,0,-1,0,3.33,0,0,4.376884,5.147573,0,3.505263,3.33,0,0,0.3123411,10.34417,0,3.505263,-3.505263,10.00884,71.49159,0.2194103,8.477572,0,0,10.34417
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.531001,2.531001,0,-1,0,2.531001,0,0,0,0,0,2.664212,2.531001,0,0,4.207078,6.838904,0,2.664212,-2.664212,7.200518,51.43217,0.2194103,2.784101,0,0,6.838904
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.595178,3.33,0,-1,0,3.33,0,0,2.265177,2.824695,0,3.505263,3.33,0,0,7.167313,4.174693,0,3.505263,-3.505263,3.505646,25.04028,0.2194103,6.154695,0,0,4.174693
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2500021,0.2500021,0,-1,0,0.2500021,0,0,0,0,0,0.2631601,0.2500021,0,0,11.06205,0.6694294,0,0.2631601,-0.2631601,3.228251,23.05889,0.2194103,0.2750023,0,0,0.6694294
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.784986,0.3859558,0,-1,0,0.3859558,0,0,0.3990302,0.4775288,0,0.4062692,0.3859558,0,0,11.35445,0.4062692,0,0.4062692,-0.4062692,2.800006,20,0.2194103,0.8634846,0,0,0.4062692
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.8755929,0,0,-1,0,0,0,0,0.8755929,0.9631522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194103,0.9631522,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.7839496,0,0,-1,0,0,0,0,0.7839496,0.8623445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194103,0.8623445,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.8217024,0,0,-1,0,0,0,0,0.8217024,0.9038727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194103,0.9038727,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.270151,0,0,-1,0,0,0,0,1.270151,1.397166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194103,1.397166,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194103,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6110101,0.6110101,4.116273,0,1.288743,0.6110101,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194727,0.6721112,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.088451,1.088451,4.593714,0,1.419084,1.088451,8.188416,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2195913,1.197296,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.539495,1.539495,4.72394,0,1.454636,1.539495,45.43683,0,0,0,0.6994978,0,0,3.184445,3.025223,5.056733,6.074214,3.72472,0,3.72472,12.73637,90.97388,0.2196971,1.693444,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.549239,2.549239,0,0,0,2.549239,36.45451,0,0,0,0.9293127,2.68341,2.549239,0,0,1.332013,9.426462,0,1.754097,-1.754097,10.88739,77.76691,0.2196971,2.804163,0.7434502,0,10.35577
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.927959,1.927959,0,-1,0,1.927959,83.05611,0,2.220446E-16,0,1.601288,2.029431,1.927959,0,0,3.28101,7.672365,0,0.428143,-0.428143,10.43609,74.54333,0.2196971,2.120755,1.28103,0,9.273653
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.966571,1.966571,0,0,0,1.966571,93.92864,0,0,0,1.847173,2.070075,1.966571,0,0,3.756724,7.244222,0,0.2229013,-0.2229013,10.20113,72.86505,0.2196971,2.163228,1.477739,0,9.091395
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,6.397027,6.397027,5,0,1.53,6.397027,24.34453,0,0,0,1.557326,1.470555,1.397028,0,0,4.004392,7.021321,0.08677096,0,0.08677096,10.28345,73.45304,0.2196997,7.03673,1.245861,5,8.578648
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,5.091401,5.091401,5,0,1.53,5.091401,61.27998,0,0,0,3.120009,0.0962113,0.09140074,0,0,3.917621,7.099415,3.023798,0,3.023798,13.15207,93.94318,0.2197925,5.600541,2.496007,5,10.21942
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.085647,1.085647,0,0,0,1.085647,331.5022,1.562335,0,0,3.598945,1.142787,1.085647,0,0,0.8938235,9.820833,0.8938235,0,0.8938235,14.00003,100,0.2197045,1.194212,2.879156,0,13.41978
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,5.616799,3.33,0,-1,0,3.33,78.03066,4.440892E-16,2.286799,2.84848,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.2197045,6.17848,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2196054,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.353273,3.353273,1.658678,0,0.6178191,3.353273,53.19532,0,4.440892E-16,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2196054,3.688601,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,3.084243,3.084243,2.301085,0,0.7931963,3.084243,26.72864,1.110223E-16,0,0,0.8243761,0.8243761,0.7831573,0,0,0,10.62527,0,0,0,14.00003,100,0.2196054,3.392667,0.6595009,5,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3903967,0.3903967,0,0,0,0.3903967,42.50062,0,0,0,0.165921,0.4109439,0.3903967,0,0,0,10.62527,0,0.2450229,-0.2450229,13.74175,98.15517,0.2196054,0.4294364,0.1327368,0,10.79119
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.651775,3.33,0,-1,0,3.33,0,0,1.321775,1.786952,0,3.505263,3.33,0,0,0.2722476,10.38025,0,3.505263,-3.505263,10.04688,71.76328,0.2196054,5.116952,0,0,10.38025
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,11.68732,3.33,0,-1,0,3.33,0,0,8.357325,9.526057,0,3.505263,3.33,0,0,4.166985,6.874988,0,3.505263,-3.505263,6.352007,45.37139,0.2196054,12.85606,0,0,6.874988
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.439807,3.201239,0,-1,0,3.201239,0,0,1.238568,1.682549,0,3.369725,3.201239,0,0,8.061722,3.369725,0,3.369725,-3.369725,2.800006,20,0.2196054,4.883788,0,0,3.369725
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.150674,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.150674,2.365741,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2196054,2.365741,0,0,4.213E-16
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.9912145,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.9912145,1.090336,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2196054,1.090336,0,0,4.213E-16
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.6200635,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6200635,0.6820699,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2196054,0.6820699,0,0,4.213E-16
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2568615,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2568615,0.2825477,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2196054,0.2825477,0,0,4.213E-16
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2196054,0,0,0,4.213E-16
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4300163,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4300163,0.4730179,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2196054,0.4730179,0,0,4.213E-16
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.8491732,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8491732,0.9340905,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2196054,0.9340905,0,0,4.213E-16
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3888186,0.3888186,3.894082,0,1.228084,0.3888186,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2196371,0.4277005,0,5,4.213E-16
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.066699,1.066699,4.571962,0,1.413146,1.066699,8.819898,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.2197511,1.173369,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,3.055111,3.055111,5,0,1.53,3.055111,19.93842,0,0,0,0.609141,0,0,1.944889,1.847645,5.051778,6.078673,2.456785,0,2.456785,11.5382,82.41556,0.2198517,3.360622,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,6.047622,6.047622,5,0,1.53,6.047622,20.78472,0,0,0,1.256981,1.10276,1.047622,0,0,2.594993,8.289781,0.1542211,0,0.1542211,11.68451,83.46061,0.2198564,6.652384,1.005585,5,9.546762
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.312593,3.33,0,-1,0,3.33,66.82913,0,1.982593,2.513852,2.22541,3.505263,3.33,0,0,2.440772,8.428579,0,1.279853,-1.279853,10.33542,73.82432,0.2198564,5.843852,1.780328,0,10.65399
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.826347,2.826347,0,0,0,2.826347,89.46807,0,0,0,2.528678,2.975102,2.826347,0,0,3.862831,7.148726,0,0.4464239,-0.4464239,9.864853,70.4631,0.2198564,3.108982,2.022943,0,9.677404
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.247631,6.247631,5,0,1.53,6.247631,58.75881,0,0,0,3.671034,1.313296,1.247631,0,0,4.358858,6.702302,2.357738,0,2.357738,12.1016,86.43982,0.2199068,6.872394,2.936827,5,10.37334
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.743236,2.743236,0,0,0,2.743236,93.12024,0,0,0,2.554508,2.887617,2.743236,0,0,2.001119,8.824266,0,0.333109,-0.333109,11.75047,83.93177,0.2199068,3.01756,2.043606,0,11.37877
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.514476,1.514476,0,0,0,1.514476,150.3273,0,0,0,2.276671,1.594186,1.514476,0,0,2.371241,8.491158,0.682485,0,0.682485,12.39793,88.5565,0.21984,1.665924,1.821337,0,10.76783
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,5.686409,3.33,0,-1,0,3.33,112.791,0,2.356409,2.925049,3.75594,3.505263,3.33,0,0,1.688756,9.105394,0.2506773,0,0.2506773,12.63575,90.25516,0.2198155,6.255049,3.004752,0,12.86133
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.689786,2.689786,0,0,0,2.689786,109.0417,0,0,0,2.932988,2.831354,2.689786,0,0,1.438078,9.331004,0.1016337,0,0.1016337,12.73217,90.94386,0.2198055,2.958765,2.34639,0,12.26399
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.764745,1.764745,0,0,0,1.764745,122.5967,0,0,0,2.163519,1.857627,1.764745,0,0,1.336444,9.422474,0.3058921,0,0.3058921,13.02236,93.01667,0.2197756,1.94122,1.730815,0,11.58599
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0,0,0,0.9496132,0,0,0,0,1.030552,9.697777,0.9496132,0,0.9496132,13.92324,99.45153,0.2196828,0,0.7596905,0,10.64739
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,7.987232,7.987232,5,0,1.53,7.987232,1.587533,0,8.881784E-16,0.4559547,0.1267999,3.144454,2.987231,0,0,0.08093923,10.55243,0,3.017654,-3.017654,10.74236,76.73096,0.2196828,8.785954,0.1014399,5,10.67923
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.30078,3.33,0,-1,0,3.33,0,0,3.97078,4.700858,0,3.505263,3.33,0,0,3.433888,7.534774,0,3.505263,-3.505263,7.047483,50.33907,0.2196828,8.030858,0,0,7.534774
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,5.908624,3.33,0,-1,0,3.33,0,0,2.578624,3.169486,0,3.505263,3.33,0,0,7.328625,4.029511,0,3.505263,-3.505263,3.352612,23.94718,0.2196828,6.499486,0,0,4.029511
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.029426,0.4980358,0,-1,0,0.4980358,0,0,4.53139,5.034333,0,0.5242482,0.4980358,0,0,11.22336,0.5242482,0,0.5242482,-0.5242482,2.800006,20,0.2196828,5.532369,0,0,0.5242482
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.09480915,0,0,-1,0,0,0,0,0.09480915,0.1042901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196828,0.1042901,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196828,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196828,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.83538,0,0,-1,0,0,0,0,1.83538,2.018918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196828,2.018918,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.223985,0,0,-1,0,0,0,0,1.223985,1.346383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196828,1.346383,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.7988549,0,0,-1,0,0,0,0,0.7988549,0.8787404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196828,0.8787404,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196828,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.386708,1.386708,4.891971,0,1.500508,1.386708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198301,1.525379,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.2198052,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.2197524,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.721529,4.721529,4.971152,0,1.522125,4.721529,25.2274,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.2197989,5.193682,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.576703,2.576703,0,-1,0,2.576703,76.08604,0,0,0,1.960511,2.712319,2.576703,0,0,0.02561922,10.60222,0,0.7518076,-0.7518076,13.18325,94.16587,0.2197989,2.834373,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.223431,1.223431,0,0,0,1.223431,175.3276,0,0,0,2.145013,1.287822,1.223431,0,0,0.860961,9.85041,0.8571903,0,0.8571903,13.99645,99.97445,0.2197156,1.345774,1.71601,0,11.99542
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.435916,2.435916,0,0,0,2.435916,100.4233,0,0,0,2.446228,2.564122,2.435916,0,0,0.003770797,10.62188,0,0.117894,-0.117894,13.87218,99.0868,0.2197156,2.679507,1.956982,0,13.06811
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.600134,1.600134,0,0,0,1.600134,234.6546,1.935672,0,0,3.754787,1.684351,1.600134,0,0,0.1347641,10.50399,0.1347641,0,0.1347641,14.00003,100,0.2197025,1.760147,3.00383,0,14.25877
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197025,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.18908,3.33,0,-1,0,3.33,75.42381,0,0.8590795,1.277987,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2197025,4.607987,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5240695,0.5240695,0,0,0,0.5240695,431.4944,0.6056226,0,0,2.261331,0.5516521,0.5240695,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2195953,0.5764765,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.9005098,0.9005098,0,0,0,0.9005098,162.5185,0.5155898,0,0,1.463495,0.9479051,0.9005098,0,0,0,10.62527,0,0,0,14.00003,100,0.2195953,0.9905608,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1836177,0.1836177,0,0,0,0.1836177,482.9366,0.6934751,0,0,0.8867569,0.1932818,0.1836177,0,0,0,10.62527,0,0,0,14.00003,100,0.2195953,0.2019794,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,4.789522,4.789522,4.62172,0,1.42673,4.789522,3.687911,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.2195953,5.268474,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.675947,2.675947,0,-1,0,2.675947,0,0,0,0,0,2.816787,2.675947,0,0,0,10.62527,0,2.816787,-2.816787,11.03087,78.7918,0.2195953,2.943542,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4799586,0.4799586,0,-1,0,0.4799586,0,0,0,0,0,0.5052196,0.4799586,0,0,3.129763,7.808487,0,0.5052196,-0.5052196,10.49833,74.98789,0.2195953,0.5279545,0,0,7.808487
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.857077,1.857077,0,-1,0,1.857077,0,0,2.220446E-16,0,0,1.954818,1.857077,0,0,3.691118,7.303268,0,1.954818,-1.954818,8.437767,60.26965,0.2195953,2.042785,0,0,7.303268
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.588118,1.588118,0,-1,0,1.588118,0,0,0,0,0,1.671703,1.588118,0,0,5.863138,5.34845,0,1.671703,-1.671703,6.675637,47.68303,0.2195953,1.74693,0,0,5.34845
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.7437496,0.7437496,0,-1,0,0.7437496,0,0,0,0,0,0.7828943,0.7437496,0,0,7.720586,3.676747,0,0.7828943,-0.7828943,5.850394,41.78845,0.2195953,0.8181246,0,0,3.676747
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.13421,1.13421,0,-1,0,1.13421,0,0,2.220446E-16,0,0,1.193906,1.13421,0,0,8.590468,2.893853,0,1.193906,-1.193906,4.591907,32.79927,0.2195953,1.247631,0,0,2.893853
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.8846065,0.8846065,0,-1,0,0.8846065,0,0,1.110223E-16,0,0,0.9311647,0.8846065,0,0,9.91703,1.699947,0,0.9311647,-0.9311647,3.610373,25.78833,0.2195953,0.9730671,0,0,1.699947
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.6120054,0.6120054,0,-1,0,0.6120054,0,0,0,0,0,0.6442162,0.6120054,0,0,10.95166,0.7687823,0,0.6442162,-0.6442162,2.93131,20.93789,0.2195953,0.6732059,0,0,0.7687823
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.6514423,0.1183378,0,-1,0,0.1183378,0,0,0.5331045,0.5982487,0,0.1245661,0.1183378,0,0,11.66745,0.1245661,0,0.1245661,-0.1245661,2.800006,20,0.2195953,0.7165865,0,0,0.1245661
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195953,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.382352,1.382352,4.887615,0,1.499319,1.382352,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197418,1.520587,0,5,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.179502,1.179502,4.684765,0,1.443941,1.179502,3.236521,0,0,0,0.03817485,0,0,3.505263,3.33,8.475861,2.997,3.368175,0,3.368175,9.154452,65.38882,0.2198748,1.297453,0.03053988,5,3.035175
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.119058,0.119058,3.624321,0,1.15444,0.119058,709.1455,4.440892E-16,0,0,0.8442944,0,0,3.505263,3.33,5.107686,6.028358,4.174294,0,4.174294,13.11454,93.67506,0.2197879,0.1309638,0.6754355,5,6.872652
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.6125596,0,0,1.545951,0,0,0,0,0.933391,9.785222,0.933391,0,0.933391,14.00003,100,0.2196977,0,1.23676,0,11.33117
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,7.304006,3.33,0,-1,0,3.33,76.77447,0,3.974006,4.704406,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2196977,8.034407,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2195959,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,4.042242,4.042242,1.25,0,0.50625,4.042242,102.6402,1.209763,0,0,4.148965,2.939202,2.792242,0,0,0,10.62527,0,0,0,14.00003,100,0.2195959,4.446466,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.82134,1.82134,0,0,0,1.82134,216.555,2.027003,0,0,3.944204,1.917201,1.82134,0,0,0,10.62527,0,0,0,14.00003,100,0.2195959,2.003474,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195959,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195959,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4534231,0.4534231,0,0,0,0.4534231,586.5502,2.182266,0,0,2.659554,0.4772874,0.4534231,0,0,0,10.62527,0,0,0,14.00003,100,0.2195959,0.4987653,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195959,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.867362,2.867362,0,0,0,2.867362,31.56555,0,0,0,0.9050986,3.018276,2.867362,0,0,0,10.62527,0,2.113177,-2.113177,11.77254,84.08943,0.2195959,3.154098,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,2.347975,8.512097,0.1325992,0,0.1325992,11.89834,84.98796,0.2195831,0,0.1060793,0,8.644696
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.778555,3.33,0,-1,0,3.33,0,0,2.448555,3.026411,0,3.505263,3.33,0,0,2.215375,8.631436,0,3.505263,-3.505263,8.203466,58.59607,0.2195831,6.356411,0,0,8.631436
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.158884,0.158884,0,-1,0,0.158884,0,0,2.775558E-17,0,0,0.1672463,0.158884,0,0,6.110112,5.126173,0,0.1672463,-0.1672463,8.027173,57.33684,0.2195831,0.1747724,0,0,5.126173
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.295941,4.958927,0,0,0,8.027173,57.33684,0.2195831,0,0,0,4.958927
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2433797,0.2433797,0,-1,0,0.2433797,0,0,2.775558E-17,0,0,0.2561892,0.2433797,0,0,6.295941,4.958927,0,0.2561892,-0.2561892,7.757126,55.40793,0.2195831,0.2677177,0,0,4.958927
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5335613,0.5335613,0,-1,0,0.5335613,0,0,1.110223E-16,0,0,0.5616435,0.5335613,0,0,6.580596,4.702738,0,0.5616435,-0.5616435,7.165102,51.1792,0.2195831,0.5869174,0,0,4.702738
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.204645,4.141094,0,0,0,7.165102,51.1792,0.2195831,0,0,0,4.141094
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.8876752,0.8876752,0,-1,0,0.8876752,0,0,1.110223E-16,0,0,0.934395,0.8876752,0,0,7.204645,4.141094,0,0.934395,-0.934395,6.180163,44.14394,0.2195831,0.9764428,0,0,4.141094
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1292707,0.1292707,0,-1,0,0.1292707,0,0,0,0,0,0.1360744,0.1292707,0,0,8.242861,3.206699,0,0.1360744,-0.1360744,6.036728,43.1194,0.2195831,0.1421978,0,0,3.206699
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1453332,0.1453332,0,-1,0,0.1453332,0,0,2.775558E-17,0,0,0.1529823,0.1453332,0,0,8.394055,3.070625,0,0.1529823,-0.1529823,5.875471,41.96756,0.2195831,0.1598665,0,0,3.070625
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.564035,2.917643,0,0,0,5.875471,41.96756,0.2195831,0,0,0,2.917643
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.7229134,0.7229134,0,0,0,0.7229134,0,0,0,0,0,0.7609615,0.7229134,0,0,8.564035,2.917643,0,0.7609615,-0.7609615,5.073347,36.23812,0.2195831,0.7952048,0,0,2.917643
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,9.409548,2.156681,0.04367848,0,0.04367848,5.114784,36.5341,0.2195789,0,0.03494279,0,2.200359
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.8781143,0.8781143,0,0,0,0.8781143,37.39766,0,0,0,0.3283942,0.9243309,0.8781143,0,0,9.36587,2.195992,0,0.5959367,-0.5959367,4.486611,32.04716,0.2195789,0.9659258,0.2627154,0,2.524386
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.501594,1.501594,4.772312,0,1.467841,1.501594,18.73275,0,0,0,0.2812897,0,0,3.270718,3.107182,10.02802,1.600055,3.388472,0,3.388472,7.701198,55.00845,0.2197212,1.651753,0.2250318,5,1.881345
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.091199,1.091199,0,-1,0,1.091199,44.91441,0,0,0,0.4901054,1.14863,1.091199,0,0,6.63955,4.649679,0,0.6585248,-0.6585248,7.007052,50.05027,0.2197212,1.200318,0.3920843,0,5.139785
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.94654,3.94654,5,0,1.53,3.94654,12.04194,0,0,0,0.4752399,0,0,1.05346,1.000787,7.371244,3.991155,1.476027,0,1.476027,8.407334,60.05227,0.2197792,4.341194,0.3801919,5,4.466394
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,7.91564,7.91564,5,0,1.53,7.91564,6.133121,4.440892E-16,0,0.3772042,0.4854758,3.069095,2.91564,0,0,5.895217,5.319579,0,2.583619,-2.583619,5.68396,40.59964,0.2197792,8.707204,0.3883807,5,5.805055
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.6905403,0.6905403,4.195804,0,1.310454,0.6905403,194.7633,0,0,0,1.344919,0,0,3.505263,3.33,8.765904,2.73596,4.67492,0,4.67492,10.11898,72.27827,0.2197206,0.7595943,1.075935,5,4.080879
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.946703,3.946703,5,0,1.53,3.946703,30.17517,0,0,0,1.190924,0,0,1.053297,1.000632,4.090985,6.943387,2.191556,0,2.191556,12.19807,87.12891,0.2197998,4.341373,0.9527394,5,8.134312
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.902299,2.902299,0,-1,0,2.902299,26.12563,0,0,0,0.7582439,3.055051,2.902299,0,0,1.899429,8.915788,0,2.296808,-2.296808,9.777023,69.83575,0.2197998,3.192529,0.6065951,0,9.674032
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.500469,3.500469,5,0,1.53,3.500469,15.03757,0,0,0,0.5263856,0,0,1.499531,1.424554,4.451437,6.61898,1.95094,0,1.95094,11.62785,83.05589,0.2198775,3.850516,0.4211085,5,7.145366
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.534038,3.534038,5,0,1.53,3.534038,1.020707,0,0,0,0.03607219,0,0,1.465962,1.392664,2.500497,8.374826,1.428736,0,1.428736,12.98327,92.73743,0.219939,3.887441,0.02885775,5,8.410899
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,1.02886,1.02886,0,0,0,1.02886,17.04061,0,0,0,0.1753241,1.083011,1.02886,0,0,1.071761,9.660689,0,0.9076867,-0.9076867,12.02648,85.90326,0.219939,1.131746,0.1402593,0,9.836014
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.58281,2.58281,0,0,0,2.58281,3.246796,0,0,0,0.08385858,2.718748,2.58281,0,0,2.080302,8.753003,0,2.634889,-2.634889,9.249063,66.06461,0.219939,2.841091,0.06708686,0,8.836862
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007956,6.118114,0,0,0,9.249063,66.06461,0.219939,0,0,0,6.118114
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.155488,3.33,0,-1,0,3.33,0,0,3.825487,4.541036,0,3.505263,3.33,0,0,5.007956,6.118114,0,3.505263,-3.505263,5.554192,39.67272,0.219939,7.871036,0,0,6.118114
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.327922,2.482208,0,-1,0,2.482208,0,0,0.8457141,1.178506,0,2.61285,2.482208,0,0,8.902693,2.61285,0,2.61285,-2.61285,2.800006,20,0.219939,3.660714,0,0,2.61285
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7164435,0,0,-1,0,0,0,0,0.7164435,0.7880878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219939,0.7880878,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1131925,0,0,-1,0,0,0,0,0.1131925,0.1245118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219939,0.1245118,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.021253,0,0,-1,0,0,0,0,1.021253,1.123379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219939,1.123379,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.4998657,0,0,-1,0,0,0,0,0.4998657,0.5498523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219939,0.5498523,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.9907158,0,0,-1,0,0,0,0,0.9907158,1.089787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219939,1.089787,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1518434,0,0,-1,0,0,0,0,0.1518434,0.1670277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219939,0.1670277,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.7186253,0,0,-1,0,0,0,0,0.7186253,0.7904878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219939,0.7904878,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.480227,1.480227,4.98549,0,1.526039,1.480227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200832,1.62825,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.183271,1.183271,4.688534,0,1.44497,1.183271,7.846721,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.2202093,1.301598,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.473309,5.473309,5,0,1.53,5.473309,3.721385,0,8.881784E-16,0,0.2036829,0.4982193,0.4733084,0,0,5.053012,6.077563,0,0.2945365,-0.2945365,8.895851,63.54166,0.2202093,6.020639,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,5.380275,5.783027,3.609367,0,3.609367,12.32,87.9998,0.2201612,0,0.2234932,5,6.062393
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,5.737044,3.33,0,-1,0,3.33,17.16685,0,2.407044,2.980748,0.5716563,3.505263,3.33,0,0,1.770908,9.031457,0,2.933607,-2.933607,9.227703,65.91203,0.2201612,6.310748,0.457325,0,9.603113
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.185219,3.185219,5,0,1.53,3.185219,37.77391,0,0,0,1.203182,0,0,1.814781,1.724042,5.030472,6.09785,2.927224,0,2.927224,12.00471,85.74777,0.2202709,3.503741,0.9625455,5,7.301032
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.516547,1.516547,0,0,0,1.516547,94.0688,2.220446E-16,0,0,1.426598,1.596365,1.516547,0,0,2.103248,8.732351,0,0.1697677,-0.1697677,11.82576,84.46955,0.2202709,1.668202,1.141278,0,10.15895
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.621805,3.621805,4.970245,0,1.521877,3.621805,24.08931,0,0,0,0.8724679,0,0,1.34844,1.281018,2.291878,8.562584,2.153486,0,2.153486,13.86874,99.06221,0.2203516,3.983986,0.6979743,5,9.435052
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.580271,4.580271,4.245224,0,1.323946,4.580271,10.7215,0,0,0,0.4910736,0.3526811,0.3350471,0,0,0.1383925,10.50072,0.1383925,0,0.1383925,14.00003,100,0.2203557,5.038298,0.3928589,5,10.99179
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.244769,2.244769,0,-1,0,2.244769,51.95219,0,0,0,1.166206,2.362914,2.244769,0,0,0,10.62527,0,1.196708,-1.196708,12.73859,90.98973,0.2203557,2.469245,0.9329652,0,11.79148
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,7.147194,7.147194,5,0,1.53,7.147194,16.90016,0,0,0,1.207887,2.260205,2.147194,0,0,1.329675,9.428566,0,1.052317,-1.052317,11.62935,83.0666,0.2203557,7.861914,0.96631,5,10.63645
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,4.112916,4.112916,5,0,1.53,4.112916,32.61763,0,0,0,1.341536,0,0,0.8870845,0.8427303,2.498916,8.376249,2.184266,0,2.184266,13.70152,97.86784,0.2204312,4.524207,1.073228,5,9.717785
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.868268,1.868268,0,0,0,1.868268,31.39834,0,2.220446E-16,0,0.5866051,1.966598,1.868268,0,0,0.3146507,10.34209,0,1.379993,-1.379993,12.24688,87.47757,0.2204312,2.055095,0.4692841,0,10.92869
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,1.847976,8.962096,0.1552387,0,0.1552387,12.39416,88.52951,0.2204164,0,0.124191,0,9.117334
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.841006,3.33,0,-1,0,3.33,0,0,2.511006,3.095107,0,3.505263,3.33,0,0,1.692737,9.10181,0,3.505263,-3.505263,8.699285,62.13762,0.2204164,6.425107,0,0,9.10181
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.402438,3.33,0,-1,0,3.33,0,0,3.072438,3.712682,0,3.505263,3.33,0,0,5.587474,5.596548,0,3.505263,-3.505263,5.004413,35.74574,0.2204164,7.042682,0,0,5.596548
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.482211,2.091284,0,0,0,5.004413,35.74574,0.2204164,0,0,0,2.091284
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8038884,0.8038884,0,-1,0,0.8038884,0,0,1.110223E-16,0,0,0.8461983,0.8038884,0,0,9.482211,2.091284,0,0.8461983,-0.8461983,4.112442,29.37452,0.2204164,0.8842772,0,0,2.091284
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.455706,1.182832,0,-1,0,1.182832,0,0,0.2728745,0.4184451,0,1.245086,1.182832,0,0,10.42243,1.245086,0,1.245086,-1.245086,2.800006,20,0.2204164,1.601277,0,0,1.245086
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.676528,0,0,-1,0,0,0,0,0.676528,0.7441808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204164,0.7441808,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.7704378,0,0,-1,0,0,0,0,0.7704378,0.8474816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204164,0.8474816,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7734522,0,0,-1,0,0,0,0,0.7734522,0.8507974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204164,0.8507974,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.104853,0,0,-1,0,0,0,0,1.104853,1.215338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204164,1.215338,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4421802,0,0,-1,0,0,0,0,0.4421802,0.4863983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204164,0.4863983,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.976394,0.976394,4.481657,0,1.388492,0.976394,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205229,1.074033,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.5772898,0.5772898,4.082553,0,1.279537,0.5772898,13.65329,4.440892E-16,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2205694,0.6350188,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.596674,1.596674,4.716742,0,1.452671,1.596674,46.91074,0,0,0,0.7490116,0,0,3.120068,2.964065,5.067041,6.064937,3.713076,0,3.713076,12.71554,90.82513,0.2206697,1.756342,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.407944,2.407944,0,0,0,2.407944,81.16708,0,0,0,1.954458,2.534678,2.407944,0,0,1.353965,9.406706,0,0.58022,-0.58022,12.10394,86.45653,0.2206697,2.648738,1.563566,0,11.36116
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,2.030582,2.030582,0,-1,0,2.030582,113.9023,0,0,0,2.312881,2.137455,2.030582,0,0,1.998654,8.826486,0.1754256,0,0.1754256,12.27036,87.64526,0.220653,2.233641,1.850305,0,11.13937
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.490684,3.490684,2.094315,0,0.736748,3.490684,94.3394,0,0,0,3.29309,1.469862,1.396369,0,0,1.823228,8.984369,1.823228,0,1.823228,14.00003,100,0.22059,3.839752,2.634472,5,12.27746
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.173667,2.173667,0,0,0,2.173667,146.0422,0.8864006,0,0,3.174471,2.28807,2.173667,0,0,0,10.62527,0,0,0,14.00003,100,0.22059,2.391034,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22059,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.588658,1.588658,0,0,0,1.588658,156.8187,0.819041,0,0,2.491313,1.672272,1.588658,0,0,0,10.62527,0,0,0,14.00003,100,0.22059,1.747524,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.376144,2.376144,0,-1,0,2.376144,122.2472,0.4035657,0,0,2.90477,2.501205,2.376144,0,0,0,10.62527,0,0,0,14.00003,100,0.22059,2.613759,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22059,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.844392,1.844392,0,0,0,1.844392,96.27959,0,0,0,1.775773,1.941465,1.844392,0,0,0,10.62527,0,0.1656922,-0.1656922,13.82537,98.75246,0.22059,2.028831,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.5406681,0.5406681,0,0,0,0.5406681,156.3323,0.09201206,0,0,0.8452389,0.5691243,0.5406681,0,0,0.1841024,10.45958,0.1841024,0,0.1841024,14.00003,100,0.2205725,0.594735,0.6761911,0,11.30482
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.320983,2.320983,0,0,0,2.320983,7.801312,0,4.440892E-16,0,0.1810671,2.44314,2.320983,0,0,0,10.62527,0,2.262073,-2.262073,11.61559,82.96836,0.2205725,2.553081,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.62797,3.33,0,-1,0,3.33,0,0,0.2979698,0.6607668,0,3.505263,3.33,0,0,2.513414,8.363202,0,3.505263,-3.505263,7.920722,56.57648,0.2205725,3.990767,0,0,8.363202
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.92906,3.33,0,-1,0,3.33,0,0,1.599059,2.091965,0,3.505263,3.33,0,0,6.408151,4.857938,0,3.505263,-3.505263,4.225851,30.18459,0.2205725,5.421965,0,0,4.857938
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30289,1.352675,0,0,0,4.225851,30.18459,0.2205725,0,0,0,1.352675
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.001866,1.001866,0,-1,0,1.001866,0,0,2.220446E-16,0,0,1.054596,1.001866,0,0,10.30289,1.352675,0,1.054596,-1.054596,3.114209,22.2443,0.2205725,1.102053,0,0,1.352675
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0862341,0.0862341,0,-1,0,0.0862341,0,0,1.387779E-17,0,0,0.09077274,0.0862341,0,0,11.47466,0.2980792,0,0.09077274,-0.09077274,3.018526,21.56086,0.2205725,0.09485751,0,0,0.2980792
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1188862,0.1188862,0,-1,0,0.1188862,0,0,1.387779E-17,0,0,0.1251433,0.1188862,0,0,11.57552,0.2073065,0,0.1251433,-0.1251433,2.886613,20.61862,0.2205725,0.1307748,0,0,0.2073065
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.096003,0.07805496,0,-1,0,0.07805496,0,0,1.017948,1.127548,0,0.08216312,0.07805496,0,0,11.71457,0.08216312,0,0.08216312,-0.08216312,2.800006,20,0.2205725,1.205603,0,0,0.08216312
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.5010324,0,0,-1,0,0,0,0,0.5010324,0.5511357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205725,0.5511357,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.008008,0,0,-1,0,0,0,0,1.008008,1.108809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205725,1.108809,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.153051,0,0,-1,0,0,0,0,0.153051,0.1683561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205725,0.1683561,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.7814719,0.7814719,4.286735,0,1.335279,0.7814719,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206528,0.8596191,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.473798,1.473798,4.721945,0,1.454091,1.473798,6.105068,0,0,0,0.08997637,0,0,3.248147,3.08574,8.475861,2.997,3.175716,0,3.175716,8.971869,64.08466,0.2207862,1.621178,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.96017,3.96017,5,0,1.53,3.96017,13.57348,0,0,0,0.5375327,0,0,1.03983,0.9878383,5.300144,5.855145,1.525371,0,1.525371,10.41896,74.42102,0.2208435,4.356187,0.4300262,5,6.392677
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.779992,3.779992,5,0,1.53,3.779992,33.42132,0,0,0,1.263323,0,0,1.220008,1.159008,3.774773,7.227978,2.422331,0,2.422331,12.71699,90.83545,0.2209289,4.157991,1.010659,5,8.491302
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,1.359959,0,0,2.712402,0,0,0,0,1.352442,9.408076,1.352442,0,1.352442,14.00003,100,0.2208009,0,2.169921,0,12.12048
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.662217,4.662217,1.511201,0,0.5775578,4.662217,71.14339,0,8.881784E-16,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,5.128439,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.213281,2.213281,0,0,0,2.213281,154.1284,1.081526,0,0,3.411296,2.32977,2.213281,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,2.434609,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,5.038109,5.038109,3.161054,0,1.027968,5.038109,39.21804,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,5.54192,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.654051,1.654051,0,-1,0,1.654051,133.5558,0.4679739,0,0,2.20908,1.741106,1.654051,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,1.819456,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,5.052598,5.052598,3.928701,0,1.237535,5.052598,23.41467,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,5.557858,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.736627,3.736627,3.368423,0,1.084579,3.736627,10.37256,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,4.11029,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.181058,3.181058,3.059609,0,1.000273,3.181058,4.018846,8.326673E-17,0,0,0.1278418,0.1278418,0.1214497,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,3.499164,0.1022735,5,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208009,0,0,0,10.62527
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.236589,2.236589,0,-1,0,2.236589,0,0,0,0,0,2.354304,2.236589,0,0,0,10.62527,0,2.354304,-2.354304,11.51837,82.27393,0.2208009,2.460248,0,0,10.62527
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.615894,8.27097,0,0,0,11.51837,82.27393,0.2208009,0,0,0,8.27097
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.203721,1.203721,0,-1,0,1.203721,0,0,0,0,0,1.267075,1.203721,0,0,2.615894,8.27097,0,1.267075,-1.267075,10.18276,72.73385,0.2208009,1.324093,0,0,8.27097
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.023755,7.003895,0,0,0,10.18276,72.73385,0.2208009,0,0,0,7.003895
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5495648,0.5495648,0,-1,0,0.5495648,0,0,0,0,0,0.5784893,0.5495648,0,0,4.023755,7.003895,0,0.5784893,-0.5784893,9.572978,68.37827,0.2208009,0.6045213,0,0,7.003895
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5833256,0.5833256,0,-1,0,0.5833256,0,0,1.110223E-16,0,0,0.614027,0.5833256,0,0,4.666521,6.425406,0,0.614027,-0.614027,8.925736,63.75513,0.2208009,0.6416582,0,0,6.425406
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.9276499,0.9276499,0,-1,0,0.9276499,0,0,1.110223E-16,0,0,0.9764736,0.9276499,0,0,5.348773,5.811378,0,0.9764736,-0.9764736,7.896443,56.40305,0.2208009,1.020415,0,0,5.811378
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.493423,1.493423,0,-1,0,1.493423,0,0,2.220446E-16,0,0,1.572025,1.493423,0,0,6.433743,4.834905,0,1.572025,-1.572025,6.239384,44.56694,0.2208009,1.642766,0,0,4.834905
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2236216,0.2236216,0,-1,0,0.2236216,0,0,2.775558E-17,0,0,0.2353911,0.2236216,0,0,8.180437,3.26288,0,0.2353911,-0.2353911,5.99126,42.79462,0.2208009,0.2459837,0,0,3.26288
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4717203,0.4717203,0,0,0,0.4717203,0,0,5.551115E-17,0,0,0.4965477,0.4717203,0,0,8.441983,3.027489,0,0.4965477,-0.4965477,5.467852,39.05601,0.2208009,0.5188923,0,0,3.027489
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,8.993703,2.530942,0.04302366,0,0.04302366,5.508668,39.34755,0.2207968,0,0.03441893,0,2.573965
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.889565,3.889565,5,0,1.53,3.889565,25.61932,0,0,0,0.9964801,0,0,1.110435,1.054913,8.950679,2.569663,2.051393,0,2.051393,7.454791,53.2484,0.22087,4.278522,0.7971841,5,3.566143
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.091993,2.091993,4.61797,0,1.425706,2.091993,101.4636,0,0,0,2.12261,0,0,2.525978,2.399679,6.899286,4.415917,4.522289,0,4.522289,11.74501,83.89277,0.2208798,2.301192,1.698088,5,6.538527
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.287068,2.287068,0,-1,0,2.287068,95.45896,0,0,0,2.183211,2.40744,2.287068,0,0,2.376997,8.485977,0,0.2242286,-0.2242286,11.50865,82.2045,0.2208798,2.515774,1.746569,0,10.66919
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,2.62614,8.261748,2.374811,0,2.374811,13.7616,98.29692,0.2206558,0,1.899849,0,10.63656
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.70164,2.70164,0,0,0,2.70164,127.1267,0.3393458,0,0,3.434507,2.843832,2.70164,0,0,0.2513289,10.39908,0.2513289,0,0.2513289,14.00003,100,0.2206321,2.971804,2.747605,0,13.83358
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206321,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,7.362837,7.362837,4.502958,0,1.394307,7.362837,40.8864,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2206321,8.099121,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.240696,3.33,0,-1,0,3.33,63.8904,0,1.910696,2.434766,2.12755,3.505263,3.33,0,0,0,10.62527,0,1.377713,-1.377713,12.54779,89.6269,0.2206321,5.764766,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.864975,2.864975,0,0,0,2.864975,71.29661,0,0,0,2.04263,3.015764,2.864975,0,0,1.530792,9.247561,0,0.9731333,-0.9731333,11.52202,82.29996,0.2206321,3.151473,1.634104,0,11.29019
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0,0,0,1.53343,0,0,0,0,2.612051,8.274428,1.53343,0,1.53343,12.97676,92.69095,0.2204877,0,1.226744,0,9.807858
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.530889,2.530889,0,0,0,2.530889,33.57662,0,0,0,0.8497869,2.664094,2.530889,0,0,1.078621,9.654515,0,1.814307,-1.814307,11.06431,79.03063,0.2204877,2.783978,0.6798295,0,10.5043
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.832583,4.832583,5,0,1.53,4.832583,3.859364,0,0,0,0.186507,0,0,0.1674164,0.1590456,3.094517,7.840209,0.3455526,0,0.3455526,11.39213,81.3722,0.2204998,5.315842,0.1492056,5,8.026715
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.224513,2.224513,0,-1,0,2.224513,0,0,0,0,0,2.341593,2.224513,0,0,2.748965,8.151206,0,2.341593,-2.341593,8.923876,63.74184,0.2204998,2.446965,0,0,8.151206
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.350735,5.809613,0,0,0,8.923876,63.74184,0.2204998,0,0,0,5.809613
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.656289,1.656289,0,-1,0,1.656289,0,0,0,0,0,1.743462,1.656289,0,0,5.350735,5.809613,0,1.743462,-1.743462,7.086105,50.61493,0.2204998,1.821918,0,0,5.809613
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.8511651,0.8511651,0,-1,0,0.8511651,0,0,1.110223E-16,0,0,0.8959633,0.8511651,0,0,7.287915,4.066151,0,0.8959633,-0.8959633,6.141677,43.86903,0.2204998,0.9362816,0,0,4.066151
