Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.6456491,0.6456491,0,-1,0,0.6456491,0,0,1.110223E-16,0,0,0.6796306,0.6456491,0,0,8.283429,3.170188,0,0.6796306,-0.6796306,5.425283,38.75195,0.2204998,0.710214,0,0,3.170188
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3963081,0.3963081,0,-1,0,0.3963081,0,0,5.551115E-17,0,0,0.4171664,0.3963081,0,0,9.038574,2.490557,0,0.4171664,-0.4171664,4.985551,35.61101,0.2204998,0.4359389,0,0,2.490557
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.9533227,0.9533227,0,-1,0,0.9533227,0,0,0,0,0,1.003498,0.9533227,0,0,9.502093,2.073391,0,1.003498,-1.003498,3.927772,28.05546,0.2204998,1.048655,0,0,2.073391
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02717282,0.02717282,0,-1,0,0.02717282,0,0,3.469447E-18,0,0,0.02860297,0.02717282,0,0,10.61709,1.069893,0,0.02860297,-0.02860297,3.897622,27.8401,0.2204998,0.0298901,0,0,1.069893
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.07657741,0.07657741,0,-1,0,0.07657741,0,0,0,0,0,0.0806078,0.07657741,0,0,10.64887,1.04129,0,0.0806078,-0.0806078,3.812654,27.23318,0.2204998,0.08423515,0,0,1.04129
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.726012,0.9126481,0,-1,0,0.9126481,0,0,0.8133643,0.9859656,0,0.9606823,0.9126481,0,0,10.73844,0.9606823,0,0.9606823,-0.9606823,2.800006,20,0.2204998,1.898614,0,0,0.9606823
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2810352,0.2810352,3.786298,0,1.198659,0.2810352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205148,0.3091387,0,5,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,1.018917,1.018917,4.52418,0,1.400101,1.018917,8.821854,4.440892E-16,0,0,0.08988737,0,0,3.505263,3.33,8.475861,2.997,3.419887,0,3.419887,9.203511,65.73923,0.2206165,1.120809,0.0719099,5,3.086887
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.75886,3.75886,5,0,1.53,3.75886,10.62033,0,0,0,0.3992035,0,0,1.24114,1.179083,5.055973,6.074899,1.578286,0,1.578286,10.7008,76.43417,0.2206774,4.134746,0.3193628,5,6.474102
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.984668,2.984668,5,0,1.53,2.984668,25.83614,0,0,0,0.7711231,0,0,2.015332,1.914565,3.477686,7.495357,2.685688,0,2.685688,13.24867,94.63319,0.2207797,3.283135,0.6168985,5,8.266479
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.378808,3.33,0,-1,0,3.33,37.72873,0,0.0488084,0.3866892,1.256367,3.505263,3.33,0,0,0.7919978,9.912477,0,2.248896,-2.248896,10.87813,77.70076,0.2207797,3.716689,1.005093,0,11.16884
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,8.067375,8.067375,5,0,1.53,8.067375,27.11461,0,0,0.5441127,2.187438,3.228816,3.067375,0,0,3.290772,7.663579,0,1.041379,-1.041379,9.780418,69.85999,0.2207797,8.874113,1.74995,5,9.851017
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1299631,0.1299631,1.77263,0,0.6489279,0.1299631,2221.65,0,0,0,2.887326,0,0,1.642666,1.560533,4.447859,6.622201,4.447859,0,4.447859,14.00003,100,0.2204307,0.1429594,2.309861,5,9.509527
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.235385,3.235385,1.25,0,0.50625,3.235385,90.50092,0.8381739,0,0,2.928053,2.089879,1.985385,0,0,0,10.62527,0,0,0,14.00003,100,0.2204307,3.558924,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2436813,0.2436813,0,0,0,0.2436813,990.1385,2.156276,0,0,2.412782,0.2565066,0.2436813,0,0,0,10.62527,0,0,0,14.00003,100,0.2204307,0.2680494,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.389822,3.33,0,-1,0,3.33,61.40589,4.440892E-16,0.05982157,0.3988037,2.044816,3.505263,3.33,0,0,0,10.62527,0,1.460447,-1.460447,12.46058,89.00397,0.2204307,3.728804,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.314011,3.314011,2.506974,0,0.8494038,3.314011,74.59939,0,0,0,2.472232,0.8495127,0.8070371,0,0,1.622719,9.164827,1.622719,0,1.622719,14.00003,100,0.2204406,3.645412,1.977785,5,11.63706
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.209316,5.209316,3.930421,0,1.238005,5.209316,25.84226,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2204406,5.730247,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.592073,3.592073,3.114338,0,1.015214,3.592073,13.99967,2.220446E-16,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2204406,3.95128,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.106228,1.106228,0,0,0,1.106228,15.12757,0,2.220446E-16,0,0.1673454,1.16445,1.106228,0,0,0,10.62527,0,0.9971049,-0.9971049,12.94899,92.49258,0.2204406,1.216851,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.5816735,0.5816735,0,-1,0,0.5816735,0,0,0,0,0,0.6122879,0.5816735,0,0,1.107894,9.628169,0,0.6122879,-0.6122879,12.30358,87.88253,0.2204406,0.6398409,0,0,9.628169
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.087986,3.33,0,-1,0,3.33,0,0,0.7579867,1.166785,0,3.505263,3.33,0,0,1.788214,9.015882,0,3.505263,-3.505263,8.608707,61.49064,0.2204406,4.496785,0,0,9.015882
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.341558,3.33,0,-1,0,3.33,0,0,1.011558,1.445714,0,3.505263,3.33,0,0,5.682951,5.510618,0,3.505263,-3.505263,4.913836,35.09875,0.2204406,4.775714,0,0,5.510618
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.188959,1.905087,0,-1,0,1.905087,0,0,0.2838716,0.5027675,0,2.005355,1.905087,0,0,9.577688,2.005355,0,2.005355,-2.005355,2.800006,20,0.2204406,2.407855,0,0,2.005355
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204406,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204406,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204406,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204406,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5794366,0,0,-1,0,0,0,0,0.5794366,0.6373802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204406,0.6373802,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.006304675,0,0,-1,0,0,0,0,0.006304675,0.006935142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204406,0.006935142,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.7840968,0.7840968,4.28936,0,1.335995,0.7840968,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205201,0.8625064,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2204925,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2204101,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.554892,1.554892,0,0,0,1.554892,45.20109,0,2.220446E-16,0,0.7028283,1.636729,1.554892,0,0,1.087899,9.646166,0,0.9339005,-0.9339005,11.98354,85.59653,0.2204101,1.710382,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,3.077741,3.077741,0,-1,0,3.077741,68.48976,0,4.440892E-16,0.05551463,2.107937,3.239727,3.077741,0,0,2.125566,8.712265,0,1.13179,-1.13179,10.79053,77.07504,0.2204101,3.385515,1.68635,0,10.8202
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.551051,1.551051,0,0,0,1.551051,190.6754,0,0,0,2.957473,1.632686,1.551051,0,0,3.38311,7.580475,1.324788,0,1.324788,12.04733,86.0522,0.220287,1.706157,2.365979,0,10.53795
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,7.87639,7.87639,5,0,1.53,7.87639,31.29004,0,0,0.3340282,2.464525,3.027778,2.876389,0,0,2.058322,8.772784,0,0.5632529,-0.5632529,11.45361,81.81135,0.220287,8.664028,1.97162,5,11.23731
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,0.06452221,0,0,2.748681,0,0,0,0,2.684159,8.209531,2.684159,0,2.684159,14.00003,100,0.2200381,0,2.198945,0,10.95821
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.384843,1.384843,0,0,0,1.384843,268.1053,2.255109,0,0,3.712839,1.45773,1.384843,0,0,0,10.62527,0,0,0,14.00003,100,0.2200381,1.523328,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.482048,0.482048,0,-1,0,0.482048,506.9729,1.936434,0,0,2.443853,0.507419,0.482048,0,0,0,10.62527,0,0,0,14.00003,100,0.2200381,0.5302528,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02434391,0.02434391,0,0,0,0.02434391,7257.684,1.741179,0,0,1.766804,0.02562517,0.02434391,0,0,0,10.62527,0,0,0,14.00003,100,0.2200381,0.0267783,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4336694,0.4336694,0,0,0,0.4336694,240.4316,0.5861844,0,0,1.042678,0.4564942,0.4336694,0,0,0,10.62527,0,0,0,14.00003,100,0.2200381,0.4770364,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200381,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3613161,0.3613161,0,0,0,0.3613161,53.5014,0,5.551115E-17,0,0.1933092,0.3803327,0.3613161,0,0,0,10.62527,0,0.1870236,-0.1870236,13.80289,98.59186,0.2200381,0.3974477,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,9.810978,3.33,0,-1,0,3.33,0,0,6.480978,7.462076,0,3.505263,3.33,0,0,0.207804,10.43825,0,3.505263,-3.505263,10.10802,72.19997,0.2200381,10.79208,0,0,10.43825
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.209947,3.33,0,-1,0,3.33,0,0,3.879946,4.600941,0,3.505263,3.33,0,0,4.102541,6.932988,0,3.505263,-3.505263,6.413144,45.80808,0.2200381,7.930941,0,0,6.932988
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.620756,3.256338,0,-1,0,3.256338,0,0,2.364418,2.926494,0,3.427724,3.256338,0,0,7.997278,3.427724,0,3.427724,-3.427724,2.800006,20,0.2200381,6.182832,0,0,3.427724
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200381,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2953927,0,0,-1,0,0,0,0,0.2953927,0.324932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200381,0.324932,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3996166,0,0,-1,0,0,0,0,0.3996166,0.4395782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200381,0.4395782,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.5014692,0,0,-1,0,0,0,0,0.5014692,0.5516161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200381,0.5516161,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4406515,0,0,-1,0,0,0,0,0.4406515,0.4847166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200381,0.4847166,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.6673352,0,0,-1,0,0,0,0,0.6673352,0.7340688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200381,0.7340688,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.5924509,0,0,-1,0,0,0,0,0.5924509,0.6516959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200381,0.6516959,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.8123987,0.8123987,4.317662,0,1.343722,0.8123987,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201213,0.8936385,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.220095,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.7553681,0.7553681,4.260631,0,1.328152,0.7553681,53.23997,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2201334,0.8309048,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2200902,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.693796,2.693796,0,-1,0,2.693796,23.31756,0,0,0,0.6281275,2.835574,2.693796,0,0,0.8821519,9.831338,0,2.207447,-2.207447,10.83629,77.40193,0.2200902,2.963175,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,3.334871,7.62389,1.164424,0,1.164424,11.94096,85.29241,0.2199828,0,0.9315392,0,8.788315
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,2.170447,8.671872,1.530043,0,1.530043,13.39249,95.66044,0.219842,0,1.224035,0,10.20191
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.445891,1.445891,0,0,0,1.445891,115.6396,0,0,0,1.672023,1.521991,1.445891,0,0,0.6404036,10.04891,0.1500316,0,0.1500316,13.53482,96.67709,0.2198282,1.590481,1.337618,0,11.72093
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.123322,3.123322,2.832261,0,0.9382071,3.123322,25.50977,2.220446E-16,0,0,0.7967524,0.3063804,0.2910614,0,0,0.490372,10.18394,0.490372,0,0.490372,14.00003,100,0.2198422,3.435654,0.6374019,5,10.98069
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,1.735391,0,0,1.735391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2198422,0,1.388313,0,12.36067
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4268267,0.4268267,0,0,0,0.4268267,153.0761,0.2040783,0,0,0.6533696,0.4492913,0.4268267,0,0,0,10.62527,0,0,0,14.00003,100,0.2198422,0.4695094,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.143005,2.143005,0,0,0,2.143005,9.248112,0,4.440892E-16,0,0.1981875,2.255795,2.143005,0,0,0,10.62527,0,2.057607,-2.057607,11.83112,84.50783,0.2198422,2.357306,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.12322,3.12322,5,0,1.53,3.12322,2.655778,0,0,0,0.0829458,0,0,1.87678,1.782941,2.286231,8.567667,1.865887,0,1.865887,13.60125,97.15163,0.2199187,3.435542,0.06635664,5,8.650613
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,0.4203437,10.24696,0.07547134,0,0.07547134,13.67285,97.66304,0.2199118,0,0.06037707,0,10.32244
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.016602,2.016602,0,-1,0,2.016602,0,0,4.440892E-16,0,0,2.122739,2.016602,0,0,0.3448724,10.31489,0,2.122739,-2.122739,11.43529,81.68048,0.2199118,2.218262,0,0,10.31489
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703472,8.19215,0,0,0,11.43529,81.68048,0.2199118,0,0,0,8.19215
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.384393,3.33,0,-1,0,3.33,0,0,0.05439325,0.3928326,0,3.505263,3.33,0,0,2.703472,8.19215,0,3.505263,-3.505263,7.740418,55.28859,0.2199118,3.722833,0,0,8.19215
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.598208,4.686887,0,0,0,7.740418,55.28859,0.2199118,0,0,0,4.686887
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.598208,4.686887,0,0,0,7.740418,55.28859,0.2199118,0,0,0,4.686887
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05411547,0.05411547,0,-1,0,0.05411547,0,0,6.938894E-18,0,0,0.05696366,0.05411547,0,0,6.598208,4.686887,0,0.05696366,-0.05696366,7.680373,54.8597,0.2199118,0.05952702,0,0,4.686887
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.661501,4.629923,0,0,0,7.680373,54.8597,0.2199118,0,0,0,4.629923
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.8411399,0.8411399,0,-1,0,0.8411399,0,0,0,0,0,0.8854104,0.8411399,0,0,6.661501,4.629923,0,0.8854104,-0.8854104,6.747068,48.19325,0.2199118,0.9252539,0,0,4.629923
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.645291,3.744513,0,0,0,6.747068,48.19325,0.2199118,0,0,0,3.744513
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.534795,1.534795,0,-1,0,1.534795,0,0,2.220446E-16,0,0,1.615574,1.534795,0,0,7.645291,3.744513,0,1.615574,-1.615574,5.044104,36.02924,0.2199118,1.688275,0,0,3.744513
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.731645,0.731645,0,0,0,0.731645,0,0,1.110223E-16,0,0,0.7701527,0.731645,0,0,9.440372,2.128939,0,0.7701527,-0.7701527,4.232292,30.2306,0.2199118,0.8048096,0,0,2.128939
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.8916964,0.8916964,0,0,0,0.8916964,6.94098,0,1.110223E-16,0,0.06189247,0.9386278,0.8916964,0,0,10.2961,1.358786,0,0.8767353,-0.8767353,3.308132,23.62947,0.2199118,0.980866,0.04951397,0,1.420679
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.484375,2.484375,5,0,1.53,2.484375,10.24047,0,0,0,0.2544118,0,0,2.515625,2.389843,11.27025,0.4820509,2.644255,0,2.644255,5.816692,41.54772,0.2200182,2.732813,0.2035294,5,0.7364627
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,5.7965,5.7965,5,0,1.53,5.7965,8.035648,0,0,0,0.4657864,0.8384214,0.7965003,0,0,8.625993,2.861881,0,0.372635,-0.372635,5.423901,38.74207,0.2200182,6.376151,0.3726291,5,3.327667
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,9.040032,2.489245,0.6129057,0,0.6129057,6.005354,42.8953,0.2199619,0,0.4903246,0,3.102151
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.772611,1.772611,0,0,0,1.772611,147.0718,0,0,0,2.60701,1.865906,1.772611,0,0,8.427126,3.040861,0.7411041,0,0.7411041,6.708427,47.91724,0.2198939,1.949872,2.085608,0,5.647871
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,7.686022,3.707854,3.632431,0,3.632431,10.15445,72.53166,0.219561,0,2.905945,0,7.340285
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.631066,2.631066,0,0,0,2.631066,138.6373,0,0,0,3.647639,2.769543,2.631066,0,0,4.053592,6.977042,0.8780954,0,0.8780954,10.98749,78.4819,0.2194807,2.894173,2.918111,0,10.62468
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.973438,2.973438,0,0,0,2.973438,79.62401,0,0,0,2.367571,3.129935,2.973438,0,0,3.175496,7.767328,0,0.7623641,-0.7623641,10.18389,72.7419,0.2194807,3.270782,1.894057,0,10.1349
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,5.844389,3.33,0,-1,0,3.33,73.08263,0,2.51439,3.098829,2.433651,3.505263,3.33,0,0,4.022567,7.004963,0,1.071612,-1.071612,9.054308,64.6735,0.2194807,6.428829,1.946921,0,9.438615
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,0,0,0,2.199153,0,0,0,0,5.213247,5.933352,2.199153,0,2.199153,11.14061,79.57561,0.2192798,0,1.759323,0,8.132505
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.7310005,0.7310005,0,0,0,0.7310005,156.518,0,0,0,1.144148,0.7694743,0.7310005,0,0,3.014094,7.91259,0.3746733,0,0.3746733,11.49605,82.11451,0.2192456,0.8041006,0.9153181,0,9.056738
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.495689,2.495689,0,0,0,2.495689,12.97446,0,0,0,0.3238021,2.627041,2.495689,0,0,2.63942,8.249796,0,2.303239,-2.303239,9.068228,64.77293,0.2192456,2.745257,0.2590417,0,8.573598
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,5.198574,5.946558,0.196982,0,0.196982,9.255101,66.10773,0.2192276,0,0.1575856,0,6.143539
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.001592,6.123841,0,0,0,9.255101,66.10773,0.2192276,0,0,0,6.123841
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.532009,3.33,0,-1,0,3.33,0,0,1.202009,1.65521,0,3.505263,3.33,0,0,5.001592,6.123841,0,3.505263,-3.505263,5.560229,39.71584,0.2192276,4.98521,0,0,6.123841
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.896329,2.618578,0,0,0,5.560229,39.71584,0.2192276,0,0,0,2.618578
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.896329,2.618578,0,0,0,5.560229,39.71584,0.2192276,0,0,0,2.618578
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.721575,1.721575,0,-1,0,1.721575,0,0,2.220446E-16,0,0,1.812185,1.721575,0,0,8.896329,2.618578,0,1.812185,-1.812185,3.650019,26.07151,0.2192276,1.893733,0,0,2.618578
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90987,0.8063934,0,0,0,3.650019,26.07151,0.2192276,0,0,0,0.8063934
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.526137,0.526137,0,-1,0,0.526137,0,0,1.110223E-16,0,0,0.5538284,0.526137,0,0,10.90987,0.8063934,0,0.5538284,-0.5538284,3.066232,21.90162,0.2192276,0.5787507,0,0,0.8063934
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.500229,0.2399367,0,-1,0,0.2399367,0,0,0.2602923,0.3103152,0,0.252565,0.2399367,0,0,11.52523,0.252565,0,0.252565,-0.252565,2.800006,20,0.2192276,0.5502519,0,0,0.252565
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7129282,0,0,-1,0,0,0,0,0.7129282,0.784221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192276,0.784221,0,0,0
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192276,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1193325,0.1193325,3.624596,0,1.154515,0.1193325,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192236,0.1312658,0,5,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3808391,0.3808391,3.886102,0,1.225906,0.3808391,2.130691,0,0,0,0.008114505,0,0,3.505263,3.33,8.475861,2.997,3.338115,0,3.338115,9.125935,65.18511,0.2192517,0.418923,0.006491603,5,3.005115
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.077381,2.077381,5,0,1.53,2.077381,1.860333,0,0,0,0.03864621,0,0,2.922619,2.776488,5.137746,6.001303,2.815134,0,2.815134,11.79661,84.2613,0.219368,2.285119,0.03091697,5,6.039949
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,6.768731,6.768731,5,0,1.53,6.768731,4.26196,0,8.881784E-16,0,0.2884806,1.861822,1.768731,0,0,2.322611,8.534924,0,1.573342,-1.573342,10.13816,72.41527,0.219368,7.445604,0.2307845,5,8.823404
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.154188,3.33,0,-1,0,3.33,19.78584,0,1.824188,2.339607,0.6588686,3.505263,3.33,0,0,4.070769,6.961582,0,2.846395,-2.846395,7.137794,50.98414,0.219368,5.669607,0.5270948,0,7.620451
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,7.233429,4.115188,0.2117253,0,0.2117253,7.338655,52.41886,0.2193487,0,0.1693803,0,4.326913
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.146505,1.146505,0,0,0,1.146505,132.0504,0,0,0,1.513965,1.206848,1.146505,0,0,7.021704,4.30574,0.3071177,0,0.3071177,7.630012,54.49998,0.2193208,1.261156,1.211172,0,5.819706
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.26137,1.26137,0,0,0,1.26137,184.9048,0,0,0,2.332334,1.327758,1.26137,0,0,6.714586,4.582146,1.004576,0,1.004576,8.583036,61.30728,0.2192295,1.387507,1.865867,0,6.91448
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2847884,0.2847884,0,0,0,0.2847884,551.571,0,0,0,1.57081,0.2997772,0.2847884,0,0,5.710011,5.486265,1.271033,0,1.271033,9.788844,69.92017,0.2191142,0.3132672,1.256648,0,7.057075
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.994646,2.994646,0,-1,0,2.994646,47.6363,0,0,0,1.426539,3.152259,2.994646,0,0,4.438977,6.630195,0,1.72572,-1.72572,7.969775,56.92685,0.2191142,3.294111,1.141231,0,8.056733
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,7.296879,7.296879,5,0,1.53,7.296879,13.85316,0,8.881784E-16,0,1.010848,2.417767,2.296879,0,0,6.356444,4.904474,0,1.406919,-1.406919,6.486753,46.33385,0.2191142,8.026567,0.8086783,5,5.915322
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.123937,1.123937,4.6292,0,1.428772,1.123937,36.34029,4.440892E-16,0,0,0.4084418,0,0,3.505263,3.33,7.919688,3.497555,3.738442,0,3.738442,10.03335,71.66664,0.2191993,1.23633,0.3267535,5,3.905997
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1765713,0,0,3.505263,3.33,4.181246,6.862153,3.506571,0,3.506571,13.35998,95.42821,0.2191644,0,0.141257,5,7.038724
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,8.087141,8.087141,5,0,1.53,8.087141,2.457495,0,0,0.5658553,0.1987411,3.249622,3.087141,0,0,0.6746746,10.01807,0,3.050881,-3.050881,10.14406,72.45746,0.2191644,8.895855,0.1589929,5,10.21681
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.634862,1.634862,0,-1,0,1.634862,0,0,2.220446E-16,0,0,1.720907,1.634862,0,0,4.064543,6.967186,0,1.720907,-1.720907,8.330069,59.50037,0.2191644,1.798348,0,0,6.967186
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.119226,3.33,0,-1,0,3.33,0,0,0.7892263,1.201149,0,3.505263,3.33,0,0,5.976662,5.246279,0,3.505263,-3.505263,4.635197,33.10848,0.2191644,4.531149,0,0,5.246279
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,10.91141,1.653965,0,-1,0,1.653965,0,0,9.257446,10.34859,0,1.741015,1.653965,0,0,9.871399,1.741015,0,1.741015,-1.741015,2.800006,20,0.2191644,12.00255,0,0,1.741015
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.506584,0,0,-1,0,0,0,0,1.506584,1.657242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191644,1.657242,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.7778241,0,0,-1,0,0,0,0,0.7778241,0.8556065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191644,0.8556065,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04347603,0,0,-1,0,0,0,0,0.04347603,0.04782363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191644,0.04782363,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.259339,0,0,-1,0,0,0,0,1.259339,1.385273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191644,1.385273,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.4962,0,0,-1,0,0,0,0,1.4962,1.64582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191644,1.64582,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01374763,0,0,-1,0,0,0,0,0.01374763,0.01512239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191644,0.01512239,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2299559,0,0,-1,0,0,0,0,0.2299559,0.2529514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191644,0.2529514,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.42761,0.42761,3.932873,0,1.238674,0.42761,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219199,0.470371,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.8659135,0.8659135,4.371177,0,1.358331,0.8659135,5.163857,8.881784E-16,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2192842,0.9525049,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,6.048809,6.048809,5,0,1.53,6.048809,9.132193,0,0,0,0.5523889,1.104009,1.048809,0,0,5.101146,6.034243,0,0.5516203,-0.5516203,8.579198,61.27986,0.2192842,6.653689,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.650311,1.650311,4.8528,0,1.489814,1.650311,108.9928,0,0,0,1.79872,0,0,3.202489,3.042364,5.714057,5.482623,4.841084,0,4.841084,13.17185,94.08448,0.2192971,1.815342,1.438976,5,7.281343
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.270423,2.270423,0,-1,0,2.270423,82.09141,0,0,0,1.863822,2.389919,2.270423,0,0,0.8729725,9.839599,0,0.5260968,-0.5260968,12.6173,90.12338,0.2192971,2.497465,1.491058,0,11.70342
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.166631,2.166631,0,0,0,2.166631,60.84883,4.440892E-16,0,0,1.31837,2.280664,2.166631,0,0,1.457525,9.313502,0,0.9622945,-0.9622945,11.60295,82.87806,0.2192971,2.383294,1.054696,0,10.63187
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,7.990729,7.990729,5,0,1.53,7.990729,23.28424,0,8.881784E-16,0.4598021,1.86058,3.148136,2.990729,0,0,2.526741,8.351208,0,1.287556,-1.287556,10.24575,73.18377,0.2192971,8.789803,1.488464,5,10.21179
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.96176,3.96176,5,0,1.53,3.96176,48.412,0,0,0,1.917967,0,0,1.03824,0.9863282,3.957358,7.063652,2.904295,0,2.904295,13.00101,92.86414,0.2193917,4.357936,1.534374,5,8.981619
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,4.080787,4.080787,2.57409,0,0.8677264,4.080787,64.67037,0,0,0,2.63906,1.585998,1.506698,0,0,1.053063,9.677518,1.053063,0,1.053063,14.00003,100,0.2194214,4.488866,2.111248,5,12.31658
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.987904,2.987904,0,-1,0,2.987904,79.59286,0,0,0,2.378159,3.145162,2.987904,0,0,0,10.62527,0,0.7670038,-0.7670038,13.19153,94.22506,0.2194214,3.286695,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.20011,2.20011,0,0,0,2.20011,91.44755,0,0,0,2.011947,2.315905,2.20011,0,0,0.8522264,9.858271,0,0.3039586,-0.3039586,12.87113,91.93649,0.2194214,2.420121,1.609557,0,11.87022
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.665631,3.665631,3.463007,0,1.110401,3.665631,38.28115,0,0,0,1.403246,0.2132875,0.2026231,0,0,1.189958,9.554312,1.189958,0,1.189958,14.00003,100,0.219455,4.032194,1.122597,5,10.95756
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219455,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,11.19126,8.33,5,0,1.53,8.33,2.205147,0,2.861255,3.980381,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.219455,12.31038,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.806965,3.33,0,-1,0,3.33,0,0,0.4769651,0.8576615,0,3.505263,3.33,0,0,3.690638,7.3037,0,3.505263,-3.505263,6.803909,48.59925,0.219455,4.187662,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.65259,3.33,0,-1,0,3.33,0,0,0.3225897,0.6878487,0,3.505263,3.33,0,0,7.585375,3.798437,0,3.505263,-3.505263,3.109038,22.20737,0.219455,4.017848,0,0,3.798437
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.523044,0.2785148,0,-1,0,0.2785148,0,0,4.244529,4.696833,0,0.2931735,0.2785148,0,0,11.48011,0.2931735,0,0.2931735,-0.2931735,2.800006,20,0.219455,4.975348,0,0,0.2931735
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.9972686,0,0,-1,0,0,0,0,0.9972686,1.096995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219455,1.096995,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4512407,0,0,-1,0,0,0,0,0.4512407,0.4963647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219455,0.4963647,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.9730694,0,0,-1,0,0,0,0,0.9730694,1.070376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219455,1.070376,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.9574485,0,0,-1,0,0,0,0,0.9574485,1.053193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219455,1.053193,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.7224874,0,0,-1,0,0,0,0,0.7224874,0.7947361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219455,0.7947361,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.9900835,0,0,-1,0,0,0,0,0.9900835,1.089092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219455,1.089092,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.278629,0,0,-1,0,0,0,0,1.278629,1.406492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219455,1.406492,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2512637,0.2512637,3.756527,0,1.190532,0.2512637,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194671,0.27639,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.8316323,0.8316323,4.336895,0,1.348972,0.8316323,9.99811,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.2195436,0.9147956,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.909683,1.909683,5,0,1.53,1.909683,46.3409,4.440892E-16,0,0,0.8849644,0,0,3.090317,2.935801,5.062713,6.068833,3.820765,0,3.820765,12.82181,91.5842,0.2196655,2.100652,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.631208,1.631208,0,0,0,1.631208,124.9805,0,0,0,2.038692,1.717061,1.631208,0,0,1.241947,9.507522,0.3216312,0,0.3216312,13.12694,93.76366,0.2196367,1.794329,1.630954,0,11.54621
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,6.023828,3.33,0,-1,0,3.33,88.91391,4.440892E-16,2.693828,3.29621,2.960833,3.505263,3.33,0,0,0.920316,9.796989,0,0.54443,-0.54443,12.55306,89.66454,0.2196367,6.62621,2.368667,0,12.75782
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.187497,4.187497,3.291705,0,1.063635,4.187497,58.94158,0,0,0,2.468177,0.9429386,0.8957916,0,0,1.525238,9.25256,1.525238,0,1.525238,14.00003,100,0.2196793,4.606246,1.974541,5,11.72074
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.078959,2.078959,0,0,0,2.078959,183.7225,1.631137,0,0,3.819515,2.188378,2.078959,0,0,0,10.62527,0,0,0,14.00003,100,0.2196793,2.286855,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.523757,3.523757,1.25,0,0.50625,3.523757,88.65563,0.7305806,0,0,3.124009,2.393429,2.273757,0,0,0,10.62527,0,0,0,14.00003,100,0.2196793,3.876133,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.717628,2.717628,0,0,0,2.717628,148.1644,1.165896,0,0,4.026557,2.860661,2.717628,0,0,0,10.62527,0,0,0,14.00003,100,0.2196793,2.989391,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.4094145,0.4094145,0,-1,0,0.4094145,806.4709,2.870846,0,0,3.301809,0.4309626,0.4094145,0,0,0,10.62527,0,0,0,14.00003,100,0.2196793,0.4503559,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.932013,2.932013,0,0,0,2.932013,101.9286,0,0,0,2.98856,3.086329,2.932013,0,0,0,10.62527,0,0.09776946,-0.09776946,13.89697,99.26387,0.2196793,3.225214,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,7.648115,7.648115,5,0,1.53,7.648115,26.47666,0,0,0.08292636,2.024965,2.787489,2.648115,0,0,0.1086327,10.5275,0,0.762524,-0.762524,13.0932,93.52267,0.2196793,8.412927,1.619972,5,12.55247
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.652113,3.652113,3.514236,0,1.124386,3.652113,30.14735,4.440892E-16,0,0,1.101015,0.1451338,0.1378771,0,0,0.9558816,9.76498,0.9558816,0,0.9558816,14.00003,100,0.219706,4.017324,0.8808123,5,10.866
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,4.769817,4.769817,4.598992,0,1.420525,4.769817,3.769869,0,0,0,0.1798159,0.1798159,0.1708251,0,0,0,10.62527,0,0,0,14.00003,100,0.219706,5.246799,0.1438527,5,10.80509
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.847034,2.847034,0,-1,0,2.847034,0,0,0,0,0,2.996878,2.847034,0,0,0,10.62527,0,2.996878,-2.996878,10.84104,77.43585,0.219706,3.131738,0,0,10.62527
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,7.617319,3.33,0,-1,0,3.33,0,0,4.287319,5.049051,0,3.505263,3.33,0,0,3.329865,7.628396,0,3.505263,-3.505263,7.146169,51.04396,0.219706,8.379051,0,0,7.628396
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.385448,2.385448,0,-1,0,2.385448,0,0,0,0,0,2.510998,2.385448,0,0,7.224602,4.123133,0,2.510998,-2.510998,4.499345,32.13811,0.219706,2.623993,0,0,4.123133
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0146,1.612135,0,0,0,4.499345,32.13811,0.219706,0,0,0,1.612135
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.6443634,0.6443634,0,-1,0,0.6443634,0,0,0,0,0,0.6782773,0.6443634,0,0,10.0146,1.612135,0,0.6782773,-0.6782773,3.784378,27.03122,0.219706,0.7087997,0,0,1.612135
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76824,0.9338574,0,0,0,3.784378,27.03122,0.219706,0,0,0,0.9338574
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.771853,0.771853,0,-1,0,0.771853,0,0,0,0,0,0.8124769,0.771853,0,0,10.76824,0.9338574,0,0.8124769,-0.8124769,2.927952,20.9139,0.219706,0.8490383,0,0,0.9338574
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.028401,0.1153116,0,-1,0,0.1153116,0,0,0.9130899,1.01593,0,0.1213806,0.1153116,0,0,11.67099,0.1213806,0,0.1213806,-0.1213806,2.800006,20,0.219706,1.131242,0,0,0.1213806
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.8696532,0,0,-1,0,0,0,0,0.8696532,0.9566184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219706,0.9566184,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.7961059,0,0,-1,0,0,0,0,0.7961059,0.8757166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219706,0.8757166,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.418162,0.418162,3.923425,0,1.236095,0.418162,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197383,0.4599783,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.650053,0.650053,4.155316,0,1.299401,0.650053,11.99243,4.440892E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2197922,0.7150583,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2197382,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.136194,4.136194,4.236459,0,1.321553,4.136194,30.09689,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2197766,4.549814,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.815928,2.815928,0,-1,0,2.815928,46.10897,0,4.440892E-16,0,1.298395,2.964135,2.815928,0,0,0.01029036,10.61601,0,1.665739,-1.665739,12.23442,87.38856,0.2197766,3.097521,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.833133,2.833133,0,0,0,2.833133,69.67574,0,0,0,1.974006,2.982246,2.833133,0,0,1.861112,8.950274,0,1.008239,-1.008239,11.17165,79.7973,0.2197766,3.116447,1.579205,0,10.92428
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.697692,3.697692,5,0,1.53,3.697692,36.46523,0,0,0,1.348372,0,0,1.302307,1.237192,2.981378,7.942034,2.585564,0,2.585564,13.62453,97.31785,0.2198639,4.067461,1.078698,5,9.290406
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.441142,2.441142,0,0,0,2.441142,60.50852,0,0,0,1.477099,2.569623,2.441142,0,0,0.3958133,10.26904,0,1.092524,-1.092524,12.47291,89.092,0.2198639,2.685256,1.181679,0,11.74614
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.609729,9.176518,0.7388146,0,0.7388146,13.17381,94.09843,0.219798,0,0.5910516,0,9.915333
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,0.8709145,9.841452,0.230808,0,0.230808,13.39277,95.66245,0.2197775,0,0.1846464,0,10.07226
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.695824,3.695824,3.558416,0,1.136448,3.695824,21.23331,2.220446E-16,0,0,0.7847459,0.1446394,0.1374074,0,0,0.6401064,10.04918,0.6401064,0,0.6401064,14.00003,100,0.2197952,4.065406,0.6277967,5,10.83392
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,5.906178,5.906178,5,0,1.53,5.906178,6.009039,1.110223E-16,0,0,0.3549045,0.9538713,0.9061778,0,0,0,10.62527,0,0.5989668,-0.5989668,13.36866,95.49025,0.2197952,6.496796,0.2839236,5,10.98018
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.749292,2.749292,0,0,0,2.749292,4.568052,0,4.440892E-16,0,0.1255891,2.893992,2.749292,0,0,0.6655186,10.02631,0,2.768403,-2.768403,10.45051,74.64634,0.2197952,3.024222,0.1004713,0,10.1519
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,3.741522,7.257905,0.1741309,0,0.1741309,10.6157,75.8263,0.2197797,0,0.1393047,0,7.432035
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.944424,3.33,0,-1,0,3.33,0,0,4.614423,5.408866,0,3.505263,3.33,0,0,3.567391,7.414622,0,3.505263,-3.505263,6.920832,49.43441,0.2197797,8.738866,0,0,7.414622
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,6.470934,3.33,0,-1,0,3.33,0,0,3.140934,3.788028,0,3.505263,3.33,0,0,7.462128,3.909359,0,3.505263,-3.505263,3.22596,23.04253,0.2197797,7.118028,0,0,3.909359
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.781352,0.3838913,0,-1,0,0.3838913,0,0,3.39746,3.775596,0,0.4040961,0.3838913,0,0,11.35686,0.4040961,0,0.4040961,-0.4040961,2.800006,20,0.2197797,4.159487,0,0,0.4040961
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6268207,0,0,-1,0,0,0,0,0.6268207,0.6895028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197797,0.6895028,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2572566,0,0,-1,0,0,0,0,0.2572566,0.2829823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197797,0.2829823,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197797,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.4931766,0,0,-1,0,0,0,0,0.4931766,0.5424943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197797,0.5424943,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6566232,0,0,-1,0,0,0,0,0.6566232,0.7222855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197797,0.7222855,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.369884,0,0,-1,0,0,0,0,0.369884,0.4068725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197797,0.4068725,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1568075,0,0,-1,0,0,0,0,0.1568075,0.1724882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197797,0.1724882,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.8416844,0.8416844,4.346948,0,1.351717,0.8416844,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198637,0.9258529,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.6553404,0.6553404,4.160604,0,1.300845,0.6553404,8.341912,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2199197,0.7208744,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.472599,4.472599,5,0,1.53,4.472599,16.09081,0,0,0,0.7196776,0,0,0.5274012,0.5010312,5.091192,6.043201,1.220709,0,1.220709,10.32817,73.77246,0.2199596,4.919858,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,4.820003,4.820003,5,0,1.53,4.820003,25.04873,0,0,0,1.20735,0,0,0.1799969,0.170997,3.870484,7.141839,1.378347,0,1.378347,11.63578,83.11254,0.2199997,5.302003,0.9658797,5,8.349189
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.469888,3.33,0,-1,0,3.33,46.96225,0,0.1398885,0.4868773,1.563843,3.505263,3.33,0,0,2.492137,8.382351,0,1.94142,-1.94142,9.589343,68.49517,0.2199997,3.816877,1.251074,0,9.946194
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.832711,1.832711,0,0,0,1.832711,98.37833,0,0,0,1.802991,1.92917,1.832711,0,0,4.64927,6.440931,0,0.1261791,-0.1261791,9.456339,67.54514,0.2199997,2.015982,1.442393,0,8.243922
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.9101459,0.9101459,0,0,0,0.9101459,168.3574,0,0,0,1.532298,0.9580483,0.9101459,0,0,4.789469,6.314752,0.57425,0,0.57425,10.00112,71.43643,0.2199488,1.001161,1.225839,0,7.84705
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.8499365,0.8499365,0,0,0,0.8499365,280.2589,0,0,0,2.382023,0.8946701,0.8499365,0,0,4.215219,6.831577,1.487353,0,1.487353,11.41215,81.51517,0.2198169,0.9349302,1.905618,0,9.2136
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.271227,1.271227,0,0,0,1.271227,177.61,0,0,0,2.257825,1.338133,1.271227,0,0,2.727866,8.170195,0.919692,0,0.919692,12.28464,87.74728,0.2197354,1.39835,1.80626,0,10.42802
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,3.064123,3.064123,0,-1,0,3.064123,98.21586,4.440892E-16,0,0.04053569,3.009455,3.225393,3.064123,0,0,1.808174,8.997917,0,0.215938,-0.215938,12.05702,86.12143,0.2197354,3.370536,2.407564,0,12.00737
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.2053372,0.2053372,0,0,0,0.2053372,773.3403,0,0,0,1.587956,0.2161445,0.2053372,0,0,2.048105,8.78198,1.371811,0,1.371811,13.35844,95.41723,0.219614,0.225871,1.270365,0,10.36994
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.310086,2.310086,0,0,0,2.310086,76.34151,0,0,0,1.763554,2.431669,2.310086,0,0,0.6762942,10.01661,0,0.6681148,-0.6681148,12.65418,90.38685,0.219614,2.541094,1.410843,0,11.78016
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,6.370937,6.370937,5,0,1.53,6.370937,14.8127,0,0,0,0.9437081,1.443092,1.370937,0,0,1.418644,9.348495,0,0.4993835,-0.4993835,12.12779,86.62688,0.219614,7.008031,0.7549664,5,10.2922
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,5.855897,5.855897,5,0,1.53,5.855897,2.07439,0,0,0,0.1214742,0.9009439,0.8558967,0,0,1.973515,8.849112,0,0.7794698,-0.7794698,11.30615,80.75809,0.219614,6.441486,0.09717933,5,8.970585
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,6.4695,3.33,0,-1,0,3.33,0,0,3.139499,3.786449,0,3.505263,3.33,0,0,2.839592,8.069641,0,3.505263,-3.505263,7.611283,54.3662,0.219614,7.116449,0,0,8.069641
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.09744,3.33,0,-1,0,3.33,0,0,1.76744,2.277184,0,3.505263,3.33,0,0,6.734329,4.564378,0,3.505263,-3.505263,3.916411,27.97431,0.219614,5.607184,0,0,4.564378
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.523886,1.006159,0,-1,0,1.006159,0,0,0.5177266,0.6701152,0,1.059115,1.006159,0,0,10.62907,1.059115,0,1.059115,-1.059115,2.800006,20,0.219614,1.676274,0,0,1.059115
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219614,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04846672,0,0,-1,0,0,0,0,0.04846672,0.05331339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219614,0.05331339,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.452343,0,0,-1,0,0,0,0,1.452343,1.597578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219614,1.597578,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.07885283,0,0,-1,0,0,0,0,0.07885283,0.08673812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219614,0.08673812,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219614,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.005128,0,0,-1,0,0,0,0,1.005128,1.105641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219614,1.105641,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05036983,0,0,-1,0,0,0,0,0.05036983,0.05540682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219614,0.05540682,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.7253552,0.7253552,4.230618,0,1.319959,0.7253552,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196835,0.7978907,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2196599,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4170897,0.4170897,3.922353,0,1.235802,0.4170897,183.1781,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.2196243,0.4587987,0.6112136,5,6.804308
