Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.7619008,0.7619008,0,0,0,0.7619008,252.6635,0.1226359,0,0,1.925045,0.8020009,0.7619008,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2195362,0.838091,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.599478,1.599478,0,-1,0,1.599478,190.8377,1.368746,0,0,3.052407,1.683661,1.599478,0,0,0,10.62527,0,0,0,14.00003,100,0.2195362,1.759426,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.9798122,0.9798122,0,0,0,0.9798122,376.0668,2.653368,0,0,3.684749,1.031381,0.9798122,0,0,0,10.62527,0,0,0,14.00003,100,0.2195362,1.077793,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,4.911366,4.911366,1.581366,0,0.5967129,4.911366,90.65948,0.9473555,0,0,4.452619,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2195362,5.402503,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.283751,1.283751,0,0,0,1.283751,343.7591,3.061695,0,0,4.413012,1.351317,1.283751,0,0,0,10.62527,0,0,0,14.00003,100,0.2195362,1.412126,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.0308802,0.0308802,0,0,0,0.0308802,14375.73,4.406748,0,0,4.439254,0.03250547,0.0308802,0,0,0,10.62527,0,0,0,14.00003,100,0.2195362,0.03396822,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.974556,2.974556,0,-1,0,2.974556,144.4877,1.166758,0,0,4.297869,3.131112,2.974556,0,0,0,10.62527,0,0,0,14.00003,100,0.2195362,3.272012,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.418826,1.418826,0,0,0,1.418826,230.7568,1.780535,0,0,3.274036,1.493501,1.418826,0,0,0,10.62527,0,0,0,14.00003,100,0.2195362,1.560708,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195362,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.657491,2.657491,0,0,0,2.657491,39.82106,0,0,0,1.058241,2.797359,2.657491,0,0,0,10.62527,0,1.739118,-1.739118,12.16684,86.9058,0.2195362,2.923241,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.932353,8.886156,0.1948363,0,0.1948363,12.35168,88.22607,0.2195191,0,0.1558691,0,9.080993
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737517,9.061509,0,0,0,12.35168,88.22607,0.2195191,0,0,0,9.061509
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.927538,3.33,0,-1,0,3.33,0,0,1.597538,2.090292,0,3.505263,3.33,0,0,1.737517,9.061509,0,3.505263,-3.505263,8.656803,61.83418,0.2195191,5.420292,0,0,9.061509
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.372753,3.33,0,-1,0,3.33,0,0,3.042753,3.680029,0,3.505263,3.33,0,0,5.632254,5.556246,0,3.505263,-3.505263,4.961931,35.4423,0.2195191,7.010028,0,0,5.556246
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.523084,1.523084,0,-1,0,1.523084,0,0,0,0,0,1.603246,1.523084,0,0,9.526991,2.050982,0,1.603246,-1.603246,3.271961,23.3711,0.2195191,1.675393,0,0,2.050982
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4992418,0.4253492,0,-1,0,0.4253492,0,0,0.07389252,0.1238167,0,0.4477361,0.4253492,0,0,11.30838,0.4477361,0,0.4477361,-0.4477361,2.800006,20,0.2195191,0.5491659,0,0,0.4477361
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.8669843,0,0,-1,0,0,0,0,0.8669843,0.9536827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195191,0.9536827,0,0,0
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.512492,0,0,-1,0,0,0,0,1.512492,1.663741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195191,1.663741,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.8613277,0,0,-1,0,0,0,0,0.8613277,0.9474605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195191,0.9474605,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.826324,0,0,-1,0,0,0,0,1.826324,2.008957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195191,2.008957,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195191,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2321782,0.2321782,3.737441,0,1.185321,0.2321782,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195285,0.255396,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.526749,1.526749,4.837002,0,1.485502,1.526749,2.237535,0,0,0,0.03416155,0,0,3.310254,3.144741,8.475861,2.997,3.178903,0,3.178903,8.974893,64.10625,0.2196549,1.679424,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,9.2933,8.33,5,0,1.53,8.33,7.466922,0,0.9632998,1.89263,0.6219946,3.505263,3.33,0,0,5.296957,5.858012,0,2.883269,-2.883269,5.935661,42.39749,0.2196549,10.22263,0.4975957,5,6.480007
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.840975,1.840975,4.795847,0,1.474266,1.840975,67.09325,0,0,0,1.23517,0,0,2.954873,2.807129,8.500589,2.974744,4.042299,0,4.042299,9.770522,69.78931,0.2197298,2.025072,0.9881358,5,4.209914
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.722997,1.722997,0,-1,0,1.722997,93.63351,2.220446E-16,0,0,1.613302,1.813681,1.722997,0,0,4.458291,6.612813,0,0.2003786,-0.2003786,9.559305,68.28061,0.2197298,1.895296,1.290642,0,8.226115
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.902246,1.902246,0,0,0,1.902246,144.4662,0,0,0,2.748102,2.002364,1.902246,0,0,4.680933,6.412434,0.7457382,0,0.7457382,10.26677,73.33395,0.2196644,2.092471,2.198482,0,9.160537
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.87394,3.87394,5,0,1.53,3.87394,53.33158,0,0,0,2.066034,0,0,1.12606,1.069757,3.935195,7.083599,3.13579,0,3.13579,13.24165,94.583,0.2197633,4.261334,1.652827,5,9.149632
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.974325,0,0,3.77373,0,0,0,0,0.7994048,9.905809,0.7994048,0,0.7994048,14.00003,100,0.2196933,0,3.018984,0,13.67954
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.268934,2.268934,0,0,0,2.268934,131.3918,0.5928429,0,0,2.981195,2.388352,2.268934,0,0,0,10.62527,0,0,0,14.00003,100,0.2196933,2.495828,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.699493,1.699493,0,-1,0,1.699493,154.8472,0.842678,0,0,2.631618,1.78894,1.699493,0,0,0,10.62527,0,0,0,14.00003,100,0.2196933,1.869442,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.152094,1.152094,0,0,0,1.152094,171.5009,0.763121,0,0,1.975852,1.212731,1.152094,0,0,0,10.62527,0,0,0,14.00003,100,0.2196933,1.267303,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,4.084093,4.084093,2.656683,0,0.8902744,4.084093,36.78997,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2196933,4.492502,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196933,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.288388,3.288388,3.095444,0,1.010056,3.288388,6.176248,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2196933,3.617227,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.067705,3.33,0,-1,0,3.33,0,0,2.737705,3.344475,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2196933,6.674475,0,0,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2196933,0,0,0,7.120011
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,7.529581,3.33,0,-1,0,3.33,0,0,4.199581,4.952539,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2196933,8.282539,0,0,7.120011
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2196933,0,0,0,3.614748
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2196933,0,0,0,3.614748
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.332226,1.332226,0,-1,0,1.332226,0,0,0,0,0,1.402343,1.332226,0,0,7.789474,3.614748,0,1.402343,-1.402343,5.132085,36.65768,0.2196933,1.465448,0,0,3.614748
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.347632,2.212405,0,0,0,5.132085,36.65768,0.2196933,0,0,0,2.212405
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.347632,2.212405,0,0,0,5.132085,36.65768,0.2196933,0,0,0,2.212405
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4932074,0.4932074,0,-1,0,0.4932074,0,0,5.551115E-17,0,0,0.5191656,0.4932074,0,0,9.347632,2.212405,0,0.5191656,-0.5191656,4.584836,32.74877,0.2196933,0.5425281,0,0,2.212405
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.6864368,0.6864368,0,-1,0,0.6864368,0,0,1.110223E-16,0,0,0.7225651,0.6864368,0,0,9.924483,1.693239,0,0.7225651,-0.7225651,3.823186,27.30842,0.2196933,0.7550805,0,0,1.693239
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4705009,0.4705009,0,0,0,0.4705009,0,0,5.551115E-17,0,0,0.4952641,0.4705009,0,0,10.72733,0.9706743,0,0.4952641,-0.4952641,3.301132,23.57947,0.2196933,0.517551,0,0,0.9706743
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.6664184,0.6664184,4.171681,0,1.303869,0.6664184,7.149643,0,0,0,0.04764654,0,0,3.505263,3.33,11.27763,0.4754101,3.377646,0,3.377646,6.505449,46.4674,0.2197507,0.7330603,0.03811723,5,0.5230567
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2284852,0.2284852,3.733748,0,1.184313,0.2284852,320.9292,0,0,0,0.7332757,0,0,3.505263,3.33,7.89998,3.515292,4.063276,0,4.063276,10.36021,74.00136,0.2196953,0.2513337,0.5866206,5,4.248568
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,1.893365,0,0.6818886,0,0,-2.220446E-16,0,0,2.038008,0,0,1.893365,1.798697,3.836704,7.17224,3.836704,0,3.836704,14.00003,100,0.2194383,0,1.630406,5,9.210248
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.70108,2.70108,0,-1,0,2.70108,122.7571,0.4725255,0,0,3.315767,2.843242,2.70108,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,2.971188,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.07908652,0.07908652,0,0,0,0.07908652,4760.939,3.682012,0,0,3.765261,0.08324897,0.07908652,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,0.08699517,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.8207204,0.8207204,0,0,0,0.8207204,508.6016,3.31028,0,0,4.174197,0.8639162,0.8207204,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,0.9027924,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.253104,4.253104,1.25,0,0.50625,4.253104,93.23842,0.8043646,0,0,3.965527,3.161162,3.003104,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,4.678415,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.564563,2.564563,0,-1,0,2.564563,140.1231,0.8940048,0,0,3.593545,2.69954,2.564563,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,2.821019,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3426498,0.3426498,0,0,0,0.3426498,734.9575,2.157646,0,0,2.51833,0.360684,0.3426498,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,0.3769147,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,6.325299,6.325299,4.282681,0,1.334172,6.325299,33.99245,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,6.957829,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.1077,3.1077,1.867301,0,0.6747731,3.1077,42.01446,2.220446E-16,0,0,1.305683,1.305683,1.240399,0,0,0,10.62527,0,0,0,14.00003,100,0.2194383,3.41847,1.044547,5,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,7.532076,7.532076,5,0,1.53,7.532076,2.510811,0,0,0,0.1891162,2.665343,2.532076,0,0,0,10.62527,0,2.476227,-2.476227,11.38986,81.35595,0.2194383,8.285283,0.1512929,5,10.81439
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.05027,3.33,0,-1,0,3.33,0,0,3.72027,4.425297,0,3.505263,3.33,0,0,2.751363,8.149048,0,3.505263,-3.505263,7.694984,54.96406,0.2194383,7.755297,0,0,8.149048
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.806864,3.33,0,-1,0,3.33,0,0,0.4768635,0.8575498,0,3.505263,3.33,0,0,6.6461,4.643785,0,3.505263,-3.505263,4.000113,28.57217,0.2194383,4.18755,0,0,4.643785
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54084,1.138521,0,0,0,4.000113,28.57217,0.2194383,0,0,0,1.138521
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54084,1.138521,0,0,0,4.000113,28.57217,0.2194383,0,0,0,1.138521
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54084,1.138521,0,0,0,4.000113,28.57217,0.2194383,0,0,0,1.138521
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2102604,0.2102604,0,-1,0,0.2102604,0,0,2.775558E-17,0,0,0.2213268,0.2102604,0,0,10.54084,1.138521,0,0.2213268,-0.2213268,3.766814,26.90576,0.2194383,0.2312865,0,0,1.138521
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7087796,0.7087796,0,-1,0,0.7087796,0,0,1.110223E-16,0,0,0.7460837,0.7087796,0,0,10.78676,0.9171944,0,0.7460837,-0.7460837,2.980372,21.28833,0.2194383,0.7796575,0,0,0.9171944
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.162559,0.1625551,0,-1,0,0.1625551,0,0,2.000004,2.21626,0,0.1711107,0.1625551,0,0,11.61574,0.1711107,0,0.1711107,-0.1711107,2.800006,20,0.2194383,2.378815,0,0,0.1711107
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.151122,0,0,-1,0,0,0,0,1.151122,1.266234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194383,1.266234,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.285964,0,0,-1,0,0,0,0,0.285964,0.3145604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194383,0.3145604,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.6758852,0.6758852,4.181149,0,1.306453,0.6758852,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195011,0.7434737,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.9386165,0.9386165,4.44388,0,1.378179,0.9386165,3.891208,4.440892E-16,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.219592,1.032478,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.087599,1.087599,4.592863,0,1.418851,1.087599,87.83122,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2196208,1.196359,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,5.643867,5.643867,4.358785,0,1.354948,5.643867,38.56936,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2196431,6.208254,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.816916,3.33,0,-1,0,3.33,84.58363,0,0.4869154,0.868607,2.816635,3.505263,3.33,0,0,0,10.62527,0,0.6886284,-0.6886284,13.27415,94.81517,0.2196431,4.198607,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.427112,1.427112,0,0,0,1.427112,241.9416,1.185412,0,0,3.452778,1.502223,1.427112,0,0,0.7651426,9.936646,0.7651426,0,0.7651426,14.00003,100,0.2195768,1.569823,2.762223,0,13.38942
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.653291,3.653291,1.25,0,0.50625,3.653291,113.4431,1.614628,0,0,4.144408,2.52978,2.403291,0,0,0,10.62527,0,0,0,14.00003,100,0.2195768,4.01862,3.315526,5,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.455319,3.455319,1.25,0,0.50625,3.455319,137.5846,2.432597,0,0,4.753986,2.321388,2.205319,0,0,0,10.62527,0,0,0,14.00003,100,0.2195768,3.800851,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.212794,2.212794,0,0,0,2.212794,180.6337,1.667794,0,0,3.997051,2.329257,2.212794,0,0,0,10.62527,0,0,0,14.00003,100,0.2195768,2.434073,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195768,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.973968,2.973968,0,0,0,2.973968,108.9978,0.1110677,0,0,3.24156,3.130493,2.973968,0,0,0,10.62527,0,0,0,14.00003,100,0.2195768,3.271365,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195768,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.662153,1.662153,0,0,0,1.662153,52.18337,0,2.220446E-16,0,0.8673675,1.749635,1.662153,0,0,0,10.62527,0,0.8822674,-0.8822674,13.07004,93.35722,0.2195768,1.828368,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,5.604168,5.604168,5,0,1.53,5.604168,3.722508,0,8.881784E-16,0,0.2086156,0.6359669,0.6041686,0,0,0.980297,9.743007,0,0.4273513,-0.4273513,12.61957,90.1396,0.2195768,6.164586,0.1668925,5,9.951622
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.558655,2.558655,0,-1,0,2.558655,0,0,4.440892E-16,0,0,2.693321,2.558655,0,0,1.455132,9.315656,0,2.693321,-2.693321,9.780559,69.86099,0.2195768,2.814521,0,0,9.315656
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447711,6.622334,0,0,0,9.780559,69.86099,0.2195768,0,0,0,6.622334
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.99209,2.99209,0,-1,0,2.99209,0,0,4.440892E-16,0,0,3.149569,2.99209,0,0,4.447711,6.622334,0,3.149569,-3.149569,6.460621,46.14721,0.2195768,3.2913,0,0,6.622334
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.5853844,0.5853844,0,-1,0,0.5853844,0,0,1.110223E-16,0,0,0.6161941,0.5853844,0,0,7.947232,3.472765,0,0.6161941,-0.6161941,5.811096,41.50774,0.2195768,0.6439229,0,0,3.472765
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.6863412,0.6863412,0,-1,0,0.6863412,0,0,1.110223E-16,0,0,0.7224645,0.6863412,0,0,8.631892,2.856571,0,0.7224645,-0.7224645,5.049551,36.06815,0.2195768,0.7549754,0,0,2.856571
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.5746844,0.5746844,0,-1,0,0.5746844,0,0,1.110223E-16,0,0,0.604931,0.5746844,0,0,9.43463,2.134107,0,0.604931,-0.604931,4.411898,31.5135,0.2195768,0.6321529,0,0,2.134107
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10678,1.529176,0,0,0,4.411898,31.5135,0.2195768,0,0,0,1.529176
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.7341695,0.7341695,0,-1,0,0.7341695,0,0,1.110223E-16,0,0,0.77281,0.7341695,0,0,10.10678,1.529176,0,0.77281,-0.77281,3.597285,25.69484,0.2195768,0.8075865,0,0,1.529176
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.6801228,0.6801228,0,-1,0,0.6801228,0,0,1.110223E-16,0.02958777,0,0.7159187,0.6801228,0,0,10.96545,0.7563655,0,0.7159187,-0.7159187,2.84264,20.30453,0.2195768,0.748135,0,0,0.7563655
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.602444,0.03842451,0,-1,0,0.03842451,0,0,1.56402,1.724264,0,0.04044685,0.03842451,0,0,11.76092,0.04044685,0,0.04044685,-0.04044685,2.800006,20,0.2195768,1.762689,0,0,0.04044685
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.8026239,0.8026239,4.307887,0,1.341053,0.8026239,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196542,0.8828863,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.0422424,0.0422424,3.547506,0,1.133469,0.0422424,67.38719,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.2196381,0.04646664,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.968728,2.968728,5,0,1.53,2.968728,8.144912,0,0,0,0.2418003,0,0,2.031272,1.929708,5.117394,6.019619,2.171509,0,2.171509,11.20532,80.03781,0.2197203,3.265601,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.664525,2.664525,0,0,0,2.664525,19.74831,0,0,0,0.5261986,2.804763,2.664525,0,0,2.945886,7.973977,0,2.278564,-2.278564,8.803497,62.882,0.2197203,2.930977,0.4209589,0,8.500175
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,5.477624,5.695413,0.5217903,0,0.5217903,9.298512,66.41781,0.2196752,0,0.4174323,0,6.217203
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.193604,2.193604,0,0,0,2.193604,58.38397,0,4.440892E-16,0,1.280713,2.309057,2.193604,0,0,4.955833,6.165024,0,1.028344,-1.028344,8.214542,58.67518,0.2196752,2.412964,1.02457,0,7.445737
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,6.098437,5.136681,1.723221,0,1.723221,9.849333,70.35223,0.2195265,0,1.378577,0,6.859901
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1544899,0.1544899,0,0,0,0.1544899,744.1609,0,0,0,1.149654,0.162621,0.1544899,0,0,4.375217,6.687579,0.9870325,0,0.9870325,10.78571,77.04066,0.2194413,0.1699389,0.9197228,0,7.837233
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.602902,1.602902,0,0,0,1.602902,33.02462,0,2.220446E-16,0,0.5293523,1.687265,1.602902,0,0,3.388184,7.575908,0,1.157913,-1.157913,9.565166,68.32248,0.2194413,1.763192,0.4234818,0,8.105261
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.756494,3.33,0,-1,0,3.33,33.99089,4.440892E-16,0.4264938,0.8021432,1.131897,3.505263,3.33,0,0,4.674754,6.417995,0,2.373366,-2.373366,7.063419,50.45289,0.2194413,4.132143,0.9055175,0,7.549892
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,7.311828,4.044629,0.82696,0,0.82696,7.847942,56.05662,0.2193701,0,0.661568,0,4.871589
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,6.484868,4.788893,0.6643839,0,0.6643839,8.478231,60.55868,0.2193129,0,0.5315071,0,5.453277
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.419533,4.419533,5,0,1.53,4.419533,5.630366,0,0,0,0.2488359,0,0,0.5804669,0.5514436,5.820484,5.386838,0.8002795,0,0.8002795,9.237444,65.98161,0.2193412,4.861486,0.1990687,5,5.635674
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.280765,2.280765,5,0,1.53,2.280765,9.026566,0,0,0,0.2058748,0,0,2.719235,2.583273,5.020205,6.10709,2.789148,0,2.789148,11.88346,84.8817,0.219448,2.508842,0.1646998,5,6.312965
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.420197,3.33,0,-1,0,3.33,0,0,2.090197,2.632217,0,3.505263,3.33,0,0,2.231057,8.617323,0,3.505263,-3.505263,8.18859,58.48981,0.219448,5.962217,0,0,8.617323
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.564112,1.564112,0,-1,0,1.564112,0,0,0,0,0,1.646434,1.564112,0,0,6.125794,5.11206,0,1.646434,-1.646434,6.453096,46.09345,0.219448,1.720523,0,0,5.11206
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,9.177125,3.292345,0,-1,0,3.292345,0,0,5.88478,6.802492,0,3.465626,3.292345,0,0,7.955164,3.465626,0,3.465626,-3.465626,2.800006,20,0.219448,10.09484,0,0,3.465626
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.6834326,0,0,-1,0,0,0,0,0.6834326,0.7517759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219448,0.7517759,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219448,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.274213,0,0,-1,0,0,0,0,1.274213,1.401634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219448,1.401634,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.369553,0,0,-1,0,0,0,0,1.369553,1.506508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219448,1.506508,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.991483,0,0,-1,0,0,0,0,0.991483,1.090631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219448,1.090631,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.57411,0,0,-1,0,0,0,0,1.57411,1.731521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219448,1.731521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.328942,0,0,-1,0,0,0,0,1.328942,1.461836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219448,1.461836,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1970268,0.1970268,3.70229,0,1.175725,0.1970268,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194531,0.2167295,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06266374,0.06266374,3.567927,0,1.139044,0.06266374,74.50023,4.440892E-16,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2194383,0.06893012,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.44459,2.44459,5,0,1.53,2.44459,29.59468,4.440892E-16,0,0,0.7234684,0,0,2.55541,2.42764,5.099175,6.036016,3.151108,0,3.151108,12.15193,86.79932,0.2195524,2.689049,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.393721,1.393721,0,0,0,1.393721,119.9889,0,0,0,1.672311,1.467075,1.393721,0,0,1.948068,8.872013,0.2052362,0,0.2052362,12.34663,88.19006,0.2195348,1.533093,1.337849,0,10.54432
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.915606,2.915606,0,-1,0,2.915606,68.15826,0,0,0,1.987226,3.069059,2.915606,0,0,1.742831,9.056726,0,1.081832,-1.081832,11.20628,80.04471,0.2195348,3.207166,1.589781,0,11.04395
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.564351,3.564351,2.919605,0,0.962052,3.564351,101.6608,4.440892E-16,0,0,3.623548,0.678681,0.6447469,0,0,2.944867,7.974894,2.944867,0,2.944867,14.00003,100,0.2194802,3.920786,2.898839,5,11.59844
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194802,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.493996,3.493996,1.25,0,0.50625,3.493996,107.9334,1.409089,0,0,3.77119,2.362101,2.243996,0,0,0,10.62527,0,0,0,14.00003,100,0.2194802,3.843395,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.246116,2.246116,0,0,0,2.246116,178.2646,1.639697,0,0,4.00403,2.364333,2.246116,0,0,0,10.62527,0,0,0,14.00003,100,0.2194802,2.470728,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.833313,3.33,0,-1,0,3.33,85.10572,0,1.503313,1.986644,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2194802,5.316644,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.601564,2.601564,0,0,0,2.601564,68.8879,0,4.440892E-16,0,1.792163,2.738488,2.601564,0,0,0.7458251,9.954032,0,0.9463255,-0.9463255,12.29496,87.82098,0.2194802,2.86172,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.147575,1.147575,0,0,0,1.147575,130.1717,0,0,0,1.493818,1.207974,1.147575,0,0,1.797298,9.007706,0.2858439,0,0.2858439,12.56614,89.75794,0.2194557,1.262333,1.195054,0,10.50152
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.99853,1.99853,0,0,0,1.99853,44.1322,0,0,0,0.8819953,2.103716,1.99853,0,0,1.511454,9.264966,0,1.221721,-1.221721,11.27833,80.55934,0.2194557,2.198383,0.7055962,0,10.14696
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,4.743921,4.743921,5,0,1.53,4.743921,4.489876,0,0,0,0.2129962,0,0,0.2560792,0.2432752,2.868921,8.043245,0.4562714,0,0.4562714,11.71119,83.65117,0.2194709,5.218313,0.1703969,5,8.256241
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,9.831636,3.33,0,-1,0,3.33,0,0,6.501636,7.484799,0,3.505263,3.33,0,0,2.41265,8.453889,0,3.505263,-3.505263,8.016315,57.25928,0.2194709,10.8148,0,0,8.453889
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.394073,3.33,0,-1,0,3.33,0,0,1.064072,1.50348,0,3.505263,3.33,0,0,6.307387,4.948626,0,3.505263,-3.505263,4.321444,30.86739,0.2194709,4.83348,0,0,4.948626
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.028509,1.028509,0,-1,0,1.028509,0,0,0,0,0,1.082641,1.028509,0,0,10.20212,1.443363,0,1.082641,-1.082641,3.18024,22.71595,0.2194709,1.13136,0,0,1.443363
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40506,0.360722,0,0,0,3.18024,22.71595,0.2194709,0,0,0,0.360722
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0328097,0.0328097,0,-1,0,0.0328097,0,0,6.938894E-18,0,0,0.03453653,0.0328097,0,0,11.40506,0.360722,0,0.03453653,-0.03453653,3.143835,22.45592,0.2194709,0.03609068,0,0,0.360722
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.486856,0.3098762,0,-1,0,0.3098762,0,0,1.17698,1.325665,0,0.3261855,0.3098762,0,0,11.44343,0.3261855,0,0.3261855,-0.3261855,2.800006,20,0.2194709,1.635541,0,0,0.3261855
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.8329529,0,0,-1,0,0,0,0,0.8329529,0.9162481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194709,0.9162481,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5104352,0,0,-1,0,0,0,0,0.5104352,0.5614787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194709,0.5614787,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1285135,0,0,-1,0,0,0,0,0.1285135,0.1413649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194709,0.1413649,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.9444761,0,0,-1,0,0,0,0,0.9444761,1.038924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194709,1.038924,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.8365325,0.8365325,4.341796,0,1.35031,0.8365325,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195515,0.9201858,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3387529,0.3387529,3.844016,0,1.214416,0.3387529,16.76564,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2195683,0.3726282,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2195138,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2194002,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,3.028845,3.028845,0,-1,0,3.028845,80.05129,0,0,0.001729017,2.424629,3.188257,3.028845,0,0,0,10.62527,0,0.7636283,-0.7636283,13.19509,94.25047,0.2194002,3.331729,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.237193,3.237193,1.25,0,0.50625,3.237193,108.7941,0.5816166,0,0,3.521875,2.091782,1.987193,0,0,0.8484759,9.861646,0.8484759,0,0.8484759,14.00003,100,0.2193279,3.560912,2.8175,5,13.38352
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,3.035274,3.035274,1.25,0,0.50625,3.035274,118.6031,1.720694,0,0,3.599931,1.879236,1.785274,0,0,0,10.62527,0,0,0,14.00003,100,0.2193279,3.338802,2.879944,5,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.103466,2.103466,0,0,0,2.103466,107.5695,0.04851267,0,0,2.262688,2.214175,2.103466,0,0,0,10.62527,0,0,0,14.00003,100,0.2193279,2.313813,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.854529,2.854529,0,0,0,2.854529,99.01376,0,4.440892E-16,0,2.826376,3.004768,2.854529,0,0,0,10.62527,0,0.1783911,-0.1783911,13.81199,98.65685,0.2193279,3.139982,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.261065,1.261065,0,-1,0,1.261065,268.821,1.864358,0,0,3.390007,1.327436,1.261065,0,0,0.1982123,10.44688,0.1982123,0,0.1982123,14.00003,100,0.2193111,1.387171,2.712005,0,13.83689
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193111,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193111,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193111,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.5592968,0.5592968,0,0,0,0.5592968,37.76775,0,0,0,0.2112339,0.5887336,0.5592968,0,0,0,10.62527,0,0.3774997,-0.3774997,13.60211,97.15772,0.2193111,0.6152266,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,6.527508,3.33,0,-1,0,3.33,0,0,3.197508,3.850259,0,3.505263,3.33,0,0,0.4194441,10.24777,0,3.505263,-3.505263,9.907237,70.76583,0.2193111,7.180259,0,0,10.24777
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,6.462795,3.33,0,-1,0,3.33,0,0,3.132796,3.779075,0,3.505263,3.33,0,0,4.314181,6.742511,0,3.505263,-3.505263,6.212365,44.37395,0.2193111,7.109075,0,0,6.742511
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.406768,2.406768,0,-1,0,2.406768,0,0,0,0,0,2.53344,2.406768,0,0,8.208918,3.237248,0,2.53344,-2.53344,3.541885,25.29913,0.2193111,2.647444,0,0,3.237248
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2581536,0.2581536,0,-1,0,0.2581536,0,0,0,0,0,0.2717406,0.2581536,0,0,11.02385,0.7038084,0,0.2717406,-0.2717406,3.255445,23.25313,0.2193111,0.2839689,0,0,0.7038084
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4274949,0.4104644,0,-1,0,0.4104644,0,0,0.01703044,0.05977993,0,0.4320678,0.4104644,0,0,11.32578,0.4320678,0,0.4320678,-0.4320678,2.800006,20,0.2193111,0.4702444,0,0,0.4320678
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.04040714,0,0,-1,0,0,0,0,0.04040714,0.04444785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193111,0.04444785,0,0,0
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.7707412,0,0,-1,0,0,0,0,0.7707412,0.8478153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193111,0.8478153,0,0,0
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3594708,0,0,-1,0,0,0,0,0.3594708,0.3954178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193111,0.3954178,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3110762,0,0,-1,0,0,0,0,0.3110762,0.3421838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193111,0.3421838,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.6353301,0,0,-1,0,0,0,0,0.6353301,0.6988631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193111,0.6988631,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3568696,0.3568696,3.862133,0,1.219362,0.3568696,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193351,0.3925565,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.931814,1.931814,5,0,1.53,1.931814,1.43437,0,0,0,0.02770936,0,0,3.068186,2.914776,8.475861,2.997,2.942486,0,2.942486,8.750608,62.50422,0.2194486,2.124996,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.095911,2.095911,5,0,1.53,2.095911,15.04726,0,0,0,0.3153772,0,0,2.904089,2.758884,5.533374,5.645237,3.074261,0,3.074261,11.66711,83.33632,0.2195635,2.305502,0.2523018,5,5.960614
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.805452,3.805452,5,0,1.53,3.805452,15.01697,0,0,0,0.5714636,0,0,1.194548,1.13482,2.459113,8.412072,1.706284,0,1.706284,13.28583,94.89861,0.2196223,4.185997,0.4571709,5,8.983536
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.297899,1.297899,0,-1,0,1.297899,47.81031,0,0,0,0.6205295,1.36621,1.297899,0,0,0.7528293,9.947728,0,0.7456801,-0.7456801,12.49982,89.28422,0.2196223,1.427689,0.4964237,0,10.56826
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.90936,3.90936,4.614368,0,1.424723,3.90936,21.46767,0,0,0,0.8392487,0,0,0.7050084,0.669758,1.581363,9.202047,1.509007,0,1.509007,13.93139,99.5097,0.2196703,4.300296,0.6713989,5,10.0413
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.622619,3.622619,1.759743,0,0.6454098,3.622619,56.12731,0,0,0,2.033279,1.960922,1.862876,0,0,0.07235612,10.56015,0.07235612,0,0.07235612,14.00003,100,0.2196722,3.984881,1.626623,5,12.59343
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2454421,0.2454421,0,0,0,0.2454421,740.3886,1.558865,0,0,1.817225,0.2583601,0.2454421,0,0,0,10.62527,0,0,0,14.00003,100,0.2196722,0.2699863,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3252903,0.3252903,0,0,0,0.3252903,754.1876,2.110888,0,0,2.453299,0.3424109,0.3252903,0,0,0,10.62527,0,0,0,14.00003,100,0.2196722,0.3578193,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196722,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.034615,1.034615,0,0,0,1.034615,128.6562,0.2420285,0,0,1.331097,1.089069,1.034615,0,0,0,10.62527,0,0,0,14.00003,100,0.2196722,1.138077,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.127617,1.127617,0,0,0,1.127617,117.0573,0.1329928,0,0,1.319958,1.186965,1.127617,0,0,0,10.62527,0,0,0,14.00003,100,0.2196722,1.240379,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.156423,4.156423,3.673482,0,1.167861,4.156423,12.23067,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2196722,4.572065,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196722,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1776508,0.1776508,0,-1,0,0.1776508,0,0,2.775558E-17,0,0,0.1870008,0.1776508,0,0,0,10.62527,0,0.1870008,-0.1870008,13.80291,98.59203,0.2196722,0.1954159,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.534798,2.534798,0,-1,0,2.534798,0,0,0,0,0,2.668209,2.534798,0,0,0.2077787,10.43827,0,2.668209,-2.668209,10.99037,78.50251,0.2196722,2.788278,0,0,10.43827
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4863243,0.4863243,0,-1,0,0.4863243,0,0,5.551115E-17,0,0,0.5119203,0.4863243,0,0,3.172455,7.770065,0,0.5119203,-0.5119203,10.45076,74.64815,0.2196722,0.5349568,0,0,7.770065
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4471003,0.4471003,0,-1,0,0.4471003,0,0,0,0,0,0.4706319,0.4471003,0,0,3.741255,7.258144,0,0.4706319,-0.4706319,9.954672,71.10466,0.2196722,0.4918104,0,0,7.258144
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.611389,1.611389,0,-1,0,1.611389,0,0,2.220446E-16,0,0,1.696199,1.611389,0,0,4.26418,6.787513,0,1.696199,-1.696199,8.166721,58.33361,0.2196722,1.772528,0,0,6.787513
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.628565,1.628565,0,-1,0,1.628565,0,0,2.220446E-16,0,0,1.714279,1.628565,0,0,6.148845,5.091314,0,1.714279,-1.714279,6.359713,45.42643,0.2196722,1.791421,0,0,5.091314
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.053599,3.377035,0,0,0,6.359713,45.42643,0.2196722,0,0,0,3.377035
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2720631,0.2720631,0,-1,0,0.2720631,0,0,0,0,0,0.2863823,0.2720631,0,0,8.053599,3.377035,0,0.2863823,-0.2863823,6.057839,43.2702,0.2196722,0.2992694,0,0,3.377035
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.09571192,0.09571192,0,-1,0,0.09571192,0,0,1.387779E-17,0,0,0.1007494,0.09571192,0,0,8.371802,3.090652,0,0.1007494,-0.1007494,5.95164,42.51163,0.2196722,0.1052831,0,0,3.090652
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.483746,2.989903,0,0,0,5.95164,42.51163,0.2196722,0,0,0,2.989903
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.9674816,0.9674816,0,0,0,0.9674816,0,0,2.220446E-16,0,0,1.018402,0.9674816,0,0,8.483746,2.989903,0,1.018402,-1.018402,4.87815,34.84386,0.2196722,1.06423,0,0,2.989903
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.134778,1.134778,0,0,0,1.134778,6.317521,0,2.220446E-16,0,0.07168981,1.194503,1.134778,0,0,9.615303,1.971501,0,1.122813,-1.122813,3.694602,26.38996,0.2196722,1.248255,0.05735184,0,2.043191
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.163174,3.163174,5,0,1.53,3.163174,25.66862,0,0,0,0.8119431,0,0,1.836826,1.744985,10.86287,0.8486886,2.556928,0,2.556928,6.120317,43.71646,0.2197607,3.479491,0.6495545,5,1.660632
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,5.922381,5.922381,5,0,1.53,5.922381,18.65879,0,0,0,1.105045,0.9709277,0.9223813,0,0,8.305945,3.149924,0.1341171,0,0.1341171,6.247551,44.62528,0.2197643,6.514619,0.8840359,5,4.254968
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.4204569,0.4204569,0,-1,0,0.4204569,548.6446,0,0,0,2.306814,0.4425862,0.4204569,0,0,8.171828,3.270629,1.864228,0,1.864228,8.016113,57.25784,0.2196064,0.4625026,1.845451,0,5.577443
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,6.3076,4.948434,4.059545,0,4.059545,11.86734,84.76651,0.2192633,0,3.247636,0,9.007978
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.571976,4.571976,2.272477,0,0.7853862,4.571976,102.113,4.440892E-16,0,0,4.668581,2.420525,2.299499,0,0,2.248055,8.602024,2.248055,0,2.248055,14.00003,100,0.2191931,5.029173,3.734864,5,13.27061
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.5086467,0.5086467,0,0,0,0.5086467,819.6467,3.633688,0,0,4.169106,0.5354176,0.5086467,0,0,0,10.62527,0,0,0,14.00003,100,0.2191931,0.5595114,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.725053,3.725053,1.25,0,0.50625,3.725053,92.06722,0.8242338,0,0,3.429553,2.605319,2.475053,0,0,0,10.62527,0,0,0,14.00003,100,0.2191931,4.097558,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.995708,3.33,0,-1,0,3.33,90.31517,0,0.6657082,1.065279,3.007495,3.505263,3.33,0,0,0,10.62527,0,0.497768,-0.497768,13.47533,96.2522,0.2191931,4.395279,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.482322,4.482322,2.188291,0,0.7624034,4.482322,66.21222,5.551115E-16,0,0,2.967845,2.414769,2.294031,0,0,0.5530756,10.12751,0.5530756,0,0.5530756,14.00003,100,0.2192077,4.930554,2.374276,5,13.09535
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,3.064024,3.064024,1.475066,0,0.5676931,3.064024,54.58792,0,0,0,1.672587,1.672587,1.588958,0,0,0,10.62527,0,0,0,14.00003,100,0.2192077,3.370426,1.33807,5,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.4923994,0.4923994,0,0,0,0.4923994,204.1166,0.4867535,0,0,1.005069,0.5183151,0.4923994,0,0,0,10.62527,0,0,0,14.00003,100,0.2192077,0.5416393,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,8.161318,8.161318,5,0,1.53,8.161318,2.624645,4.440892E-16,0,0.6474491,0.2142057,3.327703,3.161317,0,0,0,10.62527,0,3.113497,-3.113497,10.71811,76.55781,0.2192077,8.977449,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.459441,7.511777,0,0,0,10.71811,76.55781,0.2192077,0,0,0,7.511777
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.257262,3.33,0,-1,0,3.33,0,0,0.9272616,1.352988,0,3.505263,3.33,0,0,3.459441,7.511777,0,3.505263,-3.505263,7.023242,50.16592,0.2192077,4.682988,0,0,7.511777
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.165488,3.165488,0,-1,0,3.165488,0,0,0,0.1520371,0,3.332093,3.165488,0,0,7.354178,4.006514,0,3.332093,-3.332093,3.510908,25.07786,0.2192077,3.482037,0,0,4.006514
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.027021,0.6407002,0,-1,0,0.6407002,0,0,0.3863206,0.4890226,0,0.6744213,0.6407002,0,0,11.0565,0.6744213,0,0.6744213,-0.6744213,2.800006,20,0.2192077,1.129723,0,0,0.6744213
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.540395,0,0,-1,0,0,0,0,0.540395,0.5944345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192077,0.5944345,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.7497066,0,0,-1,0,0,0,0,0.7497066,0.8246773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192077,0.8246773,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192077,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1337094,0,0,-1,0,0,0,0,0.1337094,0.1470803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192077,0.1470803,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.6472188,0,0,-1,0,0,0,0,0.6472188,0.7119407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192077,0.7119407,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.221053,0,0,-1,0,0,0,0,1.221053,1.343159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192077,1.343159,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.7375433,0.7375433,4.242806,0,1.323286,0.7375433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219276,0.8112977,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.04906435,0.04906435,3.554327,0,1.135331,0.04906435,133.1779,4.440892E-16,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2192586,0.05397078,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.610915,1.610915,4.859149,0,1.491548,1.610915,24.0958,0,0,0,0.3881629,0,0,3.248234,3.085822,5.080517,6.052809,3.473985,0,3.473985,12.47594,89.11366,0.2193861,1.772006,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.606532,9.179395,1.159523,0,1.159523,13.57596,96.97093,0.2192887,0,0.9276184,0,10.33892
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.940346,2.940346,0,-1,0,2.940346,37.01881,0,4.440892E-16,0,1.088481,3.095101,2.940346,0,0,0.4470094,10.22297,0,2.00662,-2.00662,11.46079,81.86266,0.2192887,3.234381,0.8707848,0,11.31145
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.767102,3.767102,4.891253,0,1.500312,3.767102,39.63979,2.220446E-16,0,0,1.493272,0,0,1.12415,1.067943,2.676587,8.216346,2.561214,0,2.561214,13.89058,99.21819,0.2193689,4.143813,1.194617,5,9.709617
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,5.694319,5.694319,4.29719,0,1.338133,5.694319,27.85295,0,0,0,1.586036,1.470663,1.39713,0,0,0.1153733,10.52144,0.1153733,0,0.1153733,14.00003,100,0.2193719,6.263751,1.268829,5,12.10747
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,1.579991,0,0,1.579991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193719,0,1.263992,0,12.20527
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193719,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.851369,3.33,0,-1,0,3.33,49.3116,0,1.521369,2.006506,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2193719,5.336506,1.313661,0,12.26735
