Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.293727,3.293727,4.556918,0,1.409039,3.293727,22.48312,0,0,0,0.7405326,0,0,1.263191,1.200032,2.070208,8.762087,1.940564,0,1.940564,13.87704,99.1215,0.2194372,3.623099,0.5924261,5,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.746238,1.746238,0,0,0,1.746238,39.95743,0,2.220446E-16,0,0.6977517,1.838145,1.746238,0,0,0.1296433,10.5086,0,1.140393,-1.140393,12.67496,90.53523,0.2194372,1.920862,0.5582014,0,11.20635
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.986356,2.986356,0,0,0,2.986356,22.86343,0,0,0,0.6827832,3.143532,2.986356,0,0,1.396747,9.368202,0,2.460749,-2.460749,10.0811,72.00771,0.2194372,3.284991,0.5462266,0,10.05099
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,4.130912,6.907453,0.2153939,0,0.2153939,10.28544,73.46729,0.2194191,0,0.1723151,0,7.122847
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.853234,3.33,0,-1,0,3.33,0,0,2.523234,3.108558,0,3.505263,3.33,0,0,3.915519,7.101307,0,3.505263,-3.505263,6.590569,47.0754,0.2194191,6.438558,0,0,7.101307
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.40772,3.33,0,-1,0,3.33,0,0,0.07772038,0.4184924,0,3.505263,3.33,0,0,7.810256,3.596044,0,3.505263,-3.505263,2.895697,20.68351,0.2194191,3.748492,0,0,3.596044
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.889357,0.08624207,0,-1,0,0.08624207,0,0,2.803115,3.092051,0,0.09078113,0.08624207,0,0,11.70499,0.09078113,0,0.09078113,-0.09078113,2.800006,20,0.2194191,3.178293,0,0,0.09078113
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1497541,0,0,-1,0,0,0,0,0.1497541,0.1647295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194191,0.1647295,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2402191,0,0,-1,0,0,0,0,0.2402191,0.264241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194191,0.264241,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194191,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5067015,0,0,-1,0,0,0,0,0.5067015,0.5573717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194191,0.5573717,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.692656,0,0,-1,0,0,0,0,0.692656,0.7619216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194191,0.7619216,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194191,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2846305,0,0,-1,0,0,0,0,0.2846305,0.3130935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194191,0.3130935,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08030433,0.08030433,3.585567,0,1.14386,0.08030433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194107,0.08833476,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.9170007,0.9170007,4.422264,0,1.372278,0.9170007,4.918779,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2194951,1.008701,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.155888,1.155888,4.661151,0,1.437494,1.155888,81.72925,4.440892E-16,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.2195318,1.271477,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2194629,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,2.047065,2.047065,0,-1,0,2.047065,56.05104,0,0,0,1.147401,2.154805,2.047065,0,0,0,10.62527,0,1.007404,-1.007404,12.93813,92.41504,0.2194629,2.251771,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.9120449,0.9120449,0,0,0,0.9120449,350.8778,1.120778,0,0,3.200163,0.9600472,0.9120449,0,0,1.119338,9.61787,1.119338,0,1.119338,14.00003,100,0.2193695,1.003249,2.56013,0,12.81803
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,6.494477,6.494477,3.164477,0,1.028902,6.494477,68.62556,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193695,7.143925,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5317655,0.5317655,0,0,0,0.5317655,800.7145,3.69817,0,0,4.257924,0.5597531,0.5317655,0,0,0,10.62527,0,0,0,14.00003,100,0.2193695,0.584942,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193695,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.062501,2.062501,0,-1,0,2.062501,62.65989,0,0,0,1.292361,2.171053,2.062501,0,0,0,10.62527,0,0.8786927,-0.8786927,13.0738,93.38413,0.2193695,2.268751,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.111385,2.111385,0,0,0,2.111385,79.22018,0,0,0,1.672643,2.222511,2.111385,0,0,0.9763252,9.746581,0,0.5498676,-0.5498676,12.49419,89.24406,0.2193695,2.322524,1.338115,0,11.41922
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.463333,2.463333,0,0,0,2.463333,59.82636,0,0,0,1.473723,2.592983,2.463333,0,0,1.587289,9.196713,0,1.11926,-1.11926,11.31439,80.81691,0.2193695,2.709667,1.178978,0,10.67044
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.445606,2.445606,0,0,0,2.445606,38.72824,0,0,0,0.9471402,2.574322,2.445606,0,0,2.830911,8.077455,0,1.627182,-1.627182,9.59919,68.56551,0.2193695,2.690166,0.7577122,0,9.024594
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.316092,4.316092,5,0,1.53,4.316092,4.885295,0,0,0,0.2108539,0,0,0.6839074,0.649712,4.638891,6.450272,0.8605659,0,0.8605659,10.41559,74.39695,0.2193997,4.747702,0.1686831,5,6.661126
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778325,7.224782,0,0,0,10.41559,74.39695,0.2193997,0,0,0,7.224782
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.332823,2.332823,0,-1,0,2.332823,0,0,0,0,0,2.455604,2.332823,0,0,3.778325,7.224782,0,2.455604,-2.455604,7.827161,55.90818,0.2193997,2.566106,0,0,7.224782
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.506773,4.769178,0,0,0,7.827161,55.90818,0.2193997,0,0,0,4.769178
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.506773,4.769178,0,0,0,7.827161,55.90818,0.2193997,0,0,0,4.769178
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.506773,4.769178,0,0,0,7.827161,55.90818,0.2193997,0,0,0,4.769178
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.7788802,0.7788802,0,-1,0,0.7788802,0,0,1.110223E-16,0,0,0.8198739,0.7788802,0,0,6.506773,4.769178,0,0.8198739,-0.8198739,6.962938,49.73517,0.2193997,0.8567682,0,0,4.769178
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5367543,0.5367543,0,-1,0,0.5367543,0,0,0,0,0,0.5650045,0.5367543,0,0,7.417745,3.949304,0,0.5650045,-0.5650045,6.367371,45.48113,0.2193997,0.5904297,0,0,3.949304
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.045527,3.3843,0,0,0,6.367371,45.48113,0.2193997,0,0,0,3.3843
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2886921,0.2886921,0,-1,0,0.2886921,0,0,5.551115E-17,0,0,0.3038864,0.2886921,0,0,8.045527,3.3843,0,0.3038864,-0.3038864,6.047046,43.1931,0.2193997,0.3175613,0,0,3.3843
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2527341,0.2527341,0,-1,0,0.2527341,0,0,5.551115E-17,0,0,0.2660359,0.2527341,0,0,8.383179,3.080413,0,0.2660359,-0.2660359,5.76662,41.19006,0.2193997,0.2780074,0,0,3.080413
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.9974911,0.9974911,0,0,0,0.9974911,0,0,0,0,0,1.049991,0.9974911,0,0,8.678774,2.814378,0,1.049991,-1.049991,4.659832,33.28445,0.2193997,1.09724,0,0,2.814378
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.555037,1.555037,4.832731,0,1.484336,1.555037,4.350448,-4.440892E-16,0,0,0.06765106,0,0,3.277694,3.113809,9.84543,1.764387,3.181461,0,3.181461,7.678031,54.84297,0.2195195,1.71054,0.05412085,5,1.832038
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.348274,4.348274,5,0,1.53,4.348274,11.59909,0,0,0,0.50436,0,0,0.651726,0.6191397,6.66397,4.627701,1.1235,0,1.1235,8.743876,62.45613,0.2195561,4.783102,0.403488,5,5.132061
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.5058,5.5058,5,0,1.53,5.5058,27.87603,0,0,0,1.534798,0.5324212,0.5058001,0,0,5.54047,5.638851,1.002377,0,1.002377,9.694815,69.24854,0.2195822,6.05638,1.227839,5,7.173649
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.977768,1.977768,0,-1,0,1.977768,46.02364,0,0,0,0.9102409,2.081861,1.977768,0,0,4.538093,6.540991,0,1.17162,-1.17162,8.459819,60.42715,0.2195822,2.175545,0.7281927,0,7.451231
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3281939,0.3281939,0,0,0,0.3281939,226.0408,0,0,0,0.741852,0.3454672,0.3281939,0,0,5.839893,5.36937,0.3963848,0,0.3963848,8.835862,63.11318,0.2195491,0.3610133,0.5934816,0,6.111222
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.288443,3.288443,5,0,1.53,3.288443,26.2281,0,0,0,0.8624961,0,0,1.711557,1.625979,5.443509,5.726117,2.488476,0,2.488476,11.19664,79.97582,0.219633,3.617287,0.6899969,5,6.588613
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.15013,2.15013,4.056523,0,1.272431,2.15013,44.10447,0,0,0,0.9483034,0,0,1.906393,1.811073,2.955033,7.965744,2.759377,0,2.759377,13.81441,98.67418,0.2197258,2.365143,0.7586427,5,8.914048
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.369697,4.369697,2.364887,0,0.8106142,4.369697,52.77213,2.775558E-17,0,0,2.305982,2.110326,2.004809,0,0,0.1956561,10.44918,0.1956561,0,0.1956561,14.00003,100,0.2197309,4.806666,1.844785,5,12.75517
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,1.168482,0,0,1.168482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197309,0,0.9347858,0,11.79376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.253867,3.253867,2.231257,0,0.774133,3.253867,33.08163,2.220446E-16,0,0,1.076432,1.076432,1.022611,0,0,0,10.62527,0,0,0,14.00003,100,0.2197309,3.579254,0.8611458,5,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.620442,3.620442,2.888005,0,0.9534254,3.620442,21.29536,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2197309,3.982486,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1725454,0.1725454,0,0,0,0.1725454,266.8586,0.2788254,0,0,0.4604521,0.1816267,0.1725454,0,0,0,10.62527,0,0,0,14.00003,100,0.2197309,0.1897999,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.362685,1.362685,0,0,0,1.362685,9.530837,0,2.220446E-16,0,0.1298753,1.434405,1.362685,0,0,0,10.62527,0,1.30453,-1.30453,12.62493,90.17791,0.2197309,1.498953,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.13284,3.33,0,-1,0,3.33,0,0,0.8028398,1.216124,0,3.505263,3.33,0,0,1.449478,9.320745,0,3.505263,-3.505263,8.930061,63.78602,0.2197309,4.546124,0,0,9.320745
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.714241,1.714241,0,-1,0,1.714241,0,0,2.220446E-16,0,0,1.804464,1.714241,0,0,5.344214,5.815481,0,1.804464,-1.804464,7.027989,50.19982,0.2197309,1.885665,0,0,5.815481
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1938952,0.1938952,0,-1,0,0.1938952,0,0,2.775558E-17,0,0,0.2041002,0.1938952,0,0,7.349174,4.011017,0,0.2041002,-0.2041002,6.812849,48.66311,0.2197309,0.2132847,0,0,4.011017
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.8792934,0.8792934,0,-1,0,0.8792934,0,0,0,0,0,0.925572,0.8792934,0,0,7.575953,3.806917,0,0.925572,-0.925572,5.83721,41.69427,0.2197309,0.9672227,0,0,3.806917
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1612224,0.1612224,0,-1,0,0.1612224,0,0,0,0,0,0.1697078,0.1612224,0,0,8.604365,2.881345,0,0.1697078,-0.1697078,5.658322,40.41651,0.2197309,0.1773447,0,0,2.881345
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4148262,0.4148262,0,-1,0,0.4148262,0,0,5.551115E-17,0,0,0.4366592,0.4148262,0,0,8.79293,2.711637,0,0.4366592,-0.4366592,5.198043,37.1288,0.2197309,0.4563089,0,0,2.711637
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3769777,0.3769777,0,-1,0,0.3769777,0,0,5.551115E-17,0,0,0.3968187,0.3769777,0,0,9.278107,2.274978,0,0.3968187,-0.3968187,4.779759,34.14107,0.2197309,0.4146755,0,0,2.274978
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.011245,1.011245,0,-1,0,1.011245,0,0,2.220446E-16,0,0,1.064468,1.011245,0,0,9.719016,1.878159,0,1.064468,-1.064468,3.657711,26.12646,0.2197309,1.112369,0,0,1.878159
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.7862841,0.7730065,0,-1,0,0.7730065,0,0,0.01327766,0.09190607,0,0.8136911,0.7730065,0,0,10.90176,0.8136911,0,0.8136911,-0.8136911,2.800006,20,0.2197309,0.8649126,0,0,0.8136911
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.152125,0,0,-1,0,0,0,0,1.152125,1.267338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197309,1.267338,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.22735,1.22735,4.732613,0,1.457003,1.22735,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198536,1.350085,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.154556,0.154556,3.659819,0,1.164131,0.154556,7.919813,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2198522,0.1700116,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.115359,2.115359,5,0,1.53,2.115359,8.073929,0,0,0,0.1707926,0,0,2.884641,2.740409,5.13362,6.005016,2.911202,0,2.911202,11.89166,84.94024,0.2199593,2.326895,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.333322,1.333322,0,0,0,1.333322,46.27353,0,2.220446E-16,0,0.6169752,1.403497,1.333322,0,0,2.222418,8.625098,0,0.7865218,-0.7865218,11.06259,79.01835,0.2199593,1.466654,0.4935802,0,9.242073
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,10.50778,3.33,0,-1,0,3.33,12.44398,0,7.177776,8.228554,0.4143845,3.505263,3.33,0,0,3.096331,7.838576,0,3.090879,-3.090879,7.804518,55.74645,0.2199593,11.55855,0.3315076,0,8.252961
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.28098,3.28098,5,0,1.53,3.28098,22.72638,0,0,0,0.745648,0,0,1.71902,1.633069,6.530641,4.747697,2.378717,0,2.378717,10.06117,71.86533,0.2200396,3.609078,0.5965185,5,5.493346
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,6.62279,6.62279,5,0,1.53,6.62279,11.05536,2.220446E-16,0,0,0.7321735,1.7082,1.62279,0,0,4.151924,6.888543,0,0.9760264,-0.9760264,9.032345,64.51662,0.2200396,7.285069,0.5857388,5,7.620716
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,5.236398,5.912516,4.276695,0,4.276695,13.08957,93.49677,0.2199429,0,0.7573557,5,6.859211
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.543672,2.543672,0,0,0,2.543672,61.52644,0,0,0,1.565031,2.67755,2.543672,0,0,0.9597032,9.761541,0,1.112519,-1.112519,11.91688,85.12037,0.2199429,2.798039,1.252025,0,11.32657
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.9768939,0.9768939,0,-1,0,0.9768939,66.04067,0,0,0,0.6451473,1.028309,0.9768939,0,0,2.195835,8.649022,0,0.3831621,-0.3831621,11.51299,82.23546,0.2199429,1.074583,0.5161178,0,9.294169
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.51028,5.51028,5,0,1.53,5.51028,19.09668,0,0,0,1.052281,0.5371369,0.5102801,0,0,2.621571,8.265861,0.5151436,0,0.5151436,12.0017,85.72623,0.2199562,6.061308,0.8418245,5,9.318141
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.802078,2.802078,0,0,0,2.802078,8.163917,0,4.440892E-16,0,0.2287594,2.949556,2.802078,0,0,2.106427,8.729489,0,2.720797,-2.720797,9.133724,65.24075,0.2199562,3.082286,0.1830075,0,8.958249
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.866734,2.866734,0,0,0,2.866734,13.88737,0,4.440892E-16,0,0.398114,3.017615,2.866734,0,0,5.129535,6.008693,0,2.619501,-2.619501,6.372528,45.51796,0.2199562,3.153407,0.3184912,0,6.406806
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.467847,3.467847,5,0,1.53,3.467847,5.983224,0,0,0,0.2074891,0,0,1.532153,1.455545,8.040092,3.389192,1.663034,0,1.663034,7.950221,56.78718,0.2200158,3.814632,0.1659913,5,3.596681
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04322217,0.04322217,0,-1,0,0.04322217,0,0,6.938894E-18,0,0,0.04549702,0.04322217,0,0,6.377057,4.885923,0,0.04549702,-0.04549702,7.902263,56.44462,0.2200158,0.04754439,0,0,4.885923
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.802281,3.33,0,-1,0,3.33,0,0,3.472281,4.152509,0,3.505263,3.33,0,0,6.427609,4.840426,0,3.505263,-3.505263,4.207391,30.05273,0.2200158,7.482509,0,0,4.840426
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32235,1.335163,0,0,0,4.207391,30.05273,0.2200158,0,0,0,1.335163
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.0908923,0.0908923,0,-1,0,0.0908923,0,0,0,0,0,0.09567611,0.0908923,0,0,10.32235,1.335163,0,0.09567611,-0.09567611,4.106539,29.33237,0.2200158,0.09998153,0,0,1.335163
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3854335,0.3854335,0,-1,0,0.3854335,0,0,5.551115E-17,0,0,0.4057194,0.3854335,0,0,10.42865,1.239487,0,0.4057194,-0.4057194,3.678873,26.27761,0.2200158,0.4239768,0,0,1.239487
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2126169,0.2126169,0,-1,0,0.2126169,0,0,2.775558E-17,0,0,0.2238072,0.2126169,0,0,10.87945,0.8337672,0,0.2238072,-0.2238072,3.44296,24.59252,0.2200158,0.2338786,0,0,0.8337672
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4537705,0.4537705,0,-1,0,0.4537705,0,0,5.551115E-17,0,0,0.4776532,0.4537705,0,0,11.12813,0.60996,0,0.4776532,-0.4776532,2.939469,20.99617,0.2200158,0.4991476,0,0,0.60996
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.295498,0.1256914,0,-1,0,0.1256914,0,0,0.1698066,0.1993564,0,0.1323068,0.1256914,0,0,11.65885,0.1323068,0,0.1323068,-0.1323068,2.800006,20,0.2200158,0.3250479,0,0,0.1323068
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.8291016,0,0,-1,0,0,0,0,0.8291016,0.9120117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200158,0.9120117,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.601679,0,0,-1,0,0,0,0,1.601679,1.761847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200158,1.761847,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.698516,0.698516,4.203779,0,1.312632,0.698516,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200771,0.7683676,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1707698,0.1707698,3.676033,0,1.168557,0.1707698,13.97427,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.2200763,0.1878468,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.192262,1.192262,4.697526,0,1.447425,1.192262,10.88346,4.440892E-16,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.2201827,1.311489,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.4828,2.4828,0,0,0,2.4828,14.58774,0,4.440892E-16,0,0.3621844,2.613474,2.4828,0,0,1.662237,9.129261,0,2.25129,-2.25129,10.05002,71.78574,0.2201827,2.731081,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.296963,2.296963,0,-1,0,2.296963,60.78032,0,0,0,1.396102,2.417856,2.296963,0,0,4.16367,6.877971,0,1.021755,-1.021755,8.973,64.09273,0.2201827,2.52666,1.116881,0,8.274073
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.993749,2.993749,0,0,0,2.993749,58.9529,0,0,0,1.764902,3.151315,2.993749,0,0,5.298953,5.856216,0,1.386413,-1.386413,7.511592,53.65412,0.2201827,3.293124,1.411922,0,7.621119
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.2034,4.2034,5,0,1.53,4.2034,27.44933,0,0,0,1.153805,0,0,0.7966005,0.7567705,6.839412,4.469803,1.910576,0,1.910576,9.324123,66.60075,0.2202401,4.623739,0.923044,5,5.623609
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.7449005,0.7449005,4.250164,0,1.325295,0.7449005,188.8532,0,0,0,1.406769,0,0,3.505263,3.33,4.928836,6.189322,4.736769,0,4.736769,13.81782,98.69849,0.2201904,0.8193905,1.125415,5,7.59609
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.857569,3.857569,3.144943,0,1.02357,3.857569,24.4247,0,0,0,0.9421994,0.7501316,0.712625,0,0,0.1920678,10.45241,0.1920678,0,0.1920678,14.00003,100,0.2201953,4.243325,0.7537595,5,11.39461
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,3.012666,3.012666,0,-1,0,3.012666,39.82796,0,0,0,1.199884,3.171227,3.012666,0,0,0,10.62527,0,1.971344,-1.971344,11.92205,85.15733,0.2201953,3.313933,0.9599069,0,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.697857,1.697857,0,0,0,1.697857,83.65455,0,2.220446E-16,0,1.420334,1.787217,1.697857,0,0,2.190382,8.653931,0,0.3668832,-0.3668832,11.53532,82.39498,0.2201953,1.867642,1.136267,0,10.07426
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.278824,3.278824,5,0,1.53,3.278824,23.21369,0,0,0,0.7611362,0,0,1.721176,1.635117,2.59803,8.287047,2.396253,0,2.396253,13.80861,98.6327,0.220275,3.606707,0.608909,5,9.048183
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0.03121457,0,0,0.2329913,0,0,0,0,0.2017768,10.44368,0.2017768,0,0.2017768,14.00003,100,0.2202584,0,0.1863931,0,10.67667
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.9276512,0.9276512,0,0,0,0.9276512,20.78412,0,1.110223E-16,0,0.1928042,0.9764749,0.9276512,0,0,0,10.62527,0,0.7836708,-0.7836708,13.17397,94.09957,0.2202584,1.020416,0.1542433,0,10.81808
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.653379,1.653379,0,-1,0,1.653379,0,0,2.220446E-16,0,0,1.740399,1.653379,0,0,0.8707453,9.841603,0,1.740399,-1.740399,11.33943,80.99574,0.2202584,1.818717,0,0,9.841603
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.927408,3.33,0,-1,0,3.33,0,0,2.597408,3.190149,0,3.505263,3.33,0,0,2.804522,8.101205,0,3.505263,-3.505263,7.644553,54.60384,0.2202584,6.520149,0,0,8.101205
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.699258,4.595942,0,0,0,7.644553,54.60384,0.2202584,0,0,0,4.595942
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3912856,0.3912856,0,-1,0,0.3912856,0,0,5.551115E-17,0,0,0.4118795,0.3912856,0,0,6.699258,4.595942,0,0.4118795,-0.4118795,7.210394,51.50271,0.2202584,0.4304141,0,0,4.595942
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.425027,1.425027,0,-1,0,1.425027,0,0,0,0,0,1.500028,1.425027,0,0,7.156902,4.184062,0,1.500028,-1.500028,5.629226,40.20868,0.2202584,1.56753,0,0,4.184062
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.9875327,0.9875327,0,-1,0,0.9875327,0,0,1.110223E-16,0,0,1.039508,0.9875327,0,0,8.823601,2.684034,0,1.039508,-1.039508,4.533488,32.38199,0.2202584,1.086286,0,0,2.684034
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.7910541,0.7910541,0,-1,0,0.7910541,0,0,0,0,0,0.8326885,0.7910541,0,0,9.978609,1.644526,0,0.8326885,-0.8326885,3.655757,26.1125,0.2202584,0.8701595,0,0,1.644526
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02249987,0.02249987,0,-1,0,0.02249987,0,0,3.469447E-18,0,0,0.02368407,0.02249987,0,0,10.90382,0.8118371,0,0.02368407,-0.02368407,3.630792,25.93418,0.2202584,0.02474985,0,0,0.8118371
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93013,0.7881531,0,0,0,3.630792,25.93418,0.2202584,0,0,0,0.7881531
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3650148,0.3650148,0,-1,0,0.3650148,0,0,5.551115E-17,0,0,0.3842261,0.3650148,0,0,10.93013,0.7881531,0,0.3842261,-0.3842261,3.225782,23.04125,0.2202584,0.4015163,0,0,0.7881531
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.045002,1.045002,4.550265,0,1.407222,1.045002,0,0,0,0,0,0,0,3.505263,3.33,11.35705,0.4039269,3.33,0,3.33,6.384897,45.60632,0.2203582,1.149502,0,5,0.4039269
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.6822988,0.6822988,4.187562,0,1.308204,0.6822988,7.034791,4.440892E-16,0,0,0.04799829,0,0,3.505263,3.33,8.027053,3.400927,3.377998,0,3.377998,9.589548,68.49664,0.2204127,0.7505286,0.03839863,5,3.448925
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,6.652227,6.652227,5,0,1.53,6.652227,12.41925,0,0,0,0.826157,1.739186,1.652227,0,0,4.649054,6.441125,0,0.9130295,-0.9130295,8.627131,61.62224,0.2204127,7.31745,0.6609256,5,7.267282
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.9003907,0.9003907,4.405654,0,1.367743,0.9003907,234.3724,0,0,0,2.110267,0,0,3.505263,3.33,5.663531,5.528096,5.440268,0,5.440268,13.78822,98.4871,0.2203229,0.9904298,1.688214,5,7.638363
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,2.950762,0,0,3.174026,0,0,0,0,0.223264,10.42434,0.223264,0,0.223264,14.00003,100,0.2203047,0,2.539221,0,13.59836
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.843536,1.843536,0,0,0,1.843536,215.6008,2.034114,0,0,3.974679,1.940565,1.843536,0,0,0,10.62527,0,0,0,14.00003,100,0.2203047,2.02789,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.7526,2.7526,0,0,0,2.7526,143.1616,1.043193,0,0,3.940666,2.897473,2.7526,0,0,0,10.62527,0,0,0,14.00003,100,0.2203047,3.02786,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.449442,3.449442,1.25,0,0.50625,3.449442,105.9997,1.341196,0,0,3.656398,2.315202,2.199442,0,0,0,10.62527,0,0,0,14.00003,100,0.2203047,3.794386,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.775913,3.775913,1.748043,0,0.6422157,3.775913,56.53202,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2203047,4.153504,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.411135,3.33,0,-1,0,3.33,110.271,0.1667598,0.08113505,0.4222485,3.672023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2203047,3.752249,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,3.015817,3.015817,0,0,0,3.015817,99.66547,0,0,0,3.005729,3.174545,3.015817,0,0,0,10.62527,0,0.1688159,-0.1688159,13.82208,98.72895,0.2203047,3.317399,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,7.465209,7.465209,5,0,1.53,7.465209,26.26097,0,0,0,1.960437,2.594957,2.465209,0,0,0.1875732,10.45646,0,0.6345201,-0.6345201,13.15324,93.95151,0.2203047,8.21173,1.568349,5,12.41689
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0.3669308,0,0,1.259526,0,0,0,0,0.8925955,9.821939,0.8925955,0,0.8925955,14.00003,100,0.2202317,0,1.007621,0,11.08146
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,13.90771,8.33,5,0,1.53,8.33,2.545118,0,5.577706,6.968476,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.2202317,15.29848,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.003594,3.33,0,-1,0,3.33,0,0,2.673594,3.273954,0,3.505263,3.33,0,0,3.659172,7.332019,0,3.505263,-3.505263,6.833761,48.81248,0.2202317,6.603953,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,6.448171,3.33,0,-1,0,3.33,0,0,3.118171,3.762988,0,3.505263,3.33,0,0,7.553909,3.826756,0,3.505263,-3.505263,3.138889,22.42059,0.2202317,7.092988,0,0,3.826756
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.962408,0.3054184,0,-1,0,0.3054184,0,0,4.65699,5.153231,0,0.321493,0.3054184,0,0,11.44865,0.321493,0,0.321493,-0.321493,2.800006,20,0.2202317,5.458649,0,0,0.321493
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6066155,0,0,-1,0,0,0,0,0.6066155,0.667277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202317,0.667277,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3070125,0,0,-1,0,0,0,0,0.3070125,0.3377138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202317,0.3377138,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.9859073,0,0,-1,0,0,0,0,0.9859073,1.084498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202317,1.084498,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5169229,0,0,-1,0,0,0,0,0.5169229,0.5686151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202317,0.5686151,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202317,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5405635,0,0,-1,0,0,0,0,0.5405635,0.5946199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202317,0.5946199,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.6403961,0,0,-1,0,0,0,0,0.6403961,0.7044356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202317,0.7044356,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202317,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.841483,1.841483,5,0,1.53,1.841483,2.060402,0,0,0,0.03794195,0,0,3.158517,3.000592,11.80586,0,3.038533,0,3.038533,5.682611,40.59,0.2203428,2.025631,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.376603,4.376603,5,0,1.53,4.376603,15.35244,0,0,0,0.6719152,0,0,0.623397,0.5922271,8.767326,2.73468,1.264142,0,1.264142,6.881882,49.1562,0.2203814,4.814263,0.5375322,5,3.406595
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,9.530979,8.33,5,0,1.53,8.33,21.14804,0,1.200979,2.154077,1.761632,3.505263,3.33,0,0,7.503184,3.872408,0,1.743631,-1.743631,5.043933,36.02803,0.2203814,10.48408,1.409306,5,5.63404
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.805465,3.33,0,-1,0,3.33,91.75032,0,0.4754655,1.58317,3.055286,3.505263,3.33,0,0,9.440553,2.128777,0,0.4499775,-0.4499775,4.569616,32.64005,0.2203814,4.186012,2.444229,0,5.184062
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.805494,1.805494,0,0,0,1.805494,219.7589,0,0,0,3.967733,1.90052,1.805494,0,0,9.940527,1.6788,2.067213,0,2.067213,6.530746,46.64809,0.2202127,1.986043,3.174186,0,5.646533
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.986793,3.986793,5,0,1.53,3.986793,100.8159,0,0,0,4.01932,0,0,1.013207,0.9625468,7.873314,3.539291,4.981866,0,4.981866,11.25696,80.40669,0.2202277,4.385472,3.215456,5,7.558611
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3321396,0.3321396,0,0,0,0.3321396,1271.411,0.9817894,0,0,4.222858,0.3496206,0.3321396,0,0,2.891448,8.022971,2.891448,0,2.891448,14.00003,100,0.2199925,0.3653536,3.378286,0,12.24583
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,4.934404,4.934404,1.604404,0,0.6030024,4.934404,92.66966,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2199925,5.427845,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.416597,3.33,0,-1,0,3.33,108.5923,0.1108591,0.08659697,0.4282567,3.616122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2199925,3.758257,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,3.042236,3.042236,1.25,0,0.50625,3.042236,81.36254,0.5886763,0,0,2.475241,1.886564,1.792236,0,0,0,10.62527,0,0,0,14.00003,100,0.2199925,3.34646,1.980193,5,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.665632,1.665632,0,0,0,1.665632,125.9567,0.3446778,0,0,2.097975,1.753297,1.665632,0,0,0,10.62527,0,0,0,14.00003,100,0.2199925,1.832195,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,6.526947,6.526947,5,0,1.53,6.526947,17.62244,0,0,0,1.150207,1.607313,1.526947,0,0,0,10.62527,0,0.4571058,-0.4571058,13.5182,96.55835,0.2199925,7.179642,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,12.4102,8.33,5,0,1.53,8.33,2.555495,0,4.080201,5.321221,0.2128727,3.505263,3.33,0,0,0.5078954,10.16817,0,3.29239,-3.29239,10.04771,71.76923,0.2199925,13.65122,0.1702982,5,10.38104
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166107,6.875778,0,0,0,10.04771,71.76923,0.2199925,0,0,0,6.875778
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.183086,1.183086,0,-1,0,1.183086,0,0,2.220446E-16,0,0,1.245354,1.183086,0,0,4.166107,6.875778,0,1.245354,-1.245354,8.734993,62.39268,0.2199925,1.301395,0,0,6.875778
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.814546,1.814546,0,-1,0,1.814546,0,0,2.220446E-16,0,0,1.910049,1.814546,0,0,5.549834,5.630424,0,1.910049,-1.910049,6.721625,48.01151,0.2199925,1.996001,0,0,5.630424
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.7480134,0.7480134,0,-1,0,0.7480134,0,0,1.110223E-16,0,0,0.7873825,0.7480134,0,0,7.67211,3.720375,0,0.7873825,-0.7873825,5.891651,42.08314,0.2199925,0.8228148,0,0,3.720375
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.9335631,0.9335631,0,-1,0,0.9335631,0,0,1.110223E-16,0,0,0.982698,0.9335631,0,0,8.54698,2.932992,0,0.982698,-0.982698,4.855796,34.68419,0.2199925,1.026919,0,0,2.932992
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3250876,0.3250876,0,-1,0,0.3250876,0,0,5.551115E-17,0,0,0.3421975,0.3250876,0,0,9.638866,1.950294,0,0.3421975,-0.3421975,4.495089,32.10771,0.2199925,0.3575964,0,0,1.950294
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.084554,0.084554,0,-1,0,0.084554,0,0,1.387779E-17,0,0,0.08900422,0.084554,0,0,10.01909,1.608097,0,0.08900422,-0.08900422,4.40127,31.43758,0.2199925,0.0930094,0,0,1.608097
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.488647,0.488647,0,-1,0,0.488647,0,0,0,0,0,0.5143653,0.488647,0,0,10.11798,1.519093,0,0.5143653,-0.5143653,3.859081,27.56481,0.2199925,0.5375117,0,0,1.519093
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5351396,0.5351396,0,-1,0,0.5351396,0,0,1.110223E-16,0,0,0.5633049,0.5351396,0,0,10.6895,1.004727,0,0.5633049,-0.5633049,3.265306,23.32357,0.2199925,0.5886536,0,0,1.004727
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.472647,0.4193515,0,-1,0,0.4193515,0,0,0.05329544,0.1005601,0,0.4414226,0.4193515,0,0,11.31539,0.4414226,0,0.4414226,-0.4414226,2.800006,20,0.2199925,0.5199116,0,0,0.4414226
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.6724626,0.6724626,4.177726,0,1.305519,0.6724626,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200499,0.7397089,0,5,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.475861,2.997,3.390989,0,3.390989,9.176095,65.5434,0.220027,0,0.04879083,5,3.057989
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.499575,3.499575,5,0,1.53,3.499575,22.67786,0,0,0,0.7936288,0,0,1.500425,1.425404,5.084872,6.04889,2.219032,0,2.219032,11.28125,80.58022,0.220099,3.849533,0.634903,5,6.842518
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.548505,3.548505,5,0,1.53,3.548505,29.64578,0,0,0,1.051982,0,0,1.451496,1.378921,2.865839,8.046019,2.430902,0,2.430902,13.58741,97.05274,0.2201756,3.903355,0.8415855,5,9.098001
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.516715,3.33,0,-1,0,3.33,48.59335,0,0.186715,0.5383865,1.618159,3.505263,3.33,0,0,0.4349368,10.23383,0,1.887105,-1.887105,11.59823,82.84432,0.2201756,3.868387,1.294527,0,11.85199
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.496588,2.496588,0,0,0,2.496588,77.4692,0,0,0,1.934086,2.627987,2.496588,0,0,2.53172,8.346726,0,0.6939005,-0.6939005,10.86679,77.61979,0.2201756,2.746246,1.547269,0,10.28081
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.6741587,0.6741587,0,0,0,0.6741587,401.6923,0,0,0,2.708044,0.7096407,0.6741587,0,0,3.30272,7.652826,1.998403,0,1.998403,12.76264,91.16156,0.220014,0.7415746,2.166435,0,10.36087
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.204236,2.204236,0,0,0,2.204236,192.7246,0.6235385,0,0,4.248104,2.320248,2.204236,0,0,1.304317,9.451388,1.304317,0,1.304317,14.00003,100,0.2199086,2.424659,3.398483,0,13.69949
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.245255,5.245255,1.915256,0,0.6878648,5.245255,74.244,0.3890247,0,0,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2199086,5.769781,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,7.390375,3.33,0,-1,0,3.33,59.10755,0,4.060375,4.799413,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2199086,8.129413,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.373344,2.373344,0,0,0,2.373344,70.22435,0,4.440892E-16,0,1.666666,2.498257,2.373344,0,0,1.707757,9.088292,0,0.8315915,-0.8315915,11.50333,82.1665,0.2199086,2.610679,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.763778,1.763778,0,0,0,1.763778,79.5721,0,2.220446E-16,0,1.403476,1.856609,1.763778,0,0,2.631748,8.256701,0,0.4531333,-0.4531333,11.02569,78.75476,0.2199086,1.940156,1.12278,0,9.660176
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.194523,2.194523,0,0,0,2.194523,51.60778,0,0,0,1.132545,2.310024,2.194523,0,0,3.13523,7.803567,0,1.17748,-1.17748,9.784515,69.88926,0.2199086,2.413975,0.9060356,0,8.936112
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,4.44354,6.626088,0.2026892,0,0.2026892,9.976804,71.26274,0.2198922,0,0.1621514,0,6.828777
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.288387,3.33,0,-1,0,3.33,0,0,1.958387,2.487226,0,3.505263,3.33,0,0,4.240851,6.808508,0,3.505263,-3.505263,6.281932,44.87085,0.2198922,5.817226,0,0,6.808508
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.890888,3.138083,0,-1,0,3.138083,0,0,1.752805,2.241894,0,3.303245,3.138083,0,0,8.135588,3.303245,0,3.303245,-3.303245,2.800006,20,0.2198922,5.379977,0,0,3.303245
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.572797,0,0,-1,0,0,0,0,4.572797,5.030077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198922,5.030077,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1878985,0,0,-1,0,0,0,0,0.1878985,0.2066884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198922,0.2066884,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.773924,0,0,-1,0,0,0,0,1.773924,1.951316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198922,1.951316,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01610611,0,0,-1,0,0,0,0,0.01610611,0.01771672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198922,0.01771672,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2614168,0,0,-1,0,0,0,0,0.2614168,0.2875585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198922,0.2875585,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3874155,0,0,-1,0,0,0,0,0.3874155,0.4261571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198922,0.4261571,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4499594,0,0,-1,0,0,0,0,0.4499594,0.4949554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198922,0.4949554,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.00063,0,0,-1,0,0,0,0,1.00063,1.100693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198922,1.100693,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5006366,0.5006366,4.0059,0,1.258611,0.5006366,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2199302,0.5507003,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.7477512,0.7477512,4.253015,0,1.326073,0.7477512,8.342702,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2199906,0.8225263,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,4.980422,4.980422,5,0,1.53,4.980422,12.48562,0,0,0,0.6218367,0,0,0.01957787,0.01859897,5.083477,6.050144,0.6404356,0,0.6404356,9.784988,69.89263,0.2200068,5.478464,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.868668,2.868668,5,0,1.53,2.868668,52.03673,0,0,0,1.492761,0,0,2.131332,2.024765,4.443042,6.626536,3.517527,0,3.517527,13.12201,93.72843,0.2201176,3.155535,1.194209,5,8.119298
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2460453,0.2460453,0,-1,0,0.2460453,785.4244,0.7479897,0,0,1.9325,0.2589951,0.2460453,0,0,0.9255154,9.792311,0.9255154,0,0.9255154,14.00003,100,0.2200431,0.2706499,1.546,0,11.72481
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200431,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3481402,0.3481402,0,0,0,0.3481402,661.7062,1.937201,0,0,2.303665,0.3664633,0.3481402,0,0,0,10.62527,0,0,0,14.00003,100,0.2200431,0.3829542,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,4.772389,4.772389,2.239939,0,0.7765034,4.772389,55.85749,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2200431,5.249628,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200431,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.513197,1.513197,0,-1,0,1.513197,155.0146,0.7528373,0,0,2.345676,1.592839,1.513197,0,0,0,10.62527,0,0,0,14.00003,100,0.2200431,1.664516,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3957487,0.3957487,0,0,0,0.3957487,139.1716,0.1341923,0,0,0.5507699,0.4165776,0.3957487,0,0,0,10.62527,0,0,0,14.00003,100,0.2200431,0.4353236,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.708931,2.708931,0,0,0,2.708931,46.14537,0,0,0,1.250046,2.851506,2.708931,0,0,0,10.62527,0,1.60146,-1.60146,12.31194,87.94226,0.2200431,2.979824,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.7794,9.023814,0.3829832,0,0.3829832,12.67527,90.53747,0.2200123,0,0.3063865,0,9.406797
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.24982,2.24982,0,0,0,2.24982,9.568801,0,0,0,0.2152808,2.368231,2.24982,0,0,1.396417,9.368499,0,2.152951,-2.152951,10.40586,74.32743,0.2200123,2.474802,0.1722246,0,9.583779
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.018897,2.018897,0,-1,0,2.018897,0,0,4.440892E-16,0,0,2.125154,2.018897,0,0,3.788584,7.215549,0,2.125154,-2.125154,8.165752,58.32668,0.2200123,2.220786,0,0,7.215549
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,10.82113,3.33,0,-1,0,3.33,0,0,7.491129,8.573242,0,3.505263,3.33,0,0,6.149867,5.090394,0,3.505263,-3.505263,4.470881,31.9348,0.2200123,11.90324,0,0,5.090394
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.676699,1.505875,0,-1,0,1.505875,0,0,0.1708243,0.3384942,0,1.585131,1.505875,0,0,10.0446,1.585131,0,1.585131,-1.585131,2.800006,20,0.2200123,1.844369,0,0,1.585131
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3222595,0,0,-1,0,0,0,0,0.3222595,0.3544855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200123,0.3544855,0,0,0
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4379919,0,0,-1,0,0,0,0,0.4379919,0.4817911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200123,0.4817911,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.416479,0,0,-1,0,0,0,0,1.416479,1.558127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200123,1.558127,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.473858,0,0,-1,0,0,0,0,1.473858,1.621243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200123,1.621243,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.280431,0,0,-1,0,0,0,0,1.280431,1.408474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200123,1.408474,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.8769267,0,0,-1,0,0,0,0,0.8769267,0.9646194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200123,0.9646194,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.9973078,0,0,-1,0,0,0,0,0.9973078,1.097039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200123,1.097039,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200123,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.07370365,0.07370365,3.578967,0,1.142058,0.07370365,41.67818,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2200002,0.08107401,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.10793,2.10793,5,0,1.53,2.10793,12.03203,0,0,0,0.2536269,0,0,2.89207,2.747466,8.445142,3.024647,3.001093,0,3.001093,8.83535,63.10952,0.2201061,2.318724,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,2.05404,2.05404,4.7695,0,1.467074,2.05404,34.78971,0,0,0,0.7145947,0,0,2.71546,2.579687,5.444049,5.72563,3.294282,0,3.294282,11.96058,85.43254,0.220217,2.259444,0.5716758,5,6.440225
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.245877,3.33,0,-1,0,3.33,37.58192,0,2.915877,3.540465,1.251478,3.505263,3.33,0,0,2.149767,8.690484,0,2.253785,-2.253785,9.584882,68.4633,0.220217,6.870465,1.001182,0,9.941961
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.336428,3.336428,5,0,1.53,3.336428,44.05494,0,0,0,1.469861,0,0,1.663572,1.580393,4.653973,6.436698,3.050255,0,3.050255,12.47861,89.13273,0.2203103,3.670071,1.175889,5,7.90656
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.491264,2.491264,0,0,0,2.491264,82.02277,4.440892E-16,0,0,2.043404,2.622383,2.491264,0,0,1.603718,9.181928,0,0.5789794,-0.5789794,11.86831,84.77347,0.2203103,2.740391,1.634723,0,11.22533
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,5.098454,5.098454,5,0,1.53,5.098454,34.04949,0,0,0,1.735998,0.1036356,0.09845378,0,0,2.247029,8.602948,1.632362,0,1.632362,13.4169,95.83484,0.2203506,5.608299,1.388798,5,10.33895
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.9783503,0.9783503,0,0,0,0.9783503,281.4469,1.109028,0,0,2.753537,1.029842,0.9783503,0,0,0.6146667,10.07207,0.6146667,0,0.6146667,14.00003,100,0.2203014,1.076185,2.20283,0,12.82561
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.186318,3.33,0,-1,0,3.33,43.73821,0,1.856318,2.37495,1.456482,3.505263,3.33,0,0,0,10.62527,0,2.048781,-2.048781,11.84042,84.57429,0.2203014,5.70495,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.151455,2.151455,0,0,0,2.151455,28.98889,0,0,0,0.623683,2.26469,2.151455,0,0,2.276423,8.576493,0,1.641007,-1.641007,10.11065,72.21879,0.2203014,2.366601,0.4989464,0,9.200176
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.7385,2.7385,0,0,0,2.7385,3.527709,0,4.440892E-16,0,0.09660631,2.882632,2.7385,0,0,4.099764,6.935487,0,2.786026,-2.786026,7.173922,51.2422,0.2203014,3.012351,0.07728505,0,7.032093
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,5.540777,5.540777,5,0,1.53,5.540777,8.511908,0,0,0,0.4716258,0.569239,0.5407771,0,0,7.195348,4.149461,0,0.09761318,-0.09761318,7.071028,50.50724,0.2203014,6.094855,0.3773007,5,4.621087
