Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.318343,2.318343,5,0,1.53,2.318343,7.382219,0,0,0,0.1711452,0,0,2.681657,2.547574,7.303807,4.051848,2.718719,0,2.718719,9.650231,68.93008,0.2203972,2.550178,0.1369161,5,4.222993
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,7.368067,3.33,0,-1,0,3.33,0,0,4.038067,4.774874,0,3.505263,3.33,0,0,4.585088,6.498695,0,3.505263,-3.505263,5.95536,42.5382,0.2203972,8.104875,0,0,6.498695
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.443944,2.443944,0,-1,0,2.443944,0,0,0,0,0,2.572572,2.443944,0,0,8.479825,2.993432,0,2.572572,-2.572572,3.243631,23.16875,0.2203972,2.688338,0,0,2.993432
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,13.20846,0.3998167,0,-1,0,0.3998167,0,0,12.80864,14.12949,0,0.4208597,0.3998167,0,0,11.33824,0.4208597,0,0.4208597,-0.4208597,2.800006,20,0.2203972,14.5293,0,0,0.4208597
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.808196,0,0,-1,0,0,0,0,1.808196,1.989016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203972,1.989016,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.112788,0,0,-1,0,0,0,0,1.112788,1.224066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203972,1.224066,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04382754,0,0,-1,0,0,0,0,0.04382754,0.0482103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203972,0.0482103,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.666846,0,0,-1,0,0,0,0,1.666846,1.833531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203972,1.833531,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.087654,0,0,-1,0,0,0,0,1.087654,1.196419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203972,1.196419,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.332717,0,0,-1,0,0,0,0,1.332717,1.465989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203972,1.465989,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.082175,0,0,-1,0,0,0,0,1.082175,1.190393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203972,1.190393,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.240397,1.240397,4.745661,0,1.460565,1.240397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205156,1.364437,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.303382,1.303382,4.613047,0,1.424362,1.303382,4.438609,0,0,0,0.05785201,0,0,3.309665,3.144182,8.475861,2.997,3.202034,0,3.202034,8.996838,64.26299,0.2206294,1.43372,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.970465,2.970465,5,0,1.53,2.970465,22.19581,0,0,0,0.6593187,0,0,2.029535,1.928059,5.273826,5.878831,2.587377,0,2.587377,11.45144,81.79583,0.2207144,3.267511,0.527455,5,6.538149
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.851731,1.851731,0,0,0,1.851731,66.98651,0,2.220446E-16,0,1.24041,1.949191,1.851731,0,0,2.686449,8.20747,0,0.7087805,-0.7087805,10.70432,76.45927,0.2207144,2.036904,0.9923281,0,9.447881
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,3.473983,7.49869,2.004291,0,2.004291,12.60576,90.04093,0.2205544,0,1.603433,0,9.502981
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.456529,3.456529,2.979409,0,0.9783785,3.456529,57.04925,0,0,0,1.971924,0.5022324,0.4771208,0,0,1.469692,9.302551,1.469692,0,1.469692,14.00003,100,0.2205903,3.802182,1.577539,5,11.27448
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.952305,3.952305,2.115893,0,0.7426388,3.952305,48.90981,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2205903,4.347535,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.8876676,0.8876676,0,0,0,0.8876676,242.9439,1.222147,0,0,2.156534,0.934387,0.8876676,0,0,0,10.62527,0,0,0,14.00003,100,0.2205903,0.9764344,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205903,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.151122,3.151122,0,-1,0,3.151122,63.75097,0,0,0.1362343,2.008871,3.316971,3.151122,0,0,0,10.62527,0,1.3081,-1.3081,12.62117,90.15103,0.2205903,3.466234,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.438864,2.438864,0,0,0,2.438864,33.71924,0,0,0,0.8223665,2.567225,2.438864,0,0,1.453444,9.317174,0,1.744859,-1.744859,10.78193,77.01361,0.2205903,2.682751,0.6578932,0,10.13954
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2584702,0.2584702,0,0,0,0.2584702,324.9371,0,0,0,0.8398657,0.2720739,0.2584702,0,0,3.392177,7.572315,0.5677918,0,0.5677918,11.32058,80.86113,0.220545,0.2843173,0.6718925,0,8.412181
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.678272,2.678272,0,0,0,2.678272,17.59535,0,4.440892E-16,0,0.4712512,2.819233,2.678272,0,0,2.824385,8.083328,0,2.347982,-2.347982,8.845591,63.18267,0.220545,2.946099,0.377001,0,8.554579
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,8.630289,8.33,5,0,1.53,8.33,2.382764,0,0.3002893,1.163318,0.1984843,3.505263,3.33,0,0,5.433254,5.735346,0,3.306779,-3.306779,5.35994,38.28521,0.220545,9.493319,0.1587874,5,5.93383
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,6.69711,2.307138,0,-1,0,2.307138,0,0,4.389971,5.059682,0,2.428567,2.307138,0,0,9.107452,2.428567,0,2.428567,-2.428567,2.800006,20,0.220545,7.36682,0,0,2.428567
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.721525,0,0,-1,0,0,0,0,5.721525,6.293677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,6.293677,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.814594,0,0,-1,0,0,0,0,2.814594,3.096054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,3.096054,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1546965,0,0,-1,0,0,0,0,0.1546965,0.1701662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,0.1701662,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.341816,0,0,-1,0,0,0,0,1.341816,1.475998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,1.475998,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.520378,0,0,-1,0,0,0,0,1.520378,1.672416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,1.672416,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.6325598,0,0,-1,0,0,0,0,0.6325598,0.6958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,0.6958157,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1352435,0,0,-1,0,0,0,0,0.1352435,0.1487679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,0.1487679,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3488919,0,0,-1,0,0,0,0,0.3488919,0.3837811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220545,0.3837811,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.09236398,0.09236398,3.597627,0,1.147152,0.09236398,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220537,0.1016004,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.8974289,0.8974289,4.402692,0,1.366935,0.8974289,2.559045,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2206152,0.9871718,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.680939,2.680939,5,0,1.53,2.680939,24.18151,0,0,0,0.6482914,0,0,2.319061,2.203108,5.122895,6.014669,2.851399,0,2.851399,11.8451,84.60767,0.2207093,2.949033,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.095051,3.095051,3.662908,0,1.164974,3.095051,54.07829,0,0,0,1.673751,0,0,0.5678577,0.5394648,2.271495,8.580929,2.213215,0,2.213215,13.94474,99.60508,0.2207691,3.404556,1.339,5,10.25468
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.997572,2.997572,0,-1,0,2.997572,81.41786,0,0,0,2.440559,3.155339,2.997572,0,0,0.05828013,10.57282,0,0.7147799,-0.7147799,13.19129,94.22334,0.2207691,3.297329,1.952447,0,13.01338
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.207351,1.207351,0,0,0,1.207351,242.6443,0.8061935,0,0,2.929569,1.270896,1.207351,0,0,0.8524799,9.858043,0.8524799,0,0.8524799,14.00003,100,0.2207014,1.328086,2.343656,0,12.78761
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.174798,1.174798,0,0,0,1.174798,326.8554,2.603261,0,0,3.83989,1.236629,1.174798,0,0,0,10.62527,0,0,0,14.00003,100,0.2207014,1.292278,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207014,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,2.043164,2.043164,0,0,0,2.043164,174.5967,1.416598,0,0,3.567296,2.150698,2.043164,0,0,0,10.62527,0,0,0,14.00003,100,0.2207014,2.24748,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207014,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.630148,3.630148,1.25,0,0.50625,3.630148,71.59967,0.09375525,0,0,2.599174,2.505419,2.380148,0,0,0,10.62527,0,0,0,14.00003,100,0.2207014,3.993162,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.139959,3.139959,2.052704,0,0.7253882,3.139959,36.44885,0,0,0,1.144479,1.144479,1.087255,0,0,0,10.62527,0,0,0,14.00003,100,0.2207014,3.453955,0.9155832,5,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,5.443926,5.443926,4.545874,0,1.406024,5.443926,17.36464,0,8.881784E-16,0,0.945318,0.945318,0.8980521,0,0,0,10.62527,0,0,0,14.00003,100,0.2207014,5.988319,0.7562544,5,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,5.127103,5.127103,4.923227,0,1.509041,5.127103,4.18572,3.608225E-16,0,0,0.2146062,0.2146062,0.2038759,0,0,0,10.62527,0,0,0,14.00003,100,0.2207014,5.639813,0.171685,5,10.83988
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.169686,3.33,0,-1,0,3.33,0,0,2.839686,3.456654,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2207014,6.786654,0,0,10.62527
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,6.562371,3.33,0,-1,0,3.33,0,0,3.232371,3.888608,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2207014,7.218608,0,0,7.120011
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,7.900285,3.33,0,-1,0,3.33,0,0,4.570285,5.360314,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2207014,8.690314,0,0,3.614748
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2039064,0.1040105,0,-1,0,0.1040105,0,0,0.09989593,0.1202866,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2207014,0.224297,0,0,0.1094847
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3158552,0,0,-1,0,0,0,0,0.3158552,0.3474407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207014,0.3474407,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3012226,0,0,-1,0,0,0,0,0.3012226,0.3313448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207014,0.3313448,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.469254,0,0,-1,0,0,0,0,1.469254,1.616179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207014,1.616179,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.6546428,0,0,-1,0,0,0,0,0.6546428,0.7201071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207014,0.7201071,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.7341991,0,0,-1,0,0,0,0,0.7341991,0.807619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207014,0.807619,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2740237,0,0,-1,0,0,0,0,0.2740237,0.3014261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207014,0.3014261,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.312479,1.312479,4.817742,0,1.480244,1.312479,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2208194,1.443727,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.7842684,0.7842684,4.289532,0,1.336042,0.7842684,6.37105,8.881784E-16,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2208824,0.8626953,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.417086,4.417086,5,0,1.53,4.417086,13.45263,0,0,0,0.5942144,0,0,0.582914,0.5537683,5.095894,6.03897,1.147983,0,1.147983,10.25471,73.24779,0.2209163,4.858795,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.207312,1.207312,3.652137,0,1.162033,1.207312,134.6237,-4.440892E-16,0,0,1.625328,0,0,2.444825,2.322584,3.947911,7.072154,3.947911,0,3.947911,14.00003,100,0.2208649,1.328043,1.300262,5,8.697482
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.979271,1.979271,0,-1,0,1.979271,143.5433,0.7576683,0,0,2.841112,2.083444,1.979271,0,0,0,10.62527,0,0,0,14.00003,100,0.2208649,2.177199,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208649,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208649,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,4.068293,4.068293,2.177268,0,0.7593941,4.068293,48.92846,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2208649,4.475122,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208649,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2811347,0.2811347,0,-1,0,0.2811347,553.858,1.261156,0,0,1.557087,0.2959312,0.2811347,0,0,0,10.62527,0,0,0,14.00003,100,0.2208649,0.3092481,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.323641,2.323641,0,0,0,2.323641,65.47303,0,0,0,1.521358,2.445938,2.323641,0,0,0,10.62527,0,0.9245798,-0.9245798,13.02544,93.03864,0.2208649,2.556005,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,5.580603,5.580603,5,0,1.53,5.580603,12.1905,0,0,0,0.6803034,0.6111609,0.5806029,0,0,1.027311,9.700694,0.0691425,0,0.0691425,13.09103,93.50717,0.2208666,6.138663,0.5442427,5,10.381
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.559298,3.559298,4.028605,0,1.264809,3.559298,13.04078,0,0,0,0.4641602,0,0,0.4693077,0.4458423,0.9581684,9.762922,0.9100026,0,0.9100026,13.95433,99.67361,0.2208935,3.915227,0.3713282,5,10.22708
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,8.192409,8.192409,5,0,1.53,8.192409,2.302209,0,0,0.6816493,0.1886064,3.36043,3.192408,0,0,0.04816579,10.58193,0,3.171824,-3.171824,10.61094,75.79227,0.2208935,9.011649,0.1508851,5,10.77053
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.241209,3.241209,0,-1,0,3.241209,0,0,4.440892E-16,0.2353295,0,3.411798,3.241209,0,0,3.572414,7.410101,0,3.411798,-3.411798,7.014587,50.10409,0.2208935,3.56533,0,0,7.410101
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.363301,3.998303,0,0,0,7.014587,50.10409,0.2208935,0,0,0,3.998303
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.125834,3.33,0,-1,0,3.33,0,0,1.795834,2.308417,0,3.505263,3.33,0,0,7.363301,3.998303,0,3.505263,-3.505263,3.319715,23.7122,0.2208935,5.638417,0,0,3.998303
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.8787477,0.4683877,0,-1,0,0.4683877,0,0,0.41036,0.4982347,0,0.4930397,0.4683877,0,0,11.25804,0.4930397,0,0.4930397,-0.4930397,2.800006,20,0.2208935,0.9666225,0,0,0.4930397
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1172822,0,0,-1,0,0,0,0,0.1172822,0.1290105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208935,0.1290105,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.8593948,0,0,-1,0,0,0,0,0.8593948,0.9453343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208935,0.9453343,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.5624604,0,0,-1,0,0,0,0,0.5624604,0.6187065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208935,0.6187065,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.113997,0,0,-1,0,0,0,0,1.113997,1.225397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208935,1.225397,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.962236,0,0,-1,0,0,0,0,1.962236,2.15846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208935,2.15846,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.6938341,0,0,-1,0,0,0,0,0.6938341,0.7632174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208935,0.7632174,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208935,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2079336,0.2079336,3.713197,0,1.178703,0.2079336,20.02271,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2208943,0.228727,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.898697,2.898697,5,0,1.53,2.898697,16.46639,0,0,0,0.4773107,0,0,2.101303,1.996238,8.434226,3.034471,2.473548,0,2.473548,8.345233,59.60868,0.220976,3.188567,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3277799,0.3277799,3.833043,0,1.211421,0.3277799,152.2537,0,0,0,0.4990572,0,0,3.505263,3.33,5.960678,5.260664,3.829057,0,3.829057,11.9778,85.55551,0.2209537,0.3605579,0.3992458,5,5.759721
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,6.555335,3.33,0,-1,0,3.33,22.71695,0,3.225334,3.880868,0.7564743,3.505263,3.33,0,0,2.131621,8.706816,0,2.748789,-2.748789,9.080317,64.85928,0.2209537,7.210868,0.6051794,0,9.46329
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.95471,3.95471,5,0,1.53,3.95471,27.96595,0,0,0,1.105972,0,0,1.04529,0.9930259,5.185831,5.958027,2.098998,0,2.098998,11.0716,79.08271,0.2210151,4.350181,0.8847777,5,7.063999
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,2.751779,0,0.9162356,0,0,0,0,0,0.4726428,0,0,2.751779,2.61419,3.086832,7.847125,3.086832,0,3.086832,14.00003,100,0.2209343,0,0.3781142,5,8.319768
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.391204,3.391204,2.287044,0,0.7893631,3.391204,34.27319,0,0,0,1.162274,1.162274,1.10416,0,0,0,10.62527,0,0,0,14.00003,100,0.2209343,3.730325,0.929819,5,11.78755
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,4.86949,4.86949,3.822283,0,1.208483,4.86949,22.63735,2.220446E-16,0,0,1.102324,1.102324,1.047207,0,0,0,10.62527,0,0,0,14.00003,100,0.2209343,5.356439,0.8818588,5,11.7276
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209343,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.7028996,0.7028996,0,0,0,0.7028996,219.126,0.8003413,0,0,1.540236,0.7398944,0.7028996,0,0,0,10.62527,0,0,0,14.00003,100,0.2209343,0.7731896,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209343,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209343,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.534862,4.534862,4.331085,0,1.347386,4.534862,4.730063,4.163336E-16,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2209343,4.988348,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.858482,1.858482,0,-1,0,1.858482,0,0,2.220446E-16,0,0,1.956297,1.858482,0,0,0,10.62527,0,1.956297,-1.956297,11.93791,85.27061,0.2209343,2.044331,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.909052,3.33,0,-1,0,3.33,0,0,3.579052,4.269957,0,3.505263,3.33,0,0,2.173664,8.668977,0,3.505263,-3.505263,8.243038,58.87872,0.2209343,7.599957,0,0,8.668977
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,6.623811,3.33,0,-1,0,3.33,0,0,3.293811,3.956192,0,3.505263,3.33,0,0,6.0684,5.163714,0,3.505263,-3.505263,4.548166,32.48684,0.2209343,7.286192,0,0,5.163714
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.534415,0.534415,0,-1,0,0.534415,0,0,0,0,0,0.5625421,0.534415,0,0,9.963138,1.658451,0,0.5625421,-0.5625421,3.955194,28.25133,0.2209343,0.5878565,0,0,1.658451
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.4854,1.041113,0,-1,0,1.041113,0,0,0.4442867,0.5928267,0,1.095909,1.041113,0,0,10.58818,1.095909,0,1.095909,-1.095909,2.800006,20,0.2209343,1.63394,0,0,1.095909
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.916622,0,0,-1,0,0,0,0,1.916622,2.108284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209343,2.108284,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4114303,0,0,-1,0,0,0,0,0.4114303,0.4525733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209343,0.4525733,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3124264,0,0,-1,0,0,0,0,0.3124264,0.3436691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209343,0.3436691,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.201125,0,0,-1,0,0,0,0,1.201125,1.321237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209343,1.321237,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209343,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.493123,0.493123,3.998386,0,1.256559,0.493123,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209691,0.5424353,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.320596,0.320596,3.825859,0,1.20946,0.320596,4.967699,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2209841,0.3526556,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.37106,3.37106,5,0,1.53,3.37106,8.417992,0,0,0,0.2837756,0,0,1.62894,1.547493,5.129934,6.008334,1.831269,0,1.831269,10.87064,77.64727,0.2210449,3.708166,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,8.543503,8.33,5,0,1.53,8.33,5.762125,0,0.2135028,1.067853,0.4799851,3.505263,3.33,0,0,3.298666,7.656475,0,3.025278,-3.025278,7.681716,54.86929,0.2210449,9.397853,0.3839881,5,8.13646
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.7161663,0.7161663,0,-1,0,0.7161663,108.6657,0,0,0,0.778227,0.7538592,0.7161663,0,0,6.660086,4.631197,0.02436781,0,0.02436781,7.704834,55.03442,0.221043,0.7877829,0.6225816,0,5.409424
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,6.635718,4.653128,0.592473,0,0.592473,8.266903,59.04919,0.2209965,0,0.4739784,0,5.245601
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.557251,2.557251,0,0,0,2.557251,16.96076,0,0,0,0.4337291,2.691843,2.557251,0,0,6.043245,5.186354,0,2.258114,-2.258114,5.886642,42.04736,0.2209965,2.812976,0.3469833,0,5.620083
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.708902,3.708902,5,0,1.53,3.708902,10.28044,0,0,0,0.3812913,0,0,1.291098,1.226543,8.55226,2.92824,1.607835,0,1.607835,7.411968,52.94252,0.2210484,4.079792,0.3050331,5,3.309531
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.329049,4.329049,5,0,1.53,4.329049,20.09081,0,0,0,0.8697408,0,0,0.6709513,0.6374038,6.944425,4.375291,1.507145,0,1.507145,8.84177,63.15538,0.2210913,4.761953,0.6957927,5,5.245032
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,4.802294,3.33,0,-1,0,3.33,15.21344,0,1.472294,1.952524,0.5066074,3.505263,3.33,0,0,5.437281,5.731721,0,2.998656,-2.998656,5.68091,40.57785,0.2210913,5.282524,0.405286,0,6.238329
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,8.76912,2.733066,0.5765764,0,0.5765764,6.227898,44.4849,0.2210461,0,0.4612611,0,3.309642
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.697875,1.697875,0,0,0,1.697875,18.60476,0,0,0,0.3158856,1.787237,1.697875,0,0,8.192544,3.251985,0,1.471351,-1.471351,4.676958,33.40678,0.2210461,1.867663,0.2527085,0,3.56787
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,5.45304,5.45304,5,0,1.53,5.45304,4.590196,0,0,0,0.2503052,0.4768842,0.4530399,0,0,9.827379,1.780633,0,0.2265789,-0.2265789,4.438123,31.70081,0.2210461,5.998344,0.2002442,5,2.030938
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.266621,1.266621,4.590842,0,1.4183,1.266621,17.03817,0,0,0,0.2158091,0,0,3.324221,3.15801,10.07913,1.554054,3.373819,0,3.373819,7.638808,54.56281,0.2211409,1.393283,0.1726473,5,1.769863
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3630345,0.3630345,0,-1,0,0.3630345,0,0,0,0,0,0.3821416,0.3630345,0,0,6.705314,4.590491,0,0.3821416,-0.3821416,7.235996,51.68558,0.2211409,0.3993379,0,0,4.590491
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.129916,4.20835,0,0,0,7.235996,51.68558,0.2211409,0,0,0,4.20835
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.129916,4.20835,0,0,0,7.235996,51.68558,0.2211409,0,0,0,4.20835
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.129916,4.20835,0,0,0,7.235996,51.68558,0.2211409,0,0,0,4.20835
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.190568,1.190568,0,-1,0,1.190568,0,0,0,0,0,1.25323,1.190568,0,0,7.129916,4.20835,0,1.25323,-1.25323,5.914976,42.24974,0.2211409,1.309625,0,0,4.20835
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.572223,1.572223,0,-1,0,1.572223,0,0,2.220446E-16,0,0,1.654972,1.572223,0,0,8.522393,2.95512,0,1.654972,-1.654972,4.170483,29.7891,0.2211409,1.729445,0,0,2.95512
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.531184,0.531184,0,-1,0,0.531184,0,0,1.110223E-16,0,0,0.5591411,0.531184,0,0,10.36125,1.300148,0,0.5591411,-0.5591411,3.581096,25.57921,0.2211409,0.5843024,0,0,1.300148
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.5887843,0.5887843,0,-1,0,0.5887843,0,0,1.110223E-16,0,0,0.6197729,0.5887843,0,0,10.98252,0.7410073,0,0.6197729,-0.6197729,2.927798,20.9128,0.2211409,0.6476627,0,0,0.7410073
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.8624396,0.1151727,0,-1,0,0.1151727,0,0,0.7472668,0.8335108,0,0.1212344,0.1151727,0,0,11.67115,0.1212344,0,0.1212344,-0.1212344,2.800006,20,0.2211409,0.9486835,0,0,0.1212344
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4272326,0,0,-1,0,0,0,0,0.4272326,0.4699559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211409,0.4699559,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211409,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.2211388,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.848494,3.848494,5,0,1.53,3.848494,5.314178,0,0,0,0.2045158,0,0,1.151506,1.093931,11.77924,0.02395977,1.298447,0,1.298447,4.057076,28.97906,0.2211817,4.233343,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.841615,3.841615,5,0,1.53,3.841615,6.30844,0,0,0,0.242346,0,0,1.158384,1.100465,10.48079,1.192562,1.342811,0,1.342811,5.330979,38.07834,0.2212256,4.225777,0.1938768,5,1.434908
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.238442,2.708925,0,-1,0,2.708925,16.62682,0,1.529517,2.295671,0.4504082,2.8515,2.708925,0,0,9.13798,2.401092,0,2.401092,-2.401092,2.800006,20,0.2212256,4.662286,0.3603266,0,2.8515
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.25947,5.239831,5,0,1.53,5.239831,4.817982,0,1.019639,1.837451,0.2524541,0.2524541,0.2398314,0,0,11.80586,0,0,0,0,2.800006,20,0.2212256,6.885417,0.2019633,5,0.2524541
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,11.80586,0,3.491098,0,3.491098,6.111951,43.65671,0.2211944,0,0.1288781,5,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.548488,4.548488,5,0,1.53,4.548488,6.5842,0,0,0,0.2994816,0,0,0.4515117,0.4289361,8.314763,3.141988,0.7284176,0,0.7284176,6.802989,48.59268,0.2212164,5.003337,0.2395853,5,3.441469
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,7.586345,3.797564,3.879699,0,3.879699,10.48359,74.88267,0.2211549,0,0.4397589,5,4.347262
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.73753,1.73753,0,-1,0,1.73753,37.62236,0,2.220446E-16,0,0.6536999,1.828979,1.73753,0,0,3.706646,7.289292,0,1.175279,-1.175279,9.244741,66.03374,0.2211549,1.911283,0.5229599,0,7.942992
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.427582,2.427582,0,0,0,2.427582,13.70807,0,4.440892E-16,0,0.3327746,2.55535,2.427582,0,0,5.012512,6.114013,0,2.222575,-2.222575,6.901942,49.29948,0.2211549,2.67034,0.2662197,0,6.446788
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.232539,6.232539,5,0,1.53,6.232539,4.759423,0,0,0,0.2966329,1.297409,1.232539,0,0,7.48204,3.891438,0,1.000776,-1.000776,5.847031,41.76442,0.2211549,6.855793,0.2373063,5,4.188071
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,8.594013,2.890662,3.596958,0,3.596958,9.259404,66.13847,0.2211157,0,0.2135661,5,3.15762
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,5.732448,5.732448,5,0,1.53,5.732448,3.612397,2.220446E-16,0,0,0.2070788,0.7709978,0.7324479,0,0,4.997056,6.127924,0,0.563919,-0.563919,8.664982,61.8926,0.2211157,6.305693,0.165663,5,6.335002
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,11.26534,3.33,0,-1,0,3.33,0,0,7.935336,9.06187,0,3.505263,3.33,0,0,5.623632,5.564005,0,3.505263,-3.505263,4.97011,35.50071,0.2211157,12.39187,0,0,5.564005
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.622954,1.622954,0,-1,0,1.622954,0,0,2.220446E-16,0,0,1.708373,1.622954,0,0,9.51837,2.058742,0,1.708373,-1.708373,3.169327,22.638,0.2211157,1.785249,0,0,2.058742
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.649142,0.3328506,0,-1,0,0.3328506,0,0,4.316291,4.781205,0,0.3503691,0.3328506,0,0,11.41656,0.3503691,0,0.3503691,-0.3503691,2.800006,20,0.2211157,5.114056,0,0,0.3503691
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.493544,0,0,-1,0,0,0,0,0.493544,0.5428984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211157,0.5428984,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.033142,0,0,-1,0,0,0,0,1.033142,1.136456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211157,1.136456,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.120413,0,0,-1,0,0,0,0,1.120413,1.232454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211157,1.232454,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5589446,0,0,-1,0,0,0,0,0.5589446,0.6148391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211157,0.6148391,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.319952,0,0,-1,0,0,0,0,1.319952,1.451947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211157,1.451947,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5725734,0,0,-1,0,0,0,0,0.5725734,0.6298307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211157,0.6298307,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211157,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2240186,0.2240186,3.729282,0,1.183094,0.2240186,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211212,0.2464205,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.440842,1.440842,4.770475,0,1.46734,1.440842,0.3566746,0,0,0,0.005139117,0,0,3.329633,3.163152,8.475861,2.997,3.168291,0,3.168291,8.964826,64.03434,0.2212306,1.584926,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,6.037791,6.037791,5,0,1.53,6.037791,1.970417,4.440892E-16,0,0,0.1189697,1.092412,1.037791,0,0,5.307569,5.848462,0,0.9734423,-0.9734423,7.938727,56.70508,0.2212306,6.641571,0.09517574,5,5.967432
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,5.631679,5.631679,5,0,1.53,5.631679,3.086027,0,8.881784E-16,0,0.1737951,0.6649255,0.6316792,0,0,6.389172,4.87502,0,0.4911304,-0.4911304,7.421031,53.00726,0.2212306,6.194847,0.1390361,5,5.048815
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.355527,3.33,0,-1,0,3.33,14.1912,0,1.025527,1.46108,0.4725671,3.505263,3.33,0,0,6.934872,4.383889,0,3.032696,-3.032696,4.224288,30.17343,0.2212306,4.79108,0.3780537,0,4.856456
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.667398,5.667398,5,0,1.53,5.667398,13.04026,0,0,0,0.7390434,0.7025248,0.6673986,0,0,10.30453,1.351193,0.0365186,0,0.0365186,4.258933,30.42089,0.2212314,6.234138,0.5912347,5,2.090237
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,10.26802,1.38406,4.123973,0,4.123973,8.171277,58.36615,0.2211513,0,0.6351783,5,2.178033
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.14559,4.14559,5,0,1.53,4.14559,14.43902,0,0,0,0.5985827,0,0,0.8544099,0.8116894,6.144043,5.095635,1.410272,0,1.410272,9.509178,67.92257,0.2211933,4.560149,0.4788662,5,5.694218
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.326764,1.326764,4.627613,0,1.428338,1.326764,22.87762,0,0,0,0.303532,0,0,3.300849,3.135806,4.733771,6.36488,3.439338,0,3.439338,12.77202,91.22854,0.2212858,1.45944,0.2428256,5,6.668412
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.417508,1.417508,0,-1,0,1.417508,7.526921,0,2.220446E-16,0,0.1066947,1.492113,1.417508,0,0,1.294433,9.460285,0,1.385419,-1.385419,11.31166,80.79742,0.2212858,1.559258,0.08535574,0,9.566979
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,2.833787,8.074866,0.2777712,0,0.2777712,11.57518,82.67968,0.2212642,0,0.2222169,0,8.352637
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.927129,1.927129,0,0,0,1.927129,7.919755,0,2.220446E-16,0,0.1526239,2.028556,1.927129,0,0,2.556015,8.324861,0,1.875933,-1.875933,9.597773,68.55538,0.2212642,2.119842,0.1220991,0,8.477484
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.705246,2.705246,0,0,0,2.705246,3.514369,0,0,0,0.09507234,2.847627,2.705246,0,0,4.640385,6.448927,0,2.752555,-2.752555,6.696324,47.8308,0.2212642,2.97577,0.07605787,0,6.544
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,7.69878,3.696373,0.2137514,0,0.2137514,6.899107,49.27924,0.2212477,0,0.1710011,0,3.910124
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.233241,3.33,0,-1,0,3.33,0,0,0.9032412,1.326565,0,3.505263,3.33,0,0,7.485028,3.888749,0,3.505263,-3.505263,3.204235,22.88735,0.2212477,4.656565,0,0,3.888749
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37976,0.3834858,0,0,0,3.204235,22.88735,0.2212477,0,0,0,0.3834858
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.961007,0.3643115,0,-1,0,0.3643115,0,0,3.596696,3.992797,0,0.3834858,0.3643115,0,0,11.37976,0.3834858,0,0.3834858,-0.3834858,2.800006,20,0.2212477,4.357108,0,0,0.3834858
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2588238,0,0,-1,0,0,0,0,0.2588238,0.2847062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212477,0.2847062,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.6769449,0,0,-1,0,0,0,0,0.6769449,0.7446393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212477,0.7446393,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.952098,0,0,-1,0,0,0,0,0.952098,1.047308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212477,1.047308,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3667398,0,0,-1,0,0,0,0,0.3667398,0.4034138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212477,0.4034138,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.8838448,0,0,-1,0,0,0,0,0.8838448,0.9722293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212477,0.9722293,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.297987,0,0,-1,0,0,0,0,1.297987,1.427785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212477,1.427785,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3742,0,0,-1,0,0,0,0,0.3742,0.41162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212477,0.41162,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.089994,1.089994,4.595257,0,1.419505,1.089994,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221345,1.198993,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.428187,1.428187,4.743186,0,1.45989,1.428187,4.212564,0,0,0,0.06016331,0,0,3.314998,3.149248,8.475861,2.997,3.209412,0,3.209412,9.003837,64.31299,0.2214543,1.571006,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.513648,1.513648,4.677422,0,1.441936,1.513648,47.05283,0,0,0,0.7122142,0,0,3.163774,3.005585,5.266448,5.88547,3.7178,0,3.7178,12.53085,89.5059,0.2215298,1.665013,0.5697713,5,6.597685
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.623414,1.623414,0,0,0,1.623414,64.7308,0,0,0,1.050849,1.708856,1.623414,0,0,1.548649,9.23149,0,0.6580078,-0.6580078,11.83725,84.55161,0.2215298,1.785755,0.8406789,0,10.28234
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.462204,3.33,0,-1,0,3.33,57.87646,0,1.132204,1.578424,1.927286,3.505263,3.33,0,0,2.279768,8.573483,0,1.577977,-1.577977,10.17392,72.67068,0.2215298,4.908424,1.541829,0,10.50077
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,4.98253,4.98253,5,0,1.53,4.98253,45.2329,0,0,0,2.253743,0,0,0.01746983,0.01659634,4.033076,6.995505,2.270339,0,2.270339,12.32775,88.05517,0.2215828,5.480783,1.802994,5,9.249249
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.346617,1.346617,0,0,0,1.346617,201.3637,0,0,0,2.711599,1.417492,1.346617,0,0,1.762737,9.038811,1.294107,0,1.294107,13.55545,96.82442,0.2214828,1.481279,2.169279,0,11.75041
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.187948,2.187948,0,0,0,2.187948,142.8027,0.3527164,0,0,3.12445,2.303104,2.187948,0,0,0.4686304,10.20351,0.4686304,0,0.4686304,14.00003,100,0.2214466,2.406743,2.49956,0,13.32796
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.226221,6.226221,3.698951,0,1.174814,6.226221,42.72711,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2214466,6.848843,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.905318,3.33,0,-1,0,3.33,69.07572,4.440892E-16,0.5753181,0.9658499,2.300221,3.505263,3.33,0,0,0,10.62527,0,1.205042,-1.205042,12.7298,90.92698,0.2214466,4.29585,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.488304,3.488304,3.087489,0,1.007885,3.488304,50.47857,0,0,0,1.760846,0.4219104,0.4008149,0,0,1.338935,9.420233,1.338935,0,1.338935,14.00003,100,0.2214777,3.837134,1.408677,5,11.18108
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.278056,2.278056,0,0,0,2.278056,36.60594,0,0,0,0.8339037,2.397953,2.278056,0,0,0,10.62527,0,1.56405,-1.56405,12.35137,88.22393,0.2214777,2.505861,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.159357,3.159357,3.877792,0,1.223637,3.159357,31.06914,0,0,0,0.9815851,0,0,0.7184355,0.6825137,1.737833,9.061225,1.664099,0,1.664099,13.93008,99.50036,0.2215238,3.475292,0.7852681,5,10.04281
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,8.623155,8.33,5,0,1.53,8.33,2.553872,0,0.2931547,1.15547,0.2127375,3.505263,3.33,0,0,0.07373416,10.55891,0,3.292526,-3.292526,10.45945,74.71021,0.2215238,9.48547,0.17019,5,10.77165
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732096,7.266388,0,0,0,10.45945,74.71021,0.2215238,0,0,0,7.266388
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.02053,3.33,0,-1,0,3.33,0,0,0.6905299,1.092583,0,3.505263,3.33,0,0,3.732096,7.266388,0,3.505263,-3.505263,6.764579,48.31833,0.2215238,4.422583,0,0,7.266388
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.384703,3.33,0,-1,0,3.33,0,0,0.05470287,0.3931732,0,3.505263,3.33,0,0,7.626833,3.761125,0,3.505263,-3.505263,3.069707,21.92644,0.2215238,3.723173,0,0,3.761125
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.925732,0.2430684,0,-1,0,0.2430684,0,0,0.6826636,0.7752368,0,0.2558615,0.2430684,0,0,11.52157,0.2558615,0,0.2558615,-0.2558615,2.800006,20,0.2215238,1.018305,0,0,0.2558615
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4822713,0,0,-1,0,0,0,0,0.4822713,0.5304984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215238,0.5304984,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215238,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215238,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.07665236,0,0,-1,0,0,0,0,0.07665236,0.08431759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215238,0.08431759,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215238,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215238,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.0372,1.0372,4.542463,0,1.405093,1.0372,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216146,1.14092,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.4927381,0.4927381,3.998001,0,1.256454,0.4927381,5.873654,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2216456,0.5420119,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,4.020086,4.020086,5,0,1.53,4.020086,22.08163,0,0,0,0.8877008,0,0,0.9799136,0.9309179,5.116919,6.020048,1.818619,0,1.818619,10.87099,77.64974,0.2216977,4.422095,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,1.396358,0,0.5462058,0,0,2.220446E-16,0,0,1.97176,0,0,1.396358,1.32654,3.2983,7.656805,3.2983,0,3.2983,14.00003,100,0.2214594,0,1.577408,5,9.628564
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.950002,2.950002,0,-1,0,2.950002,101.2469,4.440892E-16,0,0,2.986786,3.105265,2.950002,0,0,0,10.62527,0,0.1184787,-0.1184787,13.87514,99.10795,0.2214594,3.245002,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,3.067523,3.067523,1.25,0,0.50625,3.067523,109.8542,1.324978,0,0,3.369803,1.913182,1.817523,0,0,0.131643,10.5068,0.131643,0,0.131643,14.00003,100,0.2214493,3.374275,2.695843,5,13.8766
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.257721,1.257721,0,0,0,1.257721,351.9693,3.102874,0,0,4.426791,1.323917,1.257721,0,0,0,10.62527,0,0,0,14.00003,100,0.2214493,1.383493,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.86731,3.86731,1.25,0,0.50625,3.86731,121.1029,1.928362,0,0,4.683425,2.755063,2.61731,0,0,0,10.62527,0,0,0,14.00003,100,0.2214493,4.254041,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.309711,5.309711,1.979711,0,0.7054611,5.309711,88.09472,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2214493,5.840682,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.5082821,0.5082821,0,-1,0,0.5082821,704.9902,3.048305,0,0,3.583338,0.5350338,0.5082821,0,0,0,10.62527,0,0,0,14.00003,100,0.2214493,0.5591103,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.239533,4.239533,1.450839,0,0.561079,4.239533,69.24036,0,0,0,2.935467,2.935467,2.788694,0,0,0,10.62527,0,0,0,14.00003,100,0.2214493,4.663486,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214493,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.825016,1.825016,0,0,0,1.825016,57.7285,0,2.220446E-16,0,1.053554,1.921069,1.825016,0,0,0,10.62527,0,0.867515,-0.867515,13.08559,93.46829,0.2214493,2.007517,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.609858,3.609858,4.325447,0,1.345847,3.609858,5.835532,-1.110223E-16,0,0,0.2106544,0,0,0.7155886,0.6798092,0.9639056,9.757759,0.8904636,0,0.8904636,13.93036,99.50233,0.2214772,3.970844,0.1685235,5,9.968413
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07344199,10.55918,0,0,0,13.93036,99.50233,0.2214772,0,0,0,10.55918
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.052516,1.052516,0,-1,0,1.052516,0,0,0,0,0,1.107912,1.052516,0,0,0.07344199,10.55918,0,1.107912,-1.107912,12.76251,91.16063,0.2214772,1.157768,0,0,10.55918
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.567743,2.567743,0,-1,0,2.567743,0,0,4.440892E-16,0,0,2.702888,2.567743,0,0,1.304455,9.451264,0,2.702888,-2.702888,9.91342,70.81,0.2214772,2.824517,0,0,9.451264
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.8332748,0.8332748,0,-1,0,0.8332748,0,0,0,0,0,0.8771315,0.8332748,0,0,4.307663,6.748377,0,0.8771315,-0.8771315,8.988842,64.20589,0.2214772,0.9166024,0,0,6.748377
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.06708393,0.06708393,0,-1,0,0.06708393,0,0,0,0,0,0.07061466,0.06708393,0,0,5.282254,5.871246,0,0.07061466,-0.07061466,8.914408,63.67421,0.2214772,0.07379232,0,0,5.871246
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3304704,0.3304704,0,-1,0,0.3304704,0,0,0,0,0,0.3478636,0.3304704,0,0,5.360714,5.800631,0,0.3478636,-0.3478636,8.547728,61.05507,0.2214772,0.3635174,0,0,5.800631
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.0468,2.0468,0,-1,0,2.0468,0,0,4.440892E-16,0,0,2.154527,2.0468,0,0,5.74723,5.452767,0,2.154527,-2.154527,6.276657,44.83317,0.2214772,2.251481,0,0,5.452767
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.4883572,0.4883572,0,-1,0,0.4883572,0,0,0,0,0,0.5140602,0.4883572,0,0,8.141149,3.298241,0,0.5140602,-0.5140602,5.734789,40.9627,0.2214772,0.5371929,0,0,3.298241
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.0183,1.0183,0,-1,0,1.0183,0,0,0,0,0,1.071895,1.0183,0,0,8.712326,2.78418,0,1.071895,-1.071895,4.604913,32.89217,0.2214772,1.12013,0,0,2.78418
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.90332,1.712286,0,0,0,4.604913,32.89217,0.2214772,0,0,0,1.712286
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1998812,0.1998812,0,0,0,0.1998812,0,0,0,0,0,0.2104013,0.1998812,0,0,9.90332,1.712286,0,0.2104013,-0.2104013,4.383131,31.30802,0.2214772,0.2198693,0,0,1.712286
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.9678361,0.9678361,0,0,0,0.9678361,5.857391,0,2.220446E-16,0,0.05668995,1.018775,0.9678361,0,0,10.1371,1.501884,0,0.9620848,-0.9620848,3.369004,24.06427,0.2214772,1.06462,0.04535196,0,1.558574
