Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.7182482,0.7182482,4.223511,0,1.318019,0.7182482,101.2753,0,0,0,0.7274079,0,0,3.505263,3.33,11.20608,0.5397996,4.057408,0,4.057408,7.218199,51.55846,0.2214784,0.7900731,0.5819263,5,1.267208
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.824286,3.824286,5,0,1.53,3.824286,41.41843,0,0,0,1.583959,0,0,1.175714,1.116929,7.148675,4.191467,2.700888,0,2.700888,9.780486,69.86048,0.2215527,4.206714,1.267167,5,5.775426
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,2.004547,2.004547,0,-1,0,2.004547,127.743,0,0,0,2.560668,2.11005,2.004547,0,0,4.447787,6.622266,0.4506186,0,0.4506186,10.20798,72.914,0.2215182,2.205002,2.048535,0,9.182934
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.066977,2.066977,0,0,0,2.066977,79.62336,0,0,0,1.645797,2.175765,2.066977,0,0,3.997169,7.027822,0,0.5299687,-0.5299687,9.649344,68.92375,0.2215182,2.273675,1.316637,0,8.673619
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.6547757,0.6547757,0,0,0,0.6547757,269.1164,0,0,0,1.762109,0.6892375,0.6547757,0,0,4.586023,6.497854,1.072871,0,1.072871,10.66716,76.19385,0.221436,0.7202532,1.409687,0,8.259962
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.959482,1.959482,0,0,0,1.959482,169.9694,0,0,0,3.33052,2.062613,1.959482,0,0,3.513152,7.463438,1.267907,0,1.267907,11.87,84.78556,0.2213389,2.15543,2.664416,0,10.79396
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.9103155,0.9103155,0,0,0,0.9103155,385.1096,0.3022412,0,0,3.505712,0.9582268,0.9103155,0,0,2.245244,8.604554,2.245244,0,2.245244,14.00003,100,0.2211673,1.001347,2.80457,0,12.11027
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.067993,2.067993,0,-1,0,2.067993,151.3946,0.9539952,0,0,3.13083,2.176835,2.067993,0,0,0,10.62527,0,0,0,14.00003,100,0.2211673,2.274792,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3882593,0.3882593,0,0,0,0.3882593,536.899,1.675866,0,0,2.08456,0.408694,0.3882593,0,0,0,10.62527,0,0,0,14.00003,100,0.2211673,0.4270852,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.099572,1.099572,0,0,0,1.099572,114.8414,0.1053196,0,0,1.262763,1.157444,1.099572,0,0,0,10.62527,0,0,0,14.00003,100,0.2211673,1.209529,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.442543,2.442543,0,0,0,2.442543,25.50996,0,4.440892E-16,0,0.6230919,2.571098,2.442543,0,0,0,10.62527,0,1.948006,-1.948006,11.94665,85.33304,0.2211673,2.686797,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.552877,2.552877,0,0,0,2.552877,8.166802,0,4.440892E-16,0,0.2084884,2.687239,2.552877,0,0,2.164451,8.677268,0,2.47875,-2.47875,9.333817,66.66998,0.2211673,2.808165,0.1667907,0,8.885756
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.291921,3.33,0,-1,0,3.33,0,0,0.9619213,1.391113,0,3.505263,3.33,0,0,4.918619,6.198517,0,3.505263,-3.505263,5.638945,40.2781,0.2211673,4.721113,0,0,6.198517
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.050735,2.558592,0,-1,0,2.558592,0,0,2.492144,2.997218,0,2.693254,2.558592,0,0,8.813355,2.693254,0,2.693254,-2.693254,2.800006,20,0.2211673,5.555809,0,0,2.693254
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211673,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211673,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211673,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.436849,0,0,-1,0,0,0,0,1.436849,1.580534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211673,1.580534,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211673,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1590849,0,0,-1,0,0,0,0,0.1590849,0.1749934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211673,0.1749934,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3999044,0,0,-1,0,0,0,0,0.3999044,0.4398948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211673,0.4398948,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5451985,0,0,-1,0,0,0,0,0.5451985,0.5997184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211673,0.5997184,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03914173,0.03914173,3.544405,0,1.132622,0.03914173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211533,0.0430559,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,2.011723,2.011723,5,0,1.53,2.011723,2.407643,0,0,0,0.04843509,0,0,2.988277,2.838864,8.475861,2.997,2.887299,0,2.887299,8.698253,62.13026,0.2212504,2.212895,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.038612,1.038612,4.543875,0,1.405478,1.038612,63.65458,0,0,0,0.6611241,0,0,3.505263,3.33,5.588562,5.595569,3.991124,0,3.991124,12.48457,89.17529,0.2212904,1.142473,0.5288992,5,6.256693
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,8.527138,8.33,5,0,1.53,8.33,12.49967,0,0.197138,1.049852,1.041222,3.505263,3.33,0,0,1.597438,9.18758,0,2.464041,-2.464041,9.887239,70.62299,0.2212904,9.379852,0.8329778,5,10.2288
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,4.998696,3.33,0,-1,0,3.33,31.34147,0,1.668696,2.168565,1.043671,3.505263,3.33,0,0,4.335261,6.723539,0,2.461592,-2.461592,7.292493,52.08913,0.2212904,5.498565,0.8349369,0,7.76721
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,4.778955,4.778955,5,0,1.53,4.778955,24.63002,0,0,0,1.177057,0,0,0.2210452,0.2099929,7.070363,4.261948,1.38705,0,1.38705,8.608364,61.48819,0.2213246,5.25685,0.9416459,5,5.439005
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,5.683313,5.510293,5.080279,0,5.080279,13.42794,95.91367,0.2211733,0,1.400223,5,7.260572
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.743692,2.743692,0,0,0,2.743692,90.81911,0,0,0,2.491796,2.888097,2.743692,0,0,0.6030336,10.08254,0,0.3963,-0.3963,13.0102,92.92984,0.2211733,3.018061,1.993437,0,12.57434
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.33998,2.33998,0,0,0,2.33998,83.24457,0,4.440892E-16,0,1.947906,2.463137,2.33998,0,0,1.043367,9.686244,0,0.5152308,-0.5152308,12.4671,89.05055,0.2211733,2.573978,1.558325,0,11.63415
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.767033,1.767033,0,-1,0,1.767033,77.1758,0,0,0,1.363721,1.860034,1.767033,0,0,1.615845,9.171013,0,0.4963127,-0.4963127,11.94394,85.31371,0.2211733,1.943736,1.090977,0,10.53473
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.138848,4.138848,4.654816,0,1.435765,4.138848,39.24231,0,0,0,1.624179,0,0,0.5159684,0.49017,2.167304,8.674701,2.114349,0,2.114349,13.94979,99.64117,0.2212272,4.552732,1.299343,5,10.29888
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.3643,1.3643,0,0,0,1.3643,82.03971,0,0,0,1.119268,1.436106,1.3643,0,0,0.05295466,10.57761,0,0.3168376,-0.3168376,13.61581,97.25562,0.2212272,1.50073,0.8954144,0,11.69688
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,5.137534,5.137534,4.784233,0,1.471096,5.137534,15.12189,5.551115E-16,0,0,0.7768921,0.3718957,0.3533009,0,0,0.4049964,10.26078,0.4049964,0,0.4049964,14.00003,100,0.2212365,5.651288,0.6215137,5,11.03767
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,5.553924,5.553924,5,0,1.53,5.553924,3.770451,0,0,0,0.209408,0.5830777,0.5539238,0,0,0,10.62527,0,0.3736697,-0.3736697,13.60615,97.18656,0.2212365,6.109316,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.088404,2.088404,0,-1,0,2.088404,0,0,4.440892E-16,0,0,2.19832,2.088404,0,0,0.4151886,10.2516,0,2.19832,-2.19832,11.28891,80.63493,0.2212365,2.297244,0,0,10.2516
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.77752,3.33,0,-1,0,3.33,0,0,0.4475199,0.8252719,0,3.505263,3.33,0,0,2.857766,8.053285,0,3.505263,-3.505263,7.594041,54.24305,0.2212365,4.155272,0,0,8.053285
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.752503,4.548022,0,0,0,7.594041,54.24305,0.2212365,0,0,0,4.548022
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.008738892,0.008738892,0,-1,0,0.008738892,0,0,0,0,0,0.009198834,0.008738892,0,0,6.752503,4.548022,0,0.009198834,-0.009198834,7.584345,54.17378,0.2212365,0.009612781,0,0,4.548022
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.02296,0.02296,0,-1,0,0.02296,0,0,3.469447E-18,0,0,0.02416842,0.02296,0,0,6.762724,4.538823,0,0.02416842,-0.02416842,7.558869,53.99181,0.2212365,0.025256,0,0,4.538823
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7052024,0.7052024,0,-1,0,0.7052024,0,0,0,0,0,0.7423183,0.7052024,0,0,6.789577,4.514655,0,0.7423183,-0.7423183,6.776397,48.40274,0.2212365,0.7757226,0,0,4.514655
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03081357,0.03081357,0,-1,0,0.03081357,0,0,3.469447E-18,0,0,0.03243533,0.03081357,0,0,7.614376,3.772336,0,0.03243533,-0.03243533,6.742207,48.15853,0.2212365,0.03389492,0,0,3.772336
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.181164,1.181164,0,-1,0,1.181164,0,0,0,0,0,1.243331,1.181164,0,0,7.650415,3.739901,0,1.243331,-1.243331,5.431622,38.79722,0.2212365,1.299281,0,0,3.739901
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.7976456,0.7976456,0,-1,0,0.7976456,0,0,0,0,0,0.839627,0.7976456,0,0,9.031894,2.49657,0,0.839627,-0.839627,4.546577,32.47549,0.2212365,0.8774102,0,0,2.49657
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.9550104,0.9550104,0,-1,0,0.9550104,0,0,0,0,0,1.005274,0.9550104,0,0,9.964812,1.656943,0,1.005274,-1.005274,3.486925,24.90656,0.2212365,1.050511,0,0,1.656943
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.6661791,0.6661791,4.171442,0,1.303804,0.6661791,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.08178,0.651669,3.33,0,3.33,6.64604,47.47162,0.2212877,0.732797,0,5,0.651669
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.79456,1.79456,5,0,1.53,1.79456,2.996746,0,0,0,0.0537784,0,0,3.20544,3.045168,7.751783,3.648669,3.098947,0,3.098947,9.585959,68.471,0.2213912,1.974016,0.04302272,5,3.702447
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.626898,2.626898,5,0,1.53,2.626898,28.63961,0,0,0,0.7523333,0,0,2.373102,2.254447,4.652837,6.437721,3.00678,0,3.00678,12.43844,88.84583,0.2214839,2.889588,0.6018667,5,7.190054
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,1.646056,9.143824,1.506821,0,1.506821,13.86794,99.0565,0.2213698,0,1.205457,0,10.65065
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.9372271,0.9372271,0,-1,0,0.9372271,199.8434,0.7471967,0,0,1.872987,0.9865549,0.9372271,0,0,0.139235,10.49996,0.139235,0,0.139235,14.00003,100,0.2213592,1.03095,1.498389,0,12.37295
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.359627,5.359627,4.709988,0,1.450827,5.359627,12.75892,0,0,0,0.6838305,0.6838305,0.649639,0,0,0,10.62527,0,0,0,14.00003,100,0.2213592,5.895589,0.5470644,5,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.064854,2.064854,0,0,0,2.064854,46.36602,0,0,0,0.9573907,2.173531,2.064854,0,0,0,10.62527,0,1.21614,-1.21614,12.7181,90.84341,0.2213592,2.271339,0.7659125,0,11.58266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1970872,0.1970872,0,0,0,0.1970872,1128.926,0.666243,0,0,2.22497,0.2074603,0.1970872,0,0,1.351267,9.409134,1.351267,0,1.351267,14.00003,100,0.221257,0.216796,1.779976,0,11.6341
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,6.602326,6.602326,3.786379,0,1.198681,6.602326,44.89562,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.221257,7.262559,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.207951,3.33,0,-1,0,3.33,101.7293,0,0.8779508,1.298746,3.387586,3.505263,3.33,0,0,0,10.62527,0,0.1176776,-0.1176776,13.87599,99.11398,0.221257,4.628746,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.406367,2.406367,0,0,0,2.406367,58.38496,0,0,0,1.404956,2.533017,2.406367,0,0,0.1307529,10.5076,0,1.128061,-1.128061,12.6869,90.62056,0.221257,2.647003,1.123965,0,11.91255
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.507928,2.507928,0,0,0,2.507928,42.05865,0,0,0,1.054801,2.639924,2.507928,0,0,1.384154,9.379536,0,1.585123,-1.585123,11.01604,78.68582,0.221257,2.758721,0.8438405,0,10.43434
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,4.817056,4.817056,5,0,1.53,4.817056,17.05217,0,0,0,0.8214125,0,0,0.1829439,0.1737967,3.145402,7.794412,0.9952093,0,0.9952093,11.96018,85.42966,0.2212816,5.298762,0.65713,5,8.615825
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,2.150193,8.690101,0.2043469,0,0.2043469,12.15404,86.81437,0.2212662,0,0.1634775,0,8.894447
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.296121,0.296121,0,-1,0,0.296121,0,0,5.551115E-17,0,0,0.3117063,0.296121,0,0,1.945846,8.874012,0,0.3117063,-0.3117063,11.82547,84.46747,0.2212662,0.3257331,0,0,8.874012
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.024738,3.33,0,-1,0,3.33,0,0,4.694738,5.497212,0,3.505263,3.33,0,0,2.292187,8.562306,0,3.505263,-3.505263,8.130597,58.07558,0.2212662,8.827212,0,0,8.562306
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,12.21128,3.33,0,-1,0,3.33,0,0,8.881283,10.10241,0,3.505263,3.33,0,0,6.186924,5.057043,0,3.505263,-3.505263,4.435725,31.68369,0.2212662,13.43241,0,0,5.057043
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08166,1.55178,0,0,0,4.435725,31.68369,0.2212662,0,0,0,1.55178
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1097325,0.1097325,0,-1,0,0.1097325,0,0,1.387779E-17,0,0,0.1155079,0.1097325,0,0,10.08166,1.55178,0,0.1155079,-0.1155079,4.313969,30.814,0.2212662,0.1207058,0,0,1.55178
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.8990711,0.8990711,0,-1,0,0.8990711,0,0,1.110223E-16,0,0,0.9463906,0.8990711,0,0,10.21,1.436272,0,0.9463906,-0.9463906,3.316386,23.68842,0.2212662,0.9889782,0,0,1.436272
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.676753,0.4653871,0,-1,0,0.4653871,0,0,1.211366,1.379041,0,0.4898812,0.4653871,0,0,11.26155,0.4898812,0,0.4898812,-0.4898812,2.800006,20,0.2212662,1.844428,0,0,0.4898812
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.159093,0,0,-1,0,0,0,0,2.159093,2.375003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212662,2.375003,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212662,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.9814433,0,0,-1,0,0,0,0,0.9814433,1.079588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212662,1.079588,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2031509,0.2031509,3.708414,0,1.177397,0.2031509,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212692,0.223466,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.108923,2.108923,5,0,1.53,2.108923,0.8719561,0,0,0,0.01838888,0,0,2.891077,2.746523,8.475861,2.997,2.764912,0,2.764912,8.582147,61.30092,0.2213614,2.319816,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.4997578,0.4997578,4.005021,0,1.258371,0.4997578,152.1429,0,0,0,0.7603459,0,0,3.505263,3.33,5.710948,5.485421,4.090346,0,4.090346,12.46259,89.01832,0.2213376,0.5497336,0.6082767,5,6.245767
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,5.532658,5.532658,5,0,1.53,5.532658,27.09835,0,0,0,1.499259,0.5606921,0.5326575,0,0,1.620603,9.166732,0.9385666,0,0.9385666,13.35299,95.37832,0.221359,6.085923,1.199407,5,10.66599
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.864097,1.864097,0,-1,0,1.864097,125.6786,0,0,0,2.342771,1.962207,1.864097,0,0,0.682036,10.01144,0.3805638,0,0.3805638,13.71403,97.95714,0.2213303,2.050507,1.874217,0,12.35421
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,2.98761,0,0,3.289083,0,0,0,0,0.3014722,10.35395,0.3014722,0,0.3014722,14.00003,100,0.2213076,0,2.631266,0,13.64303
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,6.160654,6.160654,2.926957,0,0.9640594,6.160654,55.25211,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2213076,6.77672,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213076,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,8.286281,8.286281,4.95628,0,1.518064,8.286281,55.79971,1.118458,0,0.7849084,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2213076,9.114908,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213076,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.870113,1.870113,0,0,0,1.870113,132.7665,0.5143434,0,0,2.482883,1.96854,1.870113,0,0,0,10.62527,0,0,0,14.00003,100,0.2213076,2.057124,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.843853,4.843853,3.388092,0,1.089949,4.843853,31.63556,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2213076,5.328238,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.578034,2.578034,0,0,0,2.578034,35.4988,4.440892E-16,0,0,0.9151712,2.71372,2.578034,0,0,0,10.62527,0,1.798549,-1.798549,12.10419,86.45834,0.2213076,2.835838,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.515101,5.515101,5,0,1.53,5.515101,3.704783,0,0,0,0.2043225,0.5422114,0.5151008,0,0,1.998388,8.826725,0,0.3378888,-0.3378888,11.74802,83.9143,0.2213076,6.066611,0.163458,5,9.031048
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.452322,3.33,0,-1,0,3.33,0,0,1.122322,1.567554,0,3.505263,3.33,0,0,2.37382,8.488836,0,3.505263,-3.505263,8.053153,57.52241,0.2213076,4.897554,0,0,8.488836
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.268557,4.983573,0,0,0,8.053153,57.52241,0.2213076,0,0,0,4.983573
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.190817,3.33,0,-1,0,3.33,0,0,1.860818,2.379899,0,3.505263,3.33,0,0,6.268557,4.983573,0,3.505263,-3.505263,4.358281,31.13052,0.2213076,5.709899,0,0,4.983573
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.8724513,0.8724513,0,-1,0,0.8724513,0,0,1.110223E-16,0,0,0.9183698,0.8724513,0,0,10.16329,1.47831,0,0.9183698,-0.9183698,3.390234,24.21591,0.2213076,0.9596965,0,0,1.47831
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.9222608,0.5319433,0,-1,0,0.5319433,0,0,0.3903175,0.4825436,0,0.5599403,0.5319433,0,0,11.1837,0.5599403,0,0.5599403,-0.5599403,2.800006,20,0.2213076,1.014487,0,0,0.5599403
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.815328,0,0,-1,0,0,0,0,1.815328,1.996861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213076,1.996861,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.487186,0,0,-1,0,0,0,0,0.487186,0.5359046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213076,0.5359046,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6088508,0,0,-1,0,0,0,0,0.6088508,0.6697359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213076,0.6697359,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.709846,0,0,-1,0,0,0,0,1.709846,1.880831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213076,1.880831,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.7025579,0,0,-1,0,0,0,0,0.7025579,0.7728137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213076,0.7728137,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1774066,0.1774066,3.68267,0,1.170369,0.1774066,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213079,0.1951472,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.523546,1.523546,4.844829,0,1.487638,1.523546,0.9290296,0,0,0,0.0141542,0,0,3.321283,3.155218,8.475861,2.997,3.169373,0,3.169373,8.965852,64.04167,0.2214132,1.675901,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.311216,4.311216,5,0,1.53,4.311216,9.042515,0,0,0,0.3898424,0,0,0.6887835,0.6543444,5.306488,5.849435,1.044187,0,1.044187,9.956454,71.11739,0.2214438,4.742338,0.3118739,5,6.239278
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.353915,3.353915,5,0,1.53,3.353915,33.56324,0,0,0,1.125682,0,0,1.646085,1.563781,4.262301,6.789204,2.689463,0,2.689463,12.5079,89.34199,0.2215211,3.689306,0.900546,5,7.914886
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.717405,2.717405,0,-1,0,2.717405,11.04143,0,0,0,0.3000404,2.860427,2.717405,0,0,1.572837,9.209721,0,2.560386,-2.560386,9.809019,70.06429,0.2215211,2.989146,0.2400323,0,9.509761
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.380092,5.380092,5,0,1.53,5.380092,9.928201,0,0,0,0.5341463,0.4000965,0.3800916,0,0,4.417711,6.649334,0.1340498,0,0.1340498,9.93619,70.97264,0.2215241,5.918101,0.4273171,5,7.18348
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.267108,3.267108,5,0,1.53,3.267108,69.98254,0,0,0,2.286405,0,0,1.732892,1.646247,4.283661,6.769979,3.932652,0,3.932652,13.66703,97.62146,0.2216143,3.593819,1.829124,5,9.056384
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,6.489062,6.489062,3.778149,0,1.196435,6.489062,49.38467,2.775558E-16,0,0,3.204602,2.853592,2.710913,0,0,0.351009,10.30937,0.351009,0,0.351009,14.00003,100,0.2216222,7.137968,2.563681,5,13.51397
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.215879,2.215879,0,0,0,2.215879,166.1907,1.35008,0,0,3.682584,2.332504,2.215879,0,0,0,10.62527,0,0,0,14.00003,100,0.2216222,2.437467,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216222,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.600541,2.600541,0,0,0,2.600541,69.06966,0,0,0,1.796185,2.737411,2.600541,0,0,0,10.62527,0,0.9412267,-0.9412267,13.00789,92.9133,0.2216222,2.860595,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.958488,2.958488,0,0,0,2.958488,56.55477,0,0,0,1.673166,3.114198,2.958488,0,0,1.045807,9.684048,0,1.441032,-1.441032,11.48891,82.06345,0.2216222,3.254337,1.338533,0,11.35721
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,6.523068,6.523068,5,0,1.53,6.523068,10.45877,2.220446E-16,0,0,0.6822329,1.60323,1.523068,0,0,2.646954,8.243015,0,0.9209967,-0.9209967,10.51809,75.12907,0.2216222,7.175375,0.5457863,5,8.925248
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,10.47204,8.33,5,0,1.53,8.33,2.063801,0,2.142038,3.189241,0.1719146,3.505263,3.33,0,0,3.670284,7.322019,0,3.333349,-3.333349,7.004433,50.03157,0.2216222,11.51924,0.1375317,5,7.493934
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,7.448328,3.33,0,-1,0,3.33,0,0,4.118329,4.863161,0,3.505263,3.33,0,0,7.374004,3.98867,0,3.505263,-3.505263,3.309561,23.63968,0.2216222,8.193161,0,0,3.98867
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.26434,0.4592368,0,-1,0,0.4592368,0,0,4.805103,5.331537,0,0.4834071,0.4592368,0,0,11.26874,0.4834071,0,0.4834071,-0.4834071,2.800006,20,0.2216222,5.790774,0,0,0.4834071
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,7.772254,0,0,-1,0,0,0,0,7.772254,8.54948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,8.54948,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.034149,0,0,-1,0,0,0,0,1.034149,1.137564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,1.137564,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.039906,0,0,-1,0,0,0,0,2.039906,2.243896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,2.243896,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.410603,0,0,-1,0,0,0,0,1.410603,1.551664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,1.551664,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.04955795,0,0,-1,0,0,0,0,0.04955795,0.05451375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,0.05451375,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.9498426,0,0,-1,0,0,0,0,0.9498426,1.044827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,1.044827,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.256988,0,0,-1,0,0,0,0,1.256988,1.382686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,1.382686,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216222,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.139361,1.139361,4.644625,0,1.432982,1.139361,4.599666,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.2217169,1.253298,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.707366,3.707366,5,0,1.53,3.707366,20.56126,0,0,0,0.7622812,0,0,1.292634,1.228003,8.423453,3.044166,1.990284,0,1.990284,7.896987,56.40694,0.2217745,4.078102,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.9883283,0.9883283,4.493591,0,1.39175,0.9883283,135.471,0,0,0,1.338898,0,0,3.505263,3.33,6.43317,4.835422,4.668898,0,4.668898,12.32629,88.04477,0.2217571,1.087161,1.071118,5,6.174319
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,5.814979,3.33,0,-1,0,3.33,77.21305,0,2.484979,3.066477,2.571195,3.505263,3.33,0,0,1.764272,9.03743,0,0.9340685,-0.9340685,11.3417,81.01197,0.2217571,6.396476,2.056956,0,11.60862
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.753164,1.753164,0,0,0,1.753164,215.796,0,0,0,3.783257,1.845436,1.753164,0,0,2.802126,8.103361,1.937821,0,1.937821,13.18008,94.14322,0.2216123,1.92848,3.026605,0,11.88662
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04416959,0.04416959,0,0,0,0.04416959,8688.385,2.926825,0,0,3.837624,0.04649431,0.04416959,0,0,0.8643045,9.8474,0.8643045,0,0.8643045,14.00003,100,0.2215477,0.04858655,3.070099,0,13.68502
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.659305,5.659305,2.329305,0,0.8009003,5.659305,63.66985,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215477,6.225236,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.563167,4.563167,2.375666,0,0.8135569,4.563167,50.46127,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2215477,5.019483,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.571722,3.33,0,-1,0,3.33,66.37677,0,0.241722,0.5988942,2.210346,3.505263,3.33,0,0,0,10.62527,0,1.294917,-1.294917,12.63507,90.25029,0.2215477,3.928894,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.984902,3.984902,3.07448,0,1.004333,3.984902,60.15545,2.220446E-16,0,0,2.397135,0.958339,0.9104221,0,0,1.438796,9.330358,1.438796,0,1.438796,14.00003,100,0.22158,4.383392,1.917708,5,11.72749
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.372612,2.372612,0,0,0,2.372612,91.06369,0,0,0,2.160588,2.497486,2.372612,0,0,0,10.62527,0,0.3368983,-0.3368983,13.64491,97.46342,0.22158,2.609873,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,5.591852,5.591852,4.860909,0,1.492028,5.591852,20.45377,0,0,0,1.143744,0.769413,0.7309424,0,0,0.3743314,10.28838,0.3743314,0,0.3743314,14.00003,100,0.2215884,6.151037,0.9149956,5,11.43212
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.903563,3.903563,3.712979,0,1.178643,3.903563,5.139268,2.220446E-16,0,0,0.2006145,0.2006145,0.1905838,0,0,0,10.62527,0,0,0,14.00003,100,0.2215884,4.293919,0.1604916,5,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.39739,3.33,0,-1,0,3.33,0,0,2.06739,2.607129,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2215884,5.937129,0,0,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.532053,3.33,0,-1,0,3.33,0,0,0.2020526,0.5552579,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2215884,3.885258,0,0,7.120011
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.729369,2.729369,0,-1,0,2.729369,0,0,4.440892E-16,0,0,2.87302,2.729369,0,0,7.789474,3.614748,0,2.87302,-2.87302,3.581855,25.58463,0.2215884,3.002306,0,0,3.614748
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.615389,0.704641,0,-1,0,0.704641,0,0,0.9107481,1.072287,0,0.7417274,0.704641,0,0,10.98172,0.7417274,0,0.7417274,-0.7417274,2.800006,20,0.2215884,1.776928,0,0,0.7417274
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03465215,0,0,-1,0,0,0,0,0.03465215,0.03811737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215884,0.03811737,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4783712,0,0,-1,0,0,0,0,0.4783712,0.5262083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215884,0.5262083,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.389877,0,0,-1,0,0,0,0,1.389877,1.528865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215884,1.528865,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.029977,0,0,-1,0,0,0,0,1.029977,1.132974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215884,1.132974,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3563721,0,0,-1,0,0,0,0,0.3563721,0.3920093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215884,0.3920093,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4188526,0,0,-1,0,0,0,0,0.4188526,0.4607378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215884,0.4607378,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2889439,0.2889439,3.794207,0,1.200819,0.2889439,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215998,0.3178383,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.9733946,0.9733946,4.478658,0,1.387674,0.9733946,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216809,1.070734,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,6.759832,6.759832,5,0,1.53,6.759832,2.467046,2.220446E-16,0,0,0.1667681,1.852454,1.759832,0,0,5.14586,5.994,0,1.685686,-1.685686,7.341367,52.43823,0.2216809,7.435815,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,5.413162,5.413162,5,0,1.53,5.413162,9.361053,0,0,0,0.5067291,0.4349079,0.4131624,0,0,7.018845,4.308314,0.0718212,0,0.0718212,7.409503,52.92491,0.2216825,5.954479,0.4053832,5,4.815043
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.482437,3.33,0,-1,0,3.33,13.6812,0,0.1524371,0.5006808,0.4555838,3.505263,3.33,0,0,6.947024,4.372953,0,3.049679,-3.049679,4.194858,29.96321,0.2216825,3.830681,0.3644671,0,4.828537
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.892046,1.892046,4.968829,0,1.52149,1.892046,34.2351,0,0,0,0.6477438,0,0,3.076783,2.922944,10.33556,1.323273,3.570687,0,3.570687,7.58231,54.15925,0.2217928,2.08125,0.518195,5,1.971017
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.851208,1.851208,4.857247,0,1.491028,1.851208,44.45704,0,0,0,0.8229923,0,0,3.006039,2.855737,6.764869,4.536892,3.67873,0,3.67873,11.07226,79.08741,0.2218861,2.036329,0.6583938,5,5.359884
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.532839,4.532839,5,0,1.53,4.532839,14.80227,0,0,0,0.6709631,0,0,0.4671609,0.4438029,3.086139,7.847749,1.114766,0,1.114766,12.12982,86.64139,0.2219155,4.986123,0.5367705,5,8.518712
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.585186,1.585186,0,0,0,1.585186,65.52036,2.220446E-16,0,0,1.038619,1.668617,1.585186,0,0,1.971374,8.851038,0,0.6299972,-0.6299972,11.46574,81.898,0.2219155,1.743704,0.8308954,0,9.889657
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.7264974,0.7264974,0,-1,0,0.7264974,114.3469,0,0,0,0.8307276,0.7647341,0.7264974,0,0,2.671371,8.221041,0.0659935,0,0.0659935,11.52835,82.34519,0.2219106,0.7991471,0.6645821,0,9.051768
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2807778,0.2807778,0,0,0,0.2807778,311.2477,0,0,0,0.8739147,0.2955556,0.2807778,0,0,2.605377,8.280435,0.578359,0,0.578359,12.07703,86.26433,0.2218675,0.3088556,0.6991317,0,9.154349
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,5.730472,5.730472,5,0,1.53,5.730472,6.631417,0,0,0,0.3800115,0.7689173,0.7304714,0,0,2.027018,8.800958,0,0.3889058,-0.3889058,11.66709,83.33617,0.2218675,6.303519,0.3040092,5,9.180969
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.515954,4.515954,5,0,1.53,4.515954,10.54844,0,0,0,0.4763626,0,0,0.4840453,0.4598431,2.459136,8.412052,0.9362056,0,0.9362056,12.55525,89.68018,0.2218931,4.96755,0.38109,5,8.888414
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,10.2172,8.33,5,0,1.53,8.33,2.39106,0,1.887203,2.908923,0.1991753,3.505263,3.33,0,0,1.52293,9.254638,0,3.306088,-3.306088,9.070328,64.78793,0.2218931,11.23892,0.1593403,5,9.453813
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.201517,3.33,0,-1,0,3.33,0,0,2.871517,3.491669,0,3.505263,3.33,0,0,5.196361,5.94855,0,3.505263,-3.505263,5.375455,38.39603,0.2218931,6.821669,0,0,5.94855
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.091098,2.443286,0,0,0,5.375455,38.39603,0.2218931,0,0,0,2.443286
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.953189,1.953189,0,-1,0,1.953189,0,0,4.440892E-16,0,0,2.055989,1.953189,0,0,9.091098,2.443286,0,2.055989,-2.055989,3.208253,22.91605,0.2218931,2.148508,0,0,2.443286
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37553,0.3872979,0,0,0,3.208253,22.91605,0.2218931,0,0,0,0.3872979
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.8162813,0.367933,0,-1,0,0.367933,0,0,0.4483483,0.5299764,0,0.3872979,0.367933,0,0,11.37553,0.3872979,0,0.3872979,-0.3872979,2.800006,20,0.2218931,0.8979093,0,0,0.3872979
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.726311,0,0,-1,0,0,0,0,0.726311,0.798942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218931,0.798942,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3591286,0,0,-1,0,0,0,0,0.3591286,0.3950414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218931,0.3950414,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218931,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.06650728,0,0,-1,0,0,0,0,0.06650728,0.07315801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218931,0.07315801,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.6360284,0,0,-1,0,0,0,0,0.6360284,0.6996313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218931,0.6996313,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218931,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.5700697,0.5700697,4.075333,0,1.277566,0.5700697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219326,0.6270766,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.219124,1.219124,4.724388,0,1.454758,1.219124,23.43715,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.2220167,1.341037,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2194578,0.2194578,3.724721,0,1.181849,0.2194578,291.4434,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.2219731,0.2414035,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,4.012033,3.33,0,-1,0,3.33,47.71437,0,0.6820331,1.083236,1.588888,3.505263,3.33,0,0,0.8905371,9.823791,0,1.916375,-1.916375,11.13515,79.53665,0.2219731,4.413236,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.812533,3.812533,4.060565,0,1.273534,3.812533,72.36021,0,0,0,2.758757,0,0,0.248031,0.2356294,3.019842,7.907416,2.994387,0,2.994387,13.97588,99.82751,0.2220357,4.193787,2.207006,5,10.66617
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.466949,0,0,1.492405,0,0,0,0,0.02545581,10.60236,0.02545581,0,0.02545581,14.00003,100,0.2220338,0,1.193924,0,12.09477
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,6.90889,6.90889,4.807769,0,1.477521,6.90889,32.01247,0,8.881784E-16,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.2220338,7.599779,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220338,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220338,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.290271,5.290271,3.55798,0,1.136329,5.290271,34.46825,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2220338,5.819298,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.643752,4.643752,3.53381,0,1.12973,4.643752,25.15982,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2220338,5.108127,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220338,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.527868,3.527868,3.456396,0,1.108596,3.527868,2.132543,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2220338,3.880655,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.37008,3.33,0,-1,0,3.33,0,0,3.040079,3.677087,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2220338,7.007087,0,0,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1613538,0.1613538,0,-1,0,0.1613538,0,0,2.775558E-17,0,0,0.1698461,0.1613538,0,0,3.894737,7.120011,0,0.1698461,-0.1698461,10.12612,72.3293,0.2220338,0.1774891,0,0,7.120011
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.957658,2.957658,0,-1,0,2.957658,0,0,4.440892E-16,0,0,3.113324,2.957658,0,0,4.083455,6.950165,0,3.113324,-3.113324,6.84439,48.8884,0.2220338,3.253424,0,0,6.950165
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2316896,0.2316896,0,-1,0,0.2316896,0,0,2.775558E-17,0,0,0.2438838,0.2316896,0,0,7.542704,3.83684,0,0.2438838,-0.2438838,6.587315,47.05215,0.2220338,0.2548586,0,0,3.83684
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.099426,1.099426,0,-1,0,1.099426,0,0,0,0,0,1.15729,1.099426,0,0,7.813686,3.592957,0,1.15729,-1.15729,5.367424,38.33866,0.2220338,1.209368,0,0,3.592957
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.4979726,0.4979726,0,-1,0,0.4979726,0,0,0,0,0,0.5241817,0.4979726,0,0,9.099565,2.435666,0,0.5241817,-0.5241817,4.814888,34.39198,0.2220338,0.5477698,0,0,2.435666
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02165714,0.02165714,0,-1,0,0.02165714,0,0,3.469447E-18,0,0,0.02279699,0.02165714,0,0,9.681989,1.911485,0,0.02279699,-0.02279699,4.790857,34.22034,0.2220338,0.02382285,0,0,1.911485
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.231093,1.231093,0,-1,0,1.231093,0,0,0,0,0,1.295887,1.231093,0,0,9.707318,1.888688,0,1.295887,-1.295887,3.424872,24.46333,0.2220338,1.354202,0,0,1.888688
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4348318,0.4348318,0,-1,0,0.4348318,0,0,5.551115E-17,0,0,0.4577177,0.4348318,0,0,11.14719,0.5928006,0,0.4577177,-0.4577177,2.942395,21.01707,0.2220338,0.4783149,0,0,0.5928006
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5679148,0.1283288,0,-1,0,0.1283288,0,0,0.439586,0.4963774,0,0.135083,0.1283288,0,0,11.65577,0.135083,0,0.135083,-0.135083,2.800006,20,0.2220338,0.6247062,0,0,0.135083
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.9849821,0.9849821,4.490245,0,1.390837,0.9849821,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221149,1.08348,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.8986279,0.8986279,4.403891,0,1.367262,0.8986279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2221871,0.9884907,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.6813934,0.6813934,4.186656,0,1.307957,0.6813934,102.6978,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2221856,0.7495327,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.67822,3.67822,3.361663,0,1.082734,3.67822,39.40226,4.440892E-16,0,0,1.449302,0.3332181,0.3165572,0,0,1.116084,9.620798,1.116084,0,1.116084,14.00003,100,0.22221,4.046042,1.159442,5,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,2.051351,2.051351,0,-1,0,2.051351,138.0871,0.6733349,0,0,2.832652,2.159317,2.051351,0,0,0,10.62527,0,0,0,14.00003,100,0.22221,2.256486,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2062544,0.2062544,0,0,0,0.2062544,1325.207,2.516188,0,0,2.733298,0.2171099,0.2062544,0,0,0,10.62527,0,0,0,14.00003,100,0.22221,0.2268798,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,5.592912,5.592912,2.262912,0,0.782775,5.592912,73.82262,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.22221,6.152204,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.42834,1.42834,0,0,0,1.42834,317.1071,3.025853,0,0,4.529369,1.503516,1.42834,0,0,0,10.62527,0,0,0,14.00003,100,0.22221,1.571175,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.231909,2.231909,0,0,0,2.231909,168.8802,1.419873,0,0,3.769251,2.349377,2.231909,0,0,0,10.62527,0,0,0,14.00003,100,0.22221,2.455099,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.419914,3.33,0,-1,0,3.33,114.3248,0.3017537,0.08991444,0.4319059,3.807017,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.22221,3.761906,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.7543359,0.7543359,0,0,0,0.7543359,368.5734,1.986244,0,0,2.780282,0.7940378,0.7543359,0,0,0,10.62527,0,0,0,14.00003,100,0.22221,0.8297695,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,7.787346,7.787346,5,0,1.53,7.787346,29.3712,0,8.881784E-16,0.2360806,2.287237,2.934048,2.787346,0,0,0,10.62527,0,0.6468111,-0.6468111,13.31823,95.13002,0.22221,8.566081,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.707657,2.707657,0,0,0,2.707657,47.80968,0,0,0,1.294522,2.850165,2.707657,0,0,0.718679,9.978463,0,1.555643,-1.555643,11.67844,83.41724,0.22221,2.978422,1.035618,0,11.27299
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,7.957542,7.957542,5,0,1.53,7.957542,2.458802,0,8.881784E-16,0.4232964,0.1956602,3.113202,2.957542,0,0,2.447171,8.42282,0,2.917542,-2.917542,8.603078,61.45044,0.22221,8.753297,0.1565282,5,8.618481
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.577518,3.33,0,-1,0,3.33,0,0,0.2475182,0.6052701,0,3.505263,3.33,0,0,5.688885,5.505278,0,3.505263,-3.505263,4.908206,35.05855,0.22221,3.93527,0,0,5.505278
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.467732,1.900014,0,-1,0,1.900014,0,0,1.567718,1.914492,0,2.000015,1.900014,0,0,9.583621,2.000015,0,2.000015,-2.000015,2.800006,20,0.22221,3.814506,0,0,2.000015
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.95918,0,0,-1,0,0,0,0,2.95918,3.255098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22221,3.255098,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4575123,0,0,-1,0,0,0,0,0.4575123,0.5032635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22221,0.5032635,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3681856,0,0,-1,0,0,0,0,0.3681856,0.4050042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22221,0.4050042,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.8688267,0,0,-1,0,0,0,0,0.8688267,0.9557093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22221,0.9557093,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4467381,0,0,-1,0,0,0,0,0.4467381,0.4914119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22221,0.4914119,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22221,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.64157,0,0,-1,0,0,0,0,0.64157,0.7057269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22221,0.7057269,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.1027,0,0,-1,0,0,0,0,1.1027,1.21297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22221,1.21297,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.7270124,0.7270124,4.232275,0,1.320411,0.7270124,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2222647,0.7997137,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1533932,0.1533932,3.658656,0,1.163813,0.1533932,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2222615,0.1687325,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2221816,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.372842,4.372842,3.433564,0,1.102363,4.372842,45.03547,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.222203,4.810127,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.181614,3.33,0,-1,0,3.33,86.0366,0,2.851614,3.469775,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.222203,6.799776,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.144534,4.144534,1.544655,0,0.586691,4.144534,83.19625,0,0,0,3.448097,2.736714,2.599879,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2221802,4.558987,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.14289,2.14289,0,0,0,2.14289,157.5363,1.120155,0,0,3.375828,2.255673,2.14289,0,0,0,10.62527,0,0,0,14.00003,100,0.2221802,2.357179,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,6.599303,6.599303,3.269303,0,1.05752,6.599303,58.63268,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221802,7.259234,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.8594305,0.8594305,0,0,0,0.8594305,429.0043,2.78233,0,0,3.686994,0.9046637,0.8594305,0,0,0,10.62527,0,0,0,14.00003,100,0.2221802,0.9453736,2.949595,0,14.31227
