Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.426766,1.426766,0,-1,0,1.426766,292.345,2.66922,0,0,4.171078,1.501858,1.426766,0,0,0,10.62527,0,0,0,14.00003,100,0.2221802,1.569442,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.22481,3.22481,1.25,0,0.50625,3.22481,73.90865,0.304666,0,0,2.383413,2.078747,1.97481,0,0,0,10.62527,0,0,0,14.00003,100,0.2221802,3.547291,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.519629,2.519629,0,0,0,2.519629,63.74766,0,4.440892E-16,0,1.606205,2.652241,2.519629,0,0,0,10.62527,0,1.046037,-1.046037,12.89741,92.12416,0.2221802,2.771592,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,7.347607,7.347607,5,0,1.53,7.347607,14.8277,0,8.881784E-16,0,1.089481,2.471165,2.347607,0,0,1.162263,9.579238,0,1.381684,-1.381684,11.44099,81.72116,0.2221802,8.082367,0.8715847,5,10.66872
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,2.697467,8.197554,0.1906172,0,0.1906172,11.62182,83.01284,0.2221662,0,0.1524938,0,8.388171
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.762954,3.33,0,-1,0,3.33,0,0,0.4329543,0.8092497,0,3.505263,3.33,0,0,2.50685,8.369109,0,3.505263,-3.505263,7.92695,56.62095,0.2221662,4.13925,0,0,8.369109
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.401587,4.863846,0,0,0,7.92695,56.62095,0.2221662,0,0,0,4.863846
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.216975,3.33,0,-1,0,3.33,0,0,0.8869751,1.308673,0,3.505263,3.33,0,0,6.401587,4.863846,0,3.505263,-3.505263,4.232078,30.22906,0.2221662,4.638673,0,0,4.863846
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29632,1.358583,0,0,0,4.232078,30.22906,0.2221662,0,0,0,1.358583
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6220705,0.6220705,0,-1,0,0.6220705,0,0,0,0,0,0.6548111,0.6220705,0,0,10.29632,1.358583,0,0.6548111,-0.6548111,3.541846,25.29885,0.2221662,0.6842775,0,0,1.358583
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.6951439,0.668583,0,-1,0,0.668583,0,0,0.02656089,0.09607528,0,0.7037717,0.668583,0,0,11.02389,0.7037717,0,0.7037717,-0.7037717,2.800006,20,0.2221662,0.7646583,0,0,0.7037717
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.8840564,0,0,-1,0,0,0,0,0.8840564,0.9724621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221662,0.9724621,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3335043,0,0,-1,0,0,0,0,0.3335043,0.3668548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221662,0.3668548,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221662,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221662,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3260013,0.3260013,3.831264,0,1.210935,0.3260013,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221805,0.3586015,0,5,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.161705,0.161705,3.666968,0,1.166082,0.161705,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2221783,0.1778755,0,5,2.997
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.307411,3.307411,5,0,1.53,3.307411,7.845758,0,0,0,0.2594914,0,0,1.692589,1.60796,5.14586,5.994,1.867451,0,1.867451,10.88986,77.78453,0.2222354,3.638152,0.2075932,5,6.253491
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.07266,1.07266,4.063722,0,1.274396,1.07266,40.73059,0,0,0,0.4369008,0,0,2.991061,2.841508,3.278409,7.674706,3.278409,0,3.278409,14.00003,100,0.2222766,1.179926,0.3495206,5,8.111607
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0.9682519,0,0,0.9682519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222766,0,0.7746015,0,11.59353
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,1.624954,0,0,1.624954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222766,0,1.299963,0,12.25023
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.253333,1.253333,0,0,0,1.253333,168.7892,0.7961937,0,0,2.115492,1.319298,1.253333,0,0,0,10.62527,0,0,0,14.00003,100,0.2222766,1.378667,1.692394,0,12.74077
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222766,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222766,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.621893,1.621893,0,-1,0,1.621893,55.28065,0,0,0,0.8965932,1.707256,1.621893,0,0,0,10.62527,0,0.810663,-0.810663,13.14551,93.89634,0.2222766,1.784083,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.457973,3.457973,3.179022,0,1.032873,3.457973,34.53958,0,0,0,1.19437,0.2936329,0.2789513,0,0,0.9007366,9.814611,0.9007366,0,0.9007366,14.00003,100,0.2222961,3.803771,0.9554957,5,11.00898
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,6.521248,6.521248,5,0,1.53,6.521248,5.985081,0,0,0,0.390302,1.601314,1.521248,0,0,0,10.62527,0,1.211012,-1.211012,12.72351,90.88203,0.2222961,7.173373,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.594758,2.594758,0,0,0,2.594758,23.71658,0,0,0,0.6153879,2.731324,2.594758,0,0,1.345569,9.414263,0,2.115936,-2.115936,10.49312,74.95068,0.2222961,2.854234,0.4923103,0,10.02965
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.722337,3.722337,5,0,1.53,3.722337,3.957726,0,0,0,0.1473199,0,0,1.277663,1.21378,3.696609,7.298326,1.3611,0,1.3611,11.78437,84.1739,0.2223381,4.094571,0.1178559,5,7.445646
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.061566,1.061566,0,-1,0,1.061566,0,0,0,0,0,1.117437,1.061566,0,0,2.335509,8.523316,0,1.117437,-1.117437,10.60649,75.76048,0.2223381,1.167722,0,0,8.523316
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.847609,0.847609,0,-1,0,0.847609,0,0,1.110223E-16,0,0,0.89222,0.847609,0,0,3.577106,7.405879,0,0.89222,-0.89222,9.666005,69.04276,0.2223381,0.9323699,0,0,7.405879
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.816812,3.33,0,-1,0,3.33,0,0,1.486812,1.968493,0,3.505263,3.33,0,0,4.568461,6.513659,0,3.505263,-3.505263,5.971133,42.65086,0.2223381,5.298493,0,0,6.513659
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.5959141,0.5959141,0,-1,0,0.5959141,0,0,1.110223E-16,0,0,0.627278,0.5959141,0,0,8.463199,3.008396,0,0.627278,-0.627278,5.309924,37.92795,0.2223381,0.6555055,0,0,3.008396
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3908803,0.3908803,0,-1,0,0.3908803,0,0,5.551115E-17,0,0,0.4114529,0.3908803,0,0,9.160174,2.381118,0,0.4114529,-0.4114529,4.876215,34.83003,0.2223381,0.4299683,0,0,2.381118
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.309542,1.309542,0,-1,0,1.309542,0,0,0,0,0,1.378465,1.309542,0,0,9.617344,1.969665,0,1.378465,-1.378465,3.423185,24.45127,0.2223381,1.440496,0,0,1.969665
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14897,0.5911998,0,0,0,3.423185,24.45127,0.2223381,0,0,0,0.5911998
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14897,0.5911998,0,0,0,3.423185,24.45127,0.2223381,0,0,0,0.5911998
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.085828,0.5616398,0,-1,0,0.5616398,0,0,0.5241884,0.6327713,0,0.5911998,0.5616398,0,0,11.14897,0.5911998,0,0.5911998,-0.5911998,2.800006,20,0.2223381,1.194411,0,0,0.5911998
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223381,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03581004,0.03581004,3.541073,0,1.131713,0.03581004,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223231,0.03939104,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.547267,1.547267,5,0,1.53,1.547267,0,0,0,0,0,0,0,3.452733,3.280096,8.475861,2.997,3.280096,0,3.280096,9.070893,64.79197,0.2224276,1.701994,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.886975,3.886975,5,0,1.53,3.886975,13.0555,0,0,0,0.5074642,0,0,1.113025,1.057374,5.195764,5.949087,1.564838,0,1.564838,10.55543,75.39577,0.2224722,4.275672,0.4059713,5,6.456551
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.170882,1.170882,3.264247,0,1.056139,1.170882,140.2557,0,0,0,1.642229,0,0,2.093365,1.988697,3.630926,7.357441,3.630926,0,3.630926,14.00003,100,0.2224077,1.28797,1.313783,5,8.99967
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.37974,3.33,0,-1,0,3.33,59.71983,0,2.04974,2.587714,1.98867,3.505263,3.33,0,0,0,10.62527,0,1.516593,-1.516593,12.4014,88.58125,0.2224077,5.917714,1.590936,0,12.61395
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.347892,4.347892,3.256773,0,1.054099,4.347892,65.17294,0,0,0,2.833649,1.148546,1.091119,0,0,1.685103,9.108682,1.685103,0,1.685103,14.00003,100,0.222444,4.782681,2.266919,5,11.94233
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.248406,1.248406,0,0,0,1.248406,220.3119,1.436275,0,0,2.750386,1.314111,1.248406,0,0,0,10.62527,0,0,0,14.00003,100,0.222444,1.373246,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.614734,3.614734,1.25,0,0.50625,3.614734,86.21979,0.6274222,0,0,3.116616,2.489194,2.364734,0,0,0,10.62527,0,0,0,14.00003,100,0.222444,3.976207,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,7.624627,7.624627,5,0,1.53,7.624627,32.29626,0,0,0.05708972,2.46247,2.762765,2.624627,0,0,0,10.62527,0,0.3002955,-0.3002955,13.68349,97.73901,0.222444,8.38709,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,4.880745,3.33,0,-1,0,3.33,88.7626,0,1.550745,2.03882,2.955795,3.505263,3.33,0,0,0.3336616,10.32498,0,0.5494685,-0.5494685,13.1043,93.60194,0.222444,5.36882,2.364636,0,13.28077
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.291152,3.291152,1.385924,0,0.5433571,3.291152,89.62472,1.110223E-16,0,0,2.949686,2.005504,1.905229,0,0,0.9441822,9.77551,0.9441822,0,0.9441822,14.00003,100,0.2223887,3.620268,2.359749,5,12.7252
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.62486,3.62486,1.798585,0,0.6560138,3.62486,53.03362,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2223887,3.987346,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.295022,0.295022,0,0,0,0.295022,272.1396,0.4923224,0,0,0.8028719,0.3105495,0.295022,0,0,0,10.62527,0,0,0,14.00003,100,0.2223887,0.3245242,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,8.332825,8.33,5,0,1.53,8.33,2.250833,0,0.002825162,0.8361077,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.2223887,9.166108,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.811934,1.811934,0,-1,0,1.811934,0,0,2.220446E-16,0,0,1.907299,1.811934,0,0,3.68641,7.307506,0,1.907299,-1.907299,8.492323,60.65933,0.2223887,1.993128,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.829813,1.829813,0,-1,0,1.829813,0,0,2.220446E-16,0,0,1.926118,1.829813,0,0,5.805631,5.400206,0,1.926118,-1.926118,6.462016,46.15716,0.2223887,2.012794,0,0,5.400206
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.178,3.178,0,-1,0,3.178,0,0,4.440892E-16,0.1954171,0,3.345263,3.178,0,0,7.945763,3.474088,0,3.345263,-3.345263,2.935798,20.96994,0.2223887,3.4958,0,0,3.474088
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.9527845,0.1223829,0,-1,0,0.1223829,0,0,0.8304017,0.9256801,0,0.1288241,0.1223829,0,0,11.66272,0.1288241,0,0.1288241,-0.1288241,2.800006,20,0.2223887,1.048063,0,0,0.1288241
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4694944,0,0,-1,0,0,0,0,0.4694944,0.5164438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223887,0.5164438,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.714835,0,0,-1,0,0,0,0,1.714835,1.886319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223887,1.886319,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.505306,0,0,-1,0,0,0,0,1.505306,1.655837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223887,1.655837,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5541555,0,0,-1,0,0,0,0,0.5541555,0.609571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223887,0.609571,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.6974567,0,0,-1,0,0,0,0,0.6974567,0.7672024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223887,0.7672024,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.597944,0,0,-1,0,0,0,0,1.597944,1.757738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223887,1.757738,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1329304,0.1329304,3.638194,0,1.158227,0.1329304,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223834,0.1462234,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.327903,1.327903,4.833166,0,1.484454,1.327903,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2224889,1.460693,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2224095,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.913976,2.913976,0,0,0,2.913976,71.41231,0,0,0,2.080938,3.067343,2.913976,0,0,0.9779084,9.745156,0,0.9864056,-0.9864056,12.03254,85.94654,0.2224095,3.205374,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.737265,0.737265,0,-1,0,0.737265,344.3002,0,0,0,2.538405,0.7760684,0.737265,0,0,2.073915,8.758751,1.762336,0,1.762336,13.70444,97.88866,0.2222816,0.8109915,2.030724,0,11.29716
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,6.721751,6.721751,3.394797,0,1.091779,6.721751,56.73574,0,0,0,3.813636,3.502058,3.326955,0,0,0.3115781,10.34485,0.3115781,0,0.3115781,14.00003,100,0.2222593,7.393927,3.050909,5,14.15849
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222593,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.6038582,0.6038582,0,0,0,0.6038582,692.5738,3.546523,0,0,4.182163,0.6356401,0.6038582,0,0,0,10.62527,0,0,0,14.00003,100,0.2222593,0.664244,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4395318,0.4395318,0,0,0,0.4395318,839.4371,3.226928,0,0,3.689593,0.4626651,0.4395318,0,0,0,10.62527,0,0,0,14.00003,100,0.2222593,0.483485,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.195211,3.33,0,-1,0,3.33,91.34612,0,1.865212,2.384733,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2222593,5.714733,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,5.841232,5.841232,3.751181,0,1.189072,5.841232,46.47965,0,0,0,2.714984,2.200054,2.090051,0,0,0.5149307,10.16184,0.5149307,0,0.5149307,14.00003,100,0.2222704,6.425355,2.171988,5,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.586086,1.586086,0,0,0,1.586086,112.4492,0.1139771,0,0,1.783542,1.669565,1.586086,0,0,0,10.62527,0,0,0,14.00003,100,0.2222704,1.744695,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222704,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.621494,1.621494,0,0,0,1.621494,9.613319,0,2.220446E-16,0,0.1558794,1.706836,1.621494,0,0,0,10.62527,0,1.550956,-1.550956,12.36518,88.32252,0.2222704,1.783643,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.8215728,0.8215728,0,-1,0,0.8215728,0,0,1.110223E-16,0,0,0.8648135,0.8215728,0,0,1.723285,9.074318,0,0.8648135,-0.8648135,11.45358,81.81114,0.2222704,0.9037301,0,0,9.074318
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.684188,8.209505,0,0,0,11.45358,81.81114,0.2222704,0,0,0,8.209505
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.8269137,0.8269137,0,-1,0,0.8269137,0,0,1.110223E-16,0,0,0.8704355,0.8269137,0,0,2.684188,8.209505,0,0.8704355,-0.8704355,10.53606,75.25745,0.2222704,0.9096051,0,0,8.209505
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3492312,0.3492312,0,-1,0,0.3492312,0,0,5.551115E-17,0,0,0.3676118,0.3492312,0,0,3.651339,7.339069,0,0.3676118,-0.3676118,10.14857,72.48962,0.2222704,0.3841543,0,0,7.339069
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.7265663,0.7265663,0,-1,0,0.7265663,0,0,1.110223E-16,0,0,0.7648066,0.7265663,0,0,4.059796,6.971457,0,0.7648066,-0.7648066,9.34239,66.73122,0.2222704,0.7992229,0,0,6.971457
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.400079,1.400079,0,-1,0,1.400079,0,0,2.220446E-16,0,0,1.473767,1.400079,0,0,4.909582,6.206651,0,1.473767,-1.473767,7.788903,55.63491,0.2222704,1.540087,0,0,6.206651
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.8173834,0.8173834,0,-1,0,0.8173834,0,0,0,0,0,0.8604036,0.8173834,0,0,6.547101,4.732883,0,0.8604036,-0.8604036,6.881958,49.15674,0.2222704,0.8991218,0,0,4.732883
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2053243,0.2053243,0,-1,0,0.2053243,0,0,2.775558E-17,0,0,0.2161309,0.2053243,0,0,7.503105,3.87248,0,0.2161309,-0.2161309,6.654136,47.52945,0.2222704,0.2258568,0,0,3.87248
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.9386713,0.9386713,0,-1,0,0.9386713,0,0,1.110223E-16,0,0,0.988075,0.9386713,0,0,7.74325,3.656349,0,0.988075,-0.988075,5.612613,40.09002,0.2222704,1.032538,0,0,3.656349
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3862858,0.3862858,0,-1,0,0.3862858,0,0,5.551115E-17,0,0,0.4066167,0.3862858,0,0,8.841111,2.668274,0,0.4066167,-0.4066167,5.184002,37.02851,0.2222704,0.4249144,0,0,2.668274
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.7442321,0.7442321,0,0,0,0.7442321,0,0,1.110223E-16,0,0,0.7834022,0.7442321,0,0,9.292908,2.261657,0,0.7834022,-0.7834022,4.358223,31.1301,0.2222704,0.8186553,0,0,2.261657
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2780039,0.2780039,0,0,0,0.2780039,0,0,5.551115E-17,0,0,0.2926357,0.2780039,0,0,10.16335,1.478255,0,0.2926357,-0.2926357,4.049758,28.92679,0.2222704,0.3058043,0,0,1.478255
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.286446,4.286446,5,0,1.53,4.286446,14.28552,0,0,0,0.612341,0,0,0.7135543,0.6778767,10.48851,1.185619,1.290218,0,1.290218,5.273766,37.66968,0.222305,4.71509,0.4898728,5,1.79796
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.7501,1.7501,4.750697,0,1.46194,1.7501,34.66742,0,0,0,0.6067142,0,0,3.000598,2.850568,9.198288,2.346815,3.457282,0,3.457282,8.553632,61.09725,0.2224005,1.92511,0.4853714,5,2.95353
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,4.107366,3.33,0,-1,0,3.33,18.58014,0,0.7773663,1.188103,0.6187186,3.505263,3.33,0,0,5.741006,5.458369,0,2.886544,-2.886544,5.510947,39.36383,0.2224005,4.518103,0.4949749,0,6.077088
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.413795,3.413795,5,0,1.53,3.413795,69.36893,0,0,0,2.368113,0,0,1.586205,1.506895,8.948277,2.571825,3.875008,0,3.875008,9.187101,65.62202,0.2224902,3.755175,1.89449,5,4.939938
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.189523,3.189523,5,0,1.53,3.189523,77.8436,0,0,0,2.482839,0,0,1.810477,1.719953,5.07327,6.059331,4.202793,0,4.202793,13.17422,94.10139,0.2225559,3.508475,1.986272,5,8.542171
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.132556,2.132556,0,0,0,2.132556,129.0403,0,0,0,2.751855,2.244796,2.132556,0,0,0.8704771,9.841845,0.5070599,0,0.5070599,13.65526,97.53738,0.2225193,2.345811,2.201484,0,12.5937
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.698732,1.698732,0,0,0,1.698732,221.115,1.604595,0,0,3.756151,1.788139,1.698732,0,0,0.3634172,10.2982,0.3634172,0,0.3634172,14.00003,100,0.222493,1.868605,3.004921,0,14.05435
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,1.004578,1.004578,0,-1,0,1.004578,126.6802,0.2151507,0,0,1.272601,1.05745,1.004578,0,0,0,10.62527,0,0,0,14.00003,100,0.222493,1.105036,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,10.47523,8.33,5,0,1.53,8.33,6.231927,0,2.145235,3.192758,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.222493,11.52276,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,8.982317,8.33,5,0,1.53,8.33,8.561091,0,0.6523165,1.550548,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.222493,9.880548,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.672358,1.672358,4.628864,0,1.42868,1.672358,46.00024,0,0,0,0.7692888,0,0,2.956506,2.808681,6.420298,4.847006,3.57797,0,3.57797,11.30356,80.73955,0.2225672,1.839594,0.6154311,5,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.953076,3.953076,5,0,1.53,3.953076,4.498863,0,0,0,0.1778435,0,0,1.046924,0.9945776,2.842328,8.067179,1.172421,0,1.172421,12.41582,88.68422,0.2226022,4.348384,0.1422748,5,8.245023
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.669907,9.122358,0,0,0,12.41582,88.68422,0.2226022,0,0,0,9.122358
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.664655,3.33,0,-1,0,3.33,0,0,2.334655,2.901121,0,3.505263,3.33,0,0,1.669907,9.122358,0,3.505263,-3.505263,8.720943,62.29233,0.2226022,6.231121,0,0,9.122358
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,10.55266,3.33,0,-1,0,3.33,0,0,7.22266,8.277925,0,3.505263,3.33,0,0,5.564643,5.617095,0,3.505263,-3.505263,5.026072,35.90044,0.2226022,11.60793,0,0,5.617095
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.6359577,0.6359577,0,-1,0,0.6359577,0,0,1.110223E-16,0,0,0.6694292,0.6359577,0,0,9.45938,2.111832,0,0.6694292,-0.6694292,4.320432,30.86016,0.2226022,0.6995535,0,0,2.111832
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.9004901,0.9004901,0,-1,0,0.9004901,0,0,1.110223E-16,0,0,0.9478843,0.9004901,0,0,10.20319,1.442403,0,0.9478843,-0.9478843,3.321274,23.72334,0.2226022,0.9905391,0,0,1.442403
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.706544,0.4697925,0,-1,0,0.4697925,0,0,1.236752,1.407406,0,0.4945184,0.4697925,0,0,11.2564,0.4945184,0,0.4945184,-0.4945184,2.800006,20,0.2226022,1.877199,0,0,0.4945184
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4621608,0,0,-1,0,0,0,0,0.4621608,0.5083769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226022,0.5083769,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226022,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.407802,0,0,-1,0,0,0,0,1.407802,1.548583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226022,1.548583,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6052372,0,0,-1,0,0,0,0,0.6052372,0.6657609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226022,0.6657609,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226022,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226022,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,7.214273,5.44013,5,0,1.53,5.44013,8.516247,0,1.774143,2.847674,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2226022,7.9357,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.973197,1.973197,4.865986,0,1.493414,1.973197,44.65096,0,0,0,0.8810515,0,0,2.892789,2.74815,11.80586,0,3.629201,0,3.629201,6.242968,44.59254,0.2226958,2.170517,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.577859,3.33,0,-1,0,3.33,43.1637,4.440892E-16,1.247859,1.705645,1.437351,3.505263,3.33,0,0,8.176659,3.266281,0,2.067912,-2.067912,4.063198,29.02278,0.2226958,5.035645,1.149881,0,4.703632
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.998781,1.998781,4.993905,0,1.528336,1.998781,124.3137,0,0,0,2.484759,0,0,2.995124,2.845368,10.47434,1.198369,5.330126,0,5.330126,9.1198,65.1413,0.2226792,2.198659,1.987807,5,3.683128
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,6.123548,6.123548,5,0,1.53,6.123548,37.05085,0,0,0,2.268827,1.182682,1.123548,0,0,5.144213,5.995483,1.086145,0,1.086145,10.15021,72.50134,0.2227022,6.735903,1.815061,5,8.26431
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.878107,2.878107,4.557567,0,1.409216,2.878107,79.57368,0,0,0,2.290215,0,0,1.67946,1.595487,4.058068,6.973013,3.885702,0,3.885702,13.83651,98.832,0.2227467,3.165918,1.832172,5,9.263228
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.146128,3.146128,1.25,0,0.50625,3.146128,88.57961,0.618538,0,0,2.786828,1.995924,1.896128,0,0,0.1723656,10.47015,0.1723656,0,0.1723656,14.00003,100,0.2227343,3.460741,2.229462,5,13.25697
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,6.60988,3.33,0,-1,0,3.33,94.53967,0,3.27988,3.940868,3.148171,3.505263,3.33,0,0,0,10.62527,0,0.3570921,-0.3570921,13.62362,97.31138,0.2227343,7.270868,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.804353,2.804353,0,0,0,2.804353,79.47562,0,0,0,2.228777,2.95195,2.804353,0,0,0.3967689,10.26818,0,0.7231735,-0.7231735,12.86133,91.86645,0.2227343,3.084788,1.783021,0,12.49696
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,1.200295,9.545009,1.064024,0,1.064024,13.87075,99.07659,0.2226579,0,0.8512193,0,10.60903
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.134242,3.134242,2.703657,0,0.9030983,3.134242,18.80898,0,0,0,0.5895188,0.4532479,0.4305855,0,0,0.136271,10.50263,0.136271,0,0.136271,14.00003,100,0.2226608,3.447667,0.4716151,5,11.09215
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.133177,3.133177,2.995508,0,0.9827737,3.133177,4.625155,0,0,0,0.1449143,0.1449143,0.1376686,0,0,0,10.62527,0,0,0,14.00003,100,0.2226608,3.446494,0.1159314,5,10.77019
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.57131,3.33,0,-1,0,3.33,0,0,2.24131,2.798441,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2226608,6.128441,0,0,10.62527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.341568,3.33,0,-1,0,3.33,0,0,2.011567,2.545724,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2226608,5.875724,0,0,7.120011
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.055078,3.33,0,-1,0,3.33,0,0,1.725077,2.230585,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2226608,5.560585,0,0,3.614748
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1921092,0.1040105,0,-1,0,0.1040105,0,0,0.0880987,0.1073096,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2226608,0.2113201,0,0,0.1094847
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1731695,0,0,-1,0,0,0,0,0.1731695,0.1904865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226608,0.1904865,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.8218711,0,0,-1,0,0,0,0,0.8218711,0.9040582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226608,0.9040582,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3451211,0,0,-1,0,0,0,0,0.3451211,0.3796332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226608,0.3796332,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.454168,0,0,-1,0,0,0,0,0.454168,0.4995848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226608,0.4995848,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.6823953,0,0,-1,0,0,0,0,0.6823953,0.7506348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226608,0.7506348,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4426795,0,0,-1,0,0,0,0,0.4426795,0.4869475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226608,0.4869475,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1979059,0.1979059,3.703169,0,1.175965,0.1979059,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226616,0.2176965,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2226431,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.827873,2.827873,5,0,1.53,2.827873,21.78567,4.440892E-16,0,0,0.6160712,0,0,2.172127,2.06352,5.14586,5.994,2.679592,0,2.679592,11.66032,83.28783,0.2227203,3.110661,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.544276,2.544276,0,0,0,2.544276,58.90365,0,0,0,1.498671,2.678185,2.544276,0,0,2.466269,8.405632,0,1.179514,-1.179514,10.417,74.40702,0.2227203,2.798704,1.198937,0,9.904304
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,3.776839,7.226119,2.748325,0,2.748325,13.02429,93.03049,0.2225236,0,2.19866,0,9.974444
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.533206,4.533206,1.682264,0,0.6242582,4.533206,88.88865,4.440892E-16,0,0,4.029505,3.000991,2.850941,0,0,1.028514,9.699612,1.028514,0,1.028514,14.00003,100,0.2224922,4.986526,3.223604,5,13.72912
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2957361,0.2957361,0,0,0,0.2957361,1595.839,4.408172,0,0,4.719473,0.3113012,0.2957361,0,0,0,10.62527,0,0,0,14.00003,100,0.2224922,0.3253098,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.622216,3.622216,1.25,0,0.50625,3.622216,133.3013,2.331391,0,0,4.82846,2.497069,2.372216,0,0,0,10.62527,0,0,0,14.00003,100,0.2224922,3.984437,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.609334,1.609334,0,0,0,1.609334,313.3399,3.348649,0,0,5.042685,1.694036,1.609334,0,0,0,10.62527,0,0,0,14.00003,100,0.2224922,1.770267,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,4.891047,3.33,0,-1,0,3.33,136.035,1.024702,1.561047,2.050152,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224922,5.380152,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,5.431776,5.431776,2.101776,0,0.7387848,5.431776,69.47772,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224922,5.974954,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3880306,0.3880306,0,0,0,0.3880306,636.2291,2.06031,0,0,2.468764,0.4084533,0.3880306,0,0,0,10.62527,0,0,0,14.00003,100,0.2224922,0.4268336,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,6.053518,6.053518,5,0,1.53,6.053518,14.53941,0,0,0,0.8801458,1.108966,1.053518,0,0,0,10.62527,0,0.2288206,-0.2288206,13.75883,98.27716,0.2224922,6.65887,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,9.503505,8.33,5,0,1.53,8.33,1.691896,0,1.173505,2.123855,0.1409349,3.505263,3.33,0,0,0.2542452,10.39645,0,3.364328,-3.364328,10.21252,72.9464,0.2224922,10.45386,0.1127479,5,10.53739
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,6.689301,3.33,0,-1,0,3.33,0,0,3.359301,4.028231,0,3.505263,3.33,0,0,3.992388,7.032125,0,3.505263,-3.505263,6.517645,46.55451,0.2224922,7.358232,0,0,7.032125
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.521367,2.521367,0,-1,0,2.521367,0,0,0,0,0,2.65407,2.521367,0,0,7.887125,3.526862,0,2.65407,-2.65407,3.720009,26.57144,0.2224922,2.773503,0,0,3.526862
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83609,0.872792,0,0,0,3.720009,26.57144,0.2224922,0,0,0,0.872792
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3059898,0.3059898,0,-1,0,0.3059898,0,0,5.551115E-17,0,0,0.3220946,0.3059898,0,0,10.83609,0.872792,0,0.3220946,-0.3220946,3.380492,24.14632,0.2224922,0.3365888,0,0,0.872792
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2663019,0.2663019,0,-1,0,0.2663019,0,0,0,0,0,0.2803178,0.2663019,0,0,11.19397,0.5506974,0,0.2803178,-0.2803178,3.085011,22.03575,0.2224922,0.2929321,0,0,0.5506974
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.8441451,0.2568606,0,-1,0,0.2568606,0,0,0.5872844,0.6716989,0,0.2703796,0.2568606,0,0,11.50544,0.2703796,0,0.2703796,-0.2703796,2.800006,20,0.2224922,0.9285596,0,0,0.2703796
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.7258513,0,0,-1,0,0,0,0,0.7258513,0.7984364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224922,0.7984364,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.441601,0,0,-1,0,0,0,0,0.441601,0.4857611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224922,0.4857611,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224922,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.669845,0,0,-1,0,0,0,0,1.669845,1.83683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224922,1.83683,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4789281,0.4789281,3.984191,0,1.252684,0.4789281,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225205,0.5268209,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.8298456,0.8298456,4.335109,0,1.348485,0.8298456,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.222583,0.9128301,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.760878,2.760878,5,0,1.53,2.760878,16.48703,0,0,0,0.455187,0,0,2.239122,2.127166,5.14586,5.994,2.582352,0,2.582352,11.56807,82.62891,0.2226585,3.036966,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.4798863,0.4798863,0,0,0,0.4798863,142.5276,0,0,0,0.6839706,0.5051435,0.4798863,0,0,2.563508,8.318117,0.1788272,0,0.1788272,11.73772,83.8407,0.2226457,0.5278749,0.5471765,0,9.002088
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.384681,8.479062,1.503416,0,1.503416,13.16399,94.02829,0.2225385,0,1.202733,0,9.982478
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,4.73094,4.73094,4.447408,0,1.379142,4.73094,24.93624,5.551115E-16,0,0,1.179718,0.2984544,0.2835316,0,0,0.8812642,9.832136,0.8812642,0,0.8812642,14.00003,100,0.2225571,5.204034,0.9437748,5,11.01186
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.335464,2.335464,0,0,0,2.335464,82.79663,0,0,0,1.933686,2.458384,2.335464,0,0,0,10.62527,0,0.5246978,-0.5246978,13.44695,96.04944,0.2225571,2.569011,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.591679,3.591679,2.381091,0,0.8150377,3.591679,51.71122,1.110223E-16,0,0,1.857301,1.274304,1.210588,0,0,0.5829976,10.10058,0.5829976,0,0.5829976,14.00003,100,0.2225693,3.950847,1.485841,5,11.95788
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.5562881,0.5562881,0,0,0,0.5562881,108.7428,0.01935678,0,0,0.6049231,0.5855664,0.5562881,0,0,0,10.62527,0,0,0,14.00003,100,0.2225693,0.6119168,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.356924,3.33,0,-1,0,3.33,6.863268,0,1.026924,1.462617,0.2285468,3.505263,3.33,0,0,0,10.62527,0,3.276716,-3.276716,10.54607,75.32889,0.2225693,4.792617,0.1828375,0,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.665436,1.665436,0,0,0,1.665436,46.24693,0,0,0,0.7702129,1.75309,1.665436,0,0,3.640796,7.348558,0,0.9828774,-0.9828774,9.510022,67.9286,0.2225693,1.831979,0.6161703,0,8.118771
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,4.732882,6.365681,1.105689,0,1.105689,10.55897,75.42107,0.2224906,0,0.8845515,0,7.47137
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,5.415067,5.415067,5,0,1.53,5.415067,15.18336,0,0,0,0.8221891,0.4369127,0.415067,0,0,3.627192,7.360801,0.3852764,0,0.3852764,10.92448,78.03181,0.2224987,5.956574,0.6577513,5,8.18299
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.616067,3.616067,5,0,1.53,3.616067,4.728808,0,0,0,0.1709969,0,0,1.383933,1.314736,3.241916,7.70755,1.485733,0,1.485733,12.33397,88.09959,0.222543,3.977674,0.1367975,5,7.878547
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.965684,3.33,0,-1,0,3.33,0,0,3.635684,4.332252,0,3.505263,3.33,0,0,1.756183,9.044709,0,3.505263,-3.505263,8.639094,61.7077,0.222543,7.662252,0,0,9.044709
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.65092,5.539446,0,0,0,8.639094,61.7077,0.222543,0,0,0,5.539446
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.654003,1.654003,0,-1,0,1.654003,0,0,0,0,0,1.741056,1.654003,0,0,5.65092,5.539446,0,1.741056,-1.741056,6.803861,48.59891,0.222543,1.819403,0,0,5.539446
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.948717,1.948717,0,-1,0,1.948717,0,0,2.220446E-16,0,0,2.051281,1.948717,0,0,7.585426,3.79839,0,2.051281,-2.051281,4.64162,33.15436,0.222543,2.143589,0,0,3.79839
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.9197695,0.9197695,0,-1,0,0.9197695,0,0,1.110223E-16,0,0,0.9681785,0.9197695,0,0,9.864628,1.747109,0,0.9681785,-0.9681785,3.62107,25.86474,0.222543,1.011746,0,0,1.747109
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.310483,0.7399839,0,-1,0,0.7399839,0,0,0.5704995,0.7015479,0,0.7789304,0.7399839,0,0,10.94038,0.7789304,0,0.7789304,-0.7789304,2.800006,20,0.222543,1.441532,0,0,0.7789304
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.8332809,0,0,-1,0,0,0,0,0.8332809,0.916609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222543,0.916609,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.488023,0,0,-1,0,0,0,0,1.488023,1.636825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222543,1.636825,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.8668605,0,0,-1,0,0,0,0,0.8668605,0.9535466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222543,0.9535466,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.326347,0,0,-1,0,0,0,0,1.326347,1.458982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222543,1.458982,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2756267,0.2756267,3.78089,0,1.197183,0.2756267,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225515,0.3031894,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.475534,1.475534,4.980797,0,1.524758,1.475534,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2226542,1.623087,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.045312,1.045312,4.550575,0,1.407307,1.045312,81.37949,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.2226766,1.149843,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.206113,4.206113,3.327003,0,1.073272,4.206113,44.94815,2.220446E-16,0,0,1.89057,0.9253789,0.8791099,0,0,0.9651909,9.756602,0.9651909,0,0.9651909,14.00003,100,0.2226968,4.626724,1.512456,5,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.214284,0.214284,0,-1,0,0.214284,1431.712,2.842368,0,0,3.06793,0.2255621,0.214284,0,0,0,10.62527,0,0,0,14.00003,100,0.2226968,0.2357124,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226968,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.131831,2.131831,0,0,0,2.131831,179.8137,1.589292,0,0,3.833325,2.244033,2.131831,0,0,0,10.62527,0,0,0,14.00003,100,0.2226968,2.345014,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,6.802073,6.802073,3.472073,0,1.112876,6.802073,69.26376,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226968,7.48228,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226968,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226968,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226968,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.858092,1.858092,0,0,0,1.858092,87.87971,2.220446E-16,0,0,1.632885,1.955886,1.858092,0,0,0,10.62527,0,0.3230004,-0.3230004,13.65956,97.56806,0.2226968,2.043901,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.7888308,0.7888308,0,0,0,0.7888308,69.63831,0,0,0,0.5493284,0.8303483,0.7888308,0,0,0.3588893,10.30227,0,0.2810198,-0.2810198,13.36333,95.4522,0.2226968,0.8677139,0.4394628,0,10.8516
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,10.75073,8.33,5,0,1.53,8.33,1.955377,0,2.420731,3.495804,0.1628829,3.505263,3.33,0,0,0.6711336,10.02125,0,3.34238,-3.34238,9.840157,70.28669,0.2226968,11.8258,0.1303063,5,10.18414
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,6.526606,3.33,0,-1,0,3.33,0,0,3.196606,3.849266,0,3.505263,3.33,0,0,4.38489,6.678874,0,3.505263,-3.505263,6.145285,43.8948,0.2226968,7.179266,0,0,6.678874
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.598722,3.01493,0,-1,0,3.01493,0,0,3.583792,4.243665,0,3.17361,3.01493,0,0,8.279626,3.17361,0,3.17361,-3.17361,2.800006,20,0.2226968,7.258595,0,0,3.17361
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.807188,0,0,-1,0,0,0,0,5.807188,6.387907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226968,6.387907,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.6791916,0,0,-1,0,0,0,0,0.6791916,0.7471108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226968,0.7471108,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226968,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226968,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.6679946,0,0,-1,0,0,0,0,0.6679946,0.734794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226968,0.734794,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.442746,0,0,-1,0,0,0,0,1.442746,1.587021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226968,1.587021,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.9485542,0,0,-1,0,0,0,0,0.9485542,1.04341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226968,1.04341,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.14102,0,0,-1,0,0,0,0,1.14102,1.255122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2226968,1.255122,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3777218,0.3777218,3.882985,0,1.225055,0.3777218,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227149,0.415494,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.788564,1.788564,5,0,1.53,1.788564,0,0,0,0,0,0,0,3.211436,3.050864,8.475861,2.997,3.050864,0,3.050864,8.853425,63.23862,0.2228086,1.96742,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.5043446,0.5043446,4.009608,0,1.259623,0.5043446,27.91384,0,0,0,0.140782,0,0,3.505263,3.33,5.424996,5.742778,3.470782,0,3.470782,12.1461,86.75767,0.2228288,0.5547791,0.1126256,5,5.88356
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.919229,0.919229,0,0,0,0.919229,27.16737,0,1.110223E-16,0,0.2497304,0.9676095,0.919229,0,0,1.954214,8.866482,0,0.7178791,-0.7178791,11.38939,81.3526,0.2228288,1.011152,0.1997843,0,9.116212
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.780183,1.780183,0,-1,0,1.780183,31.93284,0,0,0,0.568463,1.873877,1.780183,0,0,2.751858,8.148602,0,1.305414,-1.305414,10.01336,71.52386,0.2228288,1.958201,0.4547704,0,8.717066
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.701849,2.701849,0,0,0,2.701849,16.50409,0,4.440892E-16,0,0.4459158,2.844052,2.701849,0,0,4.202317,6.843189,0,2.398136,-2.398136,7.485502,53.46777,0.2228288,2.972034,0.3567326,0,7.289104
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,6.866913,4.445052,0.2842202,0,0.2842202,7.755137,55.39373,0.2228087,0,0.2273762,0,4.729272
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,6.582693,4.70085,0.6313397,0,0.6313397,8.354078,59.67187,0.2227641,0,0.5050718,0,5.33219
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.797455,1.797455,0,0,0,1.797455,96.50109,0,2.220446E-16,0,1.734564,1.892058,1.797455,0,0,5.951354,5.269056,0,0.1574943,-0.1574943,8.188065,58.48606,0.2227641,1.977201,1.387651,0,7.00362
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.093692,2.093692,0,-1,0,2.093692,58.56466,0,4.440892E-16,0,1.226164,2.203886,2.093692,0,0,6.126347,5.111562,0,0.9777225,-0.9777225,7.157455,51.12458,0.2227641,2.303061,0.9809307,0,6.337725
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,7.9694,7.9694,5,0,1.53,7.9694,8.493742,0,8.881784E-16,0.4363398,0.6769003,3.125684,2.9694,0,0,7.212706,4.133839,0,2.448784,-2.448784,4.57621,32.68715,0.2227641,8.76634,0.5415202,5,4.81074
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.233748,3.233748,5,0,1.53,3.233748,16.32784,0,0,0,0.5280013,0,0,1.766252,1.677939,9.933577,1.685056,2.205941,0,2.205941,6.668949,47.63526,0.2228264,3.557123,0.422401,5,2.213057
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.915565,1.915565,4.717405,0,1.452852,1.915565,30.79307,0,0,0,0.5898611,0,0,2.80184,2.661748,7.727635,3.670402,3.251609,0,3.251609,9.753696,69.66912,0.22292,2.107121,0.4718889,5,4.260263
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,7.957142,7.957142,5,0,1.53,7.957142,2.044564,0,0,0.4228567,0.1626889,3.112782,2.957142,0,0,4.476026,6.596851,0,2.950093,-2.950093,6.644026,47.45723,0.22292,8.752856,0.1301511,5,6.75954
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.693243,1.693243,0,-1,0,1.693243,0,0,2.220446E-16,0,0,1.782361,1.693243,0,0,7.753907,3.646758,0,1.782361,-1.782361,4.765253,34.03745,0.22292,1.862567,0,0,3.646758
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.052126,1.771178,0,-1,0,1.771178,0,0,1.280949,1.586161,0,1.864397,1.771178,0,0,9.734307,1.864397,0,1.864397,-1.864397,2.800006,20,0.22292,3.357339,0,0,1.864397
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.97492,0,0,-1,0,0,0,0,4.97492,5.472412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22292,5.472412,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22292,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.683621,0,0,-1,0,0,0,0,0.683621,0.7519831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22292,0.7519831,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.939989,0,0,-1,0,0,0,0,1.939989,2.133988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22292,2.133988,0,0,0
