Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2520828,0,0,-1,0,0,0,0,0.2520828,0.277291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22292,0.277291,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.233121,0,0,-1,0,0,0,0,1.233121,1.356433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22292,1.356433,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.6371506,0,0,-1,0,0,0,0,0.6371506,0.7008657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22292,0.7008657,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4253697,0,0,-1,0,0,0,0,0.4253697,0.4679067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22292,0.4679067,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3407329,0.3407329,3.845996,0,1.214957,0.3407329,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229343,0.3748062,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2229158,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.519809,2.519809,5,0,1.53,2.519809,1.519454,0,0,0,0.03828736,0,0,2.480191,2.356181,5.14586,5.994,2.394468,0,2.394468,11.38983,81.35576,0.2229884,2.771791,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,4.066722,4.066722,5,0,1.53,4.066722,9.403063,0,0,0,0.3823965,0,0,0.9332775,0.8866137,2.751392,8.149021,1.26901,0,1.26901,12.59372,89.95494,0.2230232,4.473395,0.3059172,5,8.531418
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,4.014343,3.33,0,-1,0,3.33,10.55106,0,0.6843427,1.085777,0.3513503,3.505263,3.33,0,0,1.482382,9.291131,0,3.153913,-3.153913,9.269201,66.20845,0.2230232,4.415777,0.2810803,0,9.642481
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.349597,2.349597,0,0,0,2.349597,46.48354,0,0,0,1.092176,2.47326,2.349597,0,0,4.986729,6.137218,0,1.381084,-1.381084,7.81341,55.80996,0.2230232,2.584557,0.8737407,0,7.229393
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,4.981167,4.981167,5,0,1.53,4.981167,18.36525,0,0,0,0.9148037,0,0,0.01883276,0.01789113,6.521267,4.756134,0.9326948,0,0.9326948,8.698242,62.13018,0.2230426,5.479284,0.7318429,5,5.670937
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,5.588573,5.595559,3.603467,0,3.603467,12.11679,86.54834,0.2230048,0,0.2187738,5,5.869026
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.060034,1.060034,0,0,0,1.060034,79.68778,0,0,0,0.8447174,1.115825,1.060034,0,0,1.985106,8.838679,0,0.2711076,-0.2711076,11.83102,84.50711,0.2230048,1.166037,0.6757739,0,9.683396
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.85007,1.85007,0,-1,0,1.85007,53.93829,0,2.220446E-16,0,0.9978962,1.947442,1.85007,0,0,2.286336,8.567572,0,0.949546,-0.949546,10.83011,77.35777,0.2230048,2.035077,0.798317,0,9.565468
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.366907,3.366907,5,0,1.53,3.366907,14.93138,0,0,0,0.5027256,0,0,1.633093,1.551438,3.341387,7.618026,2.054164,0,2.054164,12.77886,91.27739,0.2230623,3.703598,0.4021805,5,8.120751
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.561334,2.561334,0,0,0,2.561334,33.33727,0,4.440892E-16,0,0.853879,2.696141,2.561334,0,0,1.287224,9.466773,0,1.842262,-1.842262,10.83695,77.4066,0.2230623,2.817468,0.6831032,0,10.32065
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.895765,2.895765,0,0,0,2.895765,21.6591,0,8.881784E-16,0,0.6271968,3.048174,2.895765,0,0,3.334182,7.624511,0,2.420977,-2.420977,8.285011,59.17854,0.2230623,3.185342,0.5017574,0,8.251707
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,6.024157,5.203533,0.160533,0,0.160533,8.437306,60.26635,0.223051,0,0.1284264,0,5.364066
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.425579,1.425579,0,-1,0,1.425579,0,0,2.220446E-16,0,0,1.50061,1.425579,0,0,5.863624,5.348013,0,1.50061,-1.50061,6.855525,48.96794,0.223051,1.568137,0,0,5.348013
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.924192,3.33,0,-1,0,3.33,0,0,0.5941923,0.9866115,0,3.505263,3.33,0,0,7.530968,3.847403,0,3.505263,-3.505263,3.160653,22.57605,0.223051,4.316612,0,0,3.847403
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.573758,0.3250331,0,-1,0,0.3250331,0,0,6.248724,6.9061,0,0.3421401,0.3250331,0,0,11.4257,0.3421401,0,0.3421401,-0.3421401,2.800006,20,0.223051,7.231133,0,0,0.3421401
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.428733,0,0,-1,0,0,0,0,1.428733,1.571606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223051,1.571606,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.7939922,0,0,-1,0,0,0,0,0.7939922,0.8733914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223051,0.8733914,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223051,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3273955,0,0,-1,0,0,0,0,0.3273955,0.360135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223051,0.360135,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2626448,0,0,-1,0,0,0,0,0.2626448,0.2889093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223051,0.2889093,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.010066,0,0,-1,0,0,0,0,1.010066,1.111073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223051,1.111073,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5096371,0,0,-1,0,0,0,0,0.5096371,0.5606008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223051,0.5606008,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05324114,0.05324114,3.558504,0,1.136472,0.05324114,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230376,0.05856526,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.7948055,0.7948055,4.300069,0,1.338919,0.7948055,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223095,0.8742861,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2230174,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2229493,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.9450843,0.9450843,0,-1,0,0.9450843,245.564,1.325961,0,0,2.320786,0.9948256,0.9450843,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,1.039593,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.280931,3.280931,1.25,0,0.50625,3.280931,96.36826,1.023954,0,0,3.161777,2.137823,2.030931,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,3.609025,2.529421,5,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,6.0703,6.0703,2.857523,0,0.9451038,6.0703,55.71175,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,6.67733,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4397946,0.4397946,0,-1,0,0.4397946,1013.065,3.992465,0,0,4.455407,0.4629417,0.4397946,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,0.4837741,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,2.057661,2.057661,0,0,0,2.057661,173.9525,1.413394,0,0,3.579353,2.165959,2.057661,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,2.263427,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,4.90529,4.90529,2.484526,0,0.8432755,4.90529,51.94745,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,5.395819,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.4940994,0.4940994,0,0,0,0.4940994,217.3057,0.5536017,0,0,1.073706,0.5201046,0.4940994,0,0,0,10.62527,0,0,0,14.00003,100,0.2229493,0.5435094,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,7.744953,7.744953,5,0,1.53,7.744953,2.034788,0,8.881784E-16,0.1894481,0.1575933,2.889424,2.744953,0,0,0,10.62527,0,2.731831,-2.731831,11.12043,79.43145,0.2229493,8.519448,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.6478028,0.6478028,0,-1,0,0.6478028,0,0,1.110223E-16,0,0,0.6818976,0.6478028,0,0,3.035367,7.893444,0,0.6818976,-0.6818976,10.40164,74.29729,0.2229493,0.7125831,0,0,7.893444
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.094504,1.094504,0,-1,0,1.094504,0,0,2.220446E-16,0,0,1.152109,1.094504,0,0,3.793031,7.211546,0,1.152109,-1.152109,9.187213,65.62282,0.2229493,1.203954,0,0,7.211546
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.9285372,0.9285372,0,-1,0,0.9285372,0,0,1.110223E-16,0,0,0.9774076,0.9285372,0,0,5.073153,6.059437,0,0.9774076,-0.9774076,8.156935,58.2637,0.2229493,1.021391,0,0,6.059437
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.284582,1.284582,0,-1,0,1.284582,0,0,0,0,0,1.352192,1.284582,0,0,6.159161,5.082029,0,1.352192,-1.352192,6.731599,48.08276,0.2229493,1.41304,0,0,5.082029
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.6761418,0.6761418,0,-1,0,0.6761418,0,0,1.110223E-16,0,0,0.7117282,0.6761418,0,0,7.661596,3.729837,0,0.7117282,-0.7117282,5.981372,42.724,0.2229493,0.743756,0,0,3.729837
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.4794701,0.4794701,0,-1,0,0.4794701,0,0,1.110223E-16,0,0,0.5047054,0.4794701,0,0,8.452406,3.018109,0,0.5047054,-0.5047054,5.449366,38.92396,0.2229493,0.5274171,0,0,3.018109
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4007429,0.4007429,0,-1,0,0.4007429,0,0,5.551115E-17,0,0,0.4218347,0.4007429,0,0,9.013189,2.513404,0,0.4218347,-0.4218347,5.004713,35.74788,0.2229493,0.4408172,0,0,2.513404
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6225643,0.6225643,0,-1,0,0.6225643,0,0,1.110223E-16,0,0,0.6553309,0.6225643,0,0,9.481894,2.091569,0,0.6553309,-0.6553309,4.313933,30.81375,0.2229493,0.6848208,0,0,2.091569
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.58209,1.364426,0,-1,0,1.364426,0,0,0.2176642,0.3758733,0,1.436238,1.364426,0,0,10.21004,1.436238,0,1.436238,-1.436238,2.800006,20,0.2229493,1.740299,0,0,1.436238
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.074371,0,0,-1,0,0,0,0,1.074371,1.181808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229493,1.181808,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.0151241,0.0151241,3.520387,0,1.126066,0.0151241,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229325,0.01663652,0,5,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.9223946,0.9223946,4.427658,0,1.373751,0.9223946,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2230019,1.014634,0,5,2.997
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.223553,2.223553,5,0,1.53,2.223553,33.51499,0,0,0,0.7452235,0,0,2.776447,2.637625,5.14586,5.994,3.382849,0,3.382849,12.32749,88.05331,0.2230966,2.445908,0.5961788,5,6.739223
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,1.763012,9.038564,1.326386,0,1.326386,13.58581,97.0413,0.223004,0,1.061109,0,10.36495
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.218842,1.218842,0,-1,0,1.218842,124.4076,0,0,0,1.516332,1.282991,1.218842,0,0,0.4366257,10.23231,0.2333404,0,0.2333404,13.80717,98.62247,0.2229877,1.340726,1.213065,0,11.74864
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.06550971,0.06550971,0,0,0,0.06550971,3415.112,1.964987,0,0,2.23723,0.06895758,0.06550971,0,0,0.2032853,10.44232,0.2032853,0,0.2032853,14.00003,100,0.2229735,0.07206067,1.789784,0,12.67955
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.157282,1.157282,0,0,0,1.157282,253.2862,1.713045,0,0,2.931237,1.218192,1.157282,0,0,0,10.62527,0,0,0,14.00003,100,0.2229735,1.273011,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229735,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.634726,4.634726,3.063776,0,1.001411,4.634726,35.67917,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2229735,5.098199,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,7.574584,3.33,0,-1,0,3.33,90.53825,0,4.244584,5.002042,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2229735,8.332043,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.371023,3.371023,1.927192,0,0.6911234,3.371023,61.2468,1.110223E-16,0,0,2.064643,1.519822,1.443831,0,0,0.5448214,10.13493,0.5448214,0,0.5448214,14.00003,100,0.2229846,3.708125,1.651715,5,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229846,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229846,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.560777,4.560777,4.417843,0,1.371071,4.560777,3.298924,0,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2229846,5.016854,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.162718,3.33,0,-1,0,3.33,0,0,1.832718,2.34899,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2229846,5.67899,0,0,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.363783,2.363783,0,-1,0,2.363783,0,0,4.440892E-16,0,0,2.488193,2.363783,0,0,3.894737,7.120011,0,2.488193,-2.488193,7.682371,54.87397,0.2229846,2.600161,0,0,7.120011
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.968734,3.33,0,-1,0,3.33,0,0,3.638735,4.335608,0,3.505263,3.33,0,0,6.659395,4.631818,0,3.505263,-3.505263,3.987499,28.48208,0.2229846,7.665608,0,0,4.631818
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.231096,1.070228,0,-1,0,1.070228,0,0,0.1608683,0.2839779,0,1.126555,1.070228,0,0,10.55413,1.126555,0,1.126555,-1.126555,2.800006,20,0.2229846,1.354205,0,0,1.126555
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.427441,0,0,-1,0,0,0,0,1.427441,1.570186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229846,1.570186,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2807004,0,0,-1,0,0,0,0,0.2807004,0.3087704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229846,0.3087704,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.218968,0,0,-1,0,0,0,0,0.218968,0.2408648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229846,0.2408648,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229846,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.015983,0,0,-1,0,0,0,0,1.015983,1.117581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229846,1.117581,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.130055,0,0,-1,0,0,0,0,1.130055,1.24306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229846,1.24306,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.9602717,0.9602717,4.465535,0,1.384091,0.9602717,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230574,1.056299,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4803875,0.4803875,3.985651,0,1.253083,0.4803875,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2230846,0.5284262,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,6.961573,6.961573,5,0,1.53,6.961573,8.089203,0,0,0,0.5631358,2.064814,1.961573,0,0,5.14586,5.994,0,1.501678,-1.501678,7.535328,53.82367,0.2230846,7.657731,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.448718,1.448718,4.628211,0,1.428502,1.448718,106.4735,0,0,0,1.542501,0,0,3.179493,3.020519,6.814392,4.492322,4.56302,0,4.56302,11.86419,84.74404,0.2230867,1.59359,1.234001,5,6.034823
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.6878765,0.6878765,0,-1,0,0.6878765,263.9486,0,0,0,1.815641,0.7240805,0.6878765,0,0,2.251372,8.599039,1.09156,0,1.09156,12.89973,92.14077,0.2230108,0.7566642,1.452513,0,10.41468
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0.9008551,0,0,2.060667,0,0,0,0,1.159812,9.581444,1.159812,0,1.159812,14.00003,100,0.2229302,0,1.648533,0,11.64211
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.215762,5.215762,1.885762,0,0.679813,5.215762,70.6049,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2229302,5.737338,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229302,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,5.598763,5.598763,2.268763,0,0.7843724,5.598763,65.57652,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2229302,6.158639,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,1.024038,1.024038,0,-1,0,1.024038,238.5522,1.36493,0,0,2.442865,1.077935,1.024038,0,0,0,10.62527,0,0,0,14.00003,100,0.2229302,1.126442,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.828296,1.828296,0,0,0,1.828296,51.2577,0,0,0,0.9371424,1.924522,1.828296,0,0,0,10.62527,0,0.9873794,-0.9873794,12.95924,92.5658,0.2229302,2.011125,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.459819,2.459819,0,0,0,2.459819,9.948772,0,4.440892E-16,0,0.2447218,2.589283,2.459819,0,0,1.097088,9.637895,0,2.344562,-2.344562,10.48785,74.91309,0.2229302,2.705801,0.1957775,0,9.882617
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3801556,0.3801556,0,0,0,0.3801556,88.20401,0,5.551115E-17,0,0.3353125,0.4001638,0.3801556,0,0,3.702157,7.293333,0,0.06485131,-0.06485131,10.41949,74.42481,0.2229302,0.4181712,0.26825,0,7.628645
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,8.863927,8.33,5,0,1.53,8.33,0.5555942,0,0.5339273,1.42032,0.046281,3.505263,3.33,0,0,3.774214,7.228482,0,3.458982,-3.458982,6.773407,48.38138,0.2229302,9.75032,0.0370248,5,7.274763
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.473471,3.33,0,-1,0,3.33,0,0,0.1434715,0.4908186,0,3.505263,3.33,0,0,7.617527,3.7695,0,3.505263,-3.505263,3.078535,21.98949,0.2229302,3.820819,0,0,3.7695
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,9.182396,0.2510247,0,-1,0,0.2510247,0,0,8.931372,9.849611,0,0.2642365,0.2510247,0,0,11.51226,0.2642365,0,0.2642365,-0.2642365,2.800006,20,0.2229302,10.10064,0,0,0.2642365
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.600024,0,0,-1,0,0,0,0,2.600024,2.860026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229302,2.860026,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.558941,0,0,-1,0,0,0,0,1.558941,1.714835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229302,1.714835,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.9622511,0,0,-1,0,0,0,0,0.9622511,1.058476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229302,1.058476,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.176638,0,0,-1,0,0,0,0,1.176638,1.294302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229302,1.294302,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3621294,0,0,-1,0,0,0,0,0.3621294,0.3983423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229302,0.3983423,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229302,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04691217,0,0,-1,0,0,0,0,0.04691217,0.05160339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229302,0.05160339,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.7676222,0,0,-1,0,0,0,0,0.7676222,0.8443844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229302,0.8443844,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.7664828,0.7664828,4.271746,0,1.331187,0.7664828,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229844,0.8431311,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02874,0.02874,3.534003,0,1.129783,0.02874,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.222969,0.031614,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.884629,1.884629,5,0,1.53,1.884629,49.547,0,0,0,0.933777,0,0,3.115371,2.959603,5.14586,5.994,3.89338,0,3.89338,12.81182,91.51282,0.2230526,2.073092,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.701455,1.701455,0,0,0,1.701455,107.3496,0,0,0,1.826505,1.791005,1.701455,0,0,1.252481,9.498041,0.03549959,0,0.03549959,12.8455,91.75338,0.2230502,1.8716,1.461204,0,11.32455
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.189684,2.189684,0,-1,0,2.189684,90.05584,0,0,0,1.971938,2.30493,2.189684,0,0,1.216981,9.529991,0,0.3329922,-0.3329922,12.49449,89.24621,0.2230502,2.408652,1.57755,0,11.50193
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0.09791038,0,0,1.684883,0,0,0,0,1.586972,9.196999,1.586972,0,1.586972,14.00003,100,0.2229403,0,1.347906,0,10.88188
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.223772,1.223772,0,0,0,1.223772,234.8133,1.585397,0,0,2.873578,1.288181,1.223772,0,0,0,10.62527,0,0,0,14.00003,100,0.2229403,1.346149,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.687117,1.687117,0,0,0,1.687117,135.8588,0.5161847,0,0,2.292097,1.775913,1.687117,0,0,0,10.62527,0,0,0,14.00003,100,0.2229403,1.855829,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.7954602,0.7954602,0,0,0,0.7954602,323.8221,1.738549,0,0,2.575876,0.8373265,0.7954602,0,0,0,10.62527,0,0,0,14.00003,100,0.2229403,0.8750063,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.855985,2.855985,0,-1,0,2.855985,75.59619,0,0,0,2.159016,3.0063,2.855985,0,0,0,10.62527,0,0.8472841,-0.8472841,13.10691,93.62061,0.2229403,3.141584,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.497291,1.497291,0,0,0,1.497291,198.8795,0.460283,0,0,2.977806,1.576096,1.497291,0,0,0.9414268,9.77799,0.9414268,0,0.9414268,14.00003,100,0.2228752,1.647021,2.382245,0,12.7558
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.104751,1.104751,0,0,0,1.104751,126.2576,0.2319358,0,0,1.394832,1.162896,1.104751,0,0,0,10.62527,0,0,0,14.00003,100,0.2228752,1.215226,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228752,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228752,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.808598,3.33,0,-1,0,3.33,0,0,2.478597,3.059457,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2228752,6.389457,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.116931,3.33,0,-1,0,3.33,0,0,1.786931,2.298625,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2228752,5.628624,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.633913,1.633913,0,-1,0,1.633913,0,0,2.220446E-16,0,0,1.719908,1.633913,0,0,7.789474,3.614748,0,1.719908,-1.719908,4.797342,34.26666,0.2228752,1.797304,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.832805,0.832805,0,-1,0,0.832805,0,0,1.110223E-16,0,0,0.8766369,0.832805,0,0,9.700482,1.89484,0,0.8766369,-0.8766369,3.873286,27.66627,0.2228752,0.9160855,0,0,1.89484
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6595876,0.6595876,0,-1,0,0.6595876,0,0,0,0,0,0.6943027,0.6595876,0,0,10.67452,1.018203,0,0.6943027,-0.6943027,3.141426,22.43871,0.2228752,0.7255464,0,0,1.018203
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.8933511,0.3077052,0,-1,0,0.3077052,0,0,0.5856459,0.6749811,0,0.3239002,0.3077052,0,0,11.44597,0.3239002,0,0.3239002,-0.3239002,2.800006,20,0.2228752,0.9826862,0,0,0.3239002
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.5633003,0,0,-1,0,0,0,0,0.5633003,0.6196303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228752,0.6196303,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.7441872,0,0,-1,0,0,0,0,0.7441872,0.818606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228752,0.818606,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1469639,0,0,-1,0,0,0,0,0.1469639,0.1616603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228752,0.1616603,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.358884,0,0,-1,0,0,0,0,1.358884,1.494772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228752,1.494772,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05529064,0.05529064,3.560554,0,1.137031,0.05529064,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228624,0.0608197,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2228411,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.8289044,0.8289044,4.334167,0,1.348228,0.8289044,45.11325,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2228752,0.9117948,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.376058,3.376058,4.35791,0,1.35471,3.376058,10.67188,0,0,0,0.3602889,0,0,0.9818527,0.9327601,1.393818,9.370838,1.293049,0,1.293049,13.90443,99.31716,0.2229103,3.713663,0.2882311,5,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,7.291691,3.33,0,-1,0,3.33,11.14647,0,3.961691,4.69086,0.3711773,3.505263,3.33,0,0,0.1007691,10.53458,0,3.134086,-3.134086,10.60081,75.71995,0.2229103,8.02086,0.2969419,0,10.90576
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.320753,3.320753,5,0,1.53,3.320753,30.78506,0,0,0,1.022296,0,0,1.679247,1.595285,3.583087,7.400496,2.61758,0,2.61758,13.08407,93.45744,0.2229784,3.652828,0.8178367,5,8.422792
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.053925,1.053925,0,0,0,1.053925,131.129,0,0,0,1.382002,1.109395,1.053925,0,0,0.9655061,9.756319,0.2726071,0,0.2726071,13.34269,95.30471,0.2229596,1.159318,1.105602,0,11.13832
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.6183468,0.6183468,0,0,0,0.6183468,238.5615,0.1313472,0,0,1.475138,0.6508914,0.6183468,0,0,0.692899,10.00167,0.692899,0,0.692899,14.00003,100,0.2229119,0.6801815,1.18011,0,11.4768
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.510417,2.510417,0,0,0,2.510417,26.11897,0,4.440892E-16,0,0.655695,2.642544,2.510417,0,0,0,10.62527,0,1.986849,-1.986849,11.90571,85.04058,0.2229119,2.761458,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.05761017,0.05761017,0,-1,0,0.05761017,2188.755,0,0,0,1.260946,0.06064229,0.05761017,0,0,2.20761,8.638426,1.200303,0,1.200303,13.04441,93.17419,0.2228293,0.06337119,1.008757,0,9.899371
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.889844,1.889844,0,0,0,1.889844,57.56077,0,0,0,1.087809,1.989309,1.889844,0,0,1.007306,9.718699,0,0.9015006,-0.9015006,12.09415,86.3866,0.2228293,2.078828,0.8702469,0,10.80651
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.7969393,0.7969393,0,0,0,0.7969393,74.92248,0,0,0,0.5970866,0.8388834,0.7969393,0,0,2.008974,8.817198,0,0.2417968,-0.2417968,11.83927,84.56606,0.2228293,0.8766332,0.4776693,0,9.414285
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.537539,0.537539,0,0,0,0.537539,103.0904,0,0,0,0.5541509,0.5658305,0.537539,0,0,2.277637,8.575401,0,0.01167958,-0.01167958,11.82696,84.47812,0.2228293,0.5912929,0.4433208,0,9.129552
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.498959,4.498959,5,0,1.53,4.498959,3.140225,0,0,0,0.1412774,0,0,0.5010414,0.4759893,2.290614,8.563722,0.6172667,0,0.6172667,12.41255,88.6609,0.2228463,4.948854,0.1130219,5,8.704999
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.4110284,0.4110284,0,-1,0,0.4110284,0,0,0,0,0,0.4326614,0.4110284,0,0,1.673347,9.119262,0,0.4326614,-0.4326614,11.95649,85.40331,0.2228463,0.4521312,0,0,9.119262
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.187576,3.187576,0,-1,0,3.187576,0,0,0,0.1763337,0,3.355343,3.187576,0,0,2.154082,8.6866,0,3.355343,-3.355343,8.419643,60.14019,0.2228463,3.506334,0,0,8.6866
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.156773,3.33,0,-1,0,3.33,0,0,0.8267732,1.24245,0,3.505263,3.33,0,0,5.882241,5.331257,0,3.505263,-3.505263,4.724772,33.7483,0.2228463,4.572451,0,0,5.331257
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.7565014,0.7565014,0,-1,0,0.7565014,0,0,1.110223E-16,0,0,0.7963172,0.7565014,0,0,9.776978,1.825994,0,0.7963172,-0.7963172,3.88538,27.75266,0.2228463,0.8321515,0,0,1.825994
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.448236,0.9781927,0,-1,0,0.9781927,0,0,0.4700432,0.6148668,0,1.029677,0.9781927,0,0,10.66178,1.029677,0,1.029677,-1.029677,2.800006,20,0.2228463,1.59306,0,0,1.029677
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228463,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.800017,0,0,-1,0,0,0,0,1.800017,1.980019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228463,1.980019,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.319444,0,0,-1,0,0,0,0,1.319444,1.451389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228463,1.451389,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.7718718,0,0,-1,0,0,0,0,0.7718718,0.8490589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228463,0.8490589,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.306625,0,0,-1,0,0,0,0,1.306625,1.437288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228463,1.437288,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.06281,1.06281,4.568073,0,1.412084,1.06281,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229278,1.169091,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.5392267,0.5392267,4.04449,0,1.269146,0.5392267,8.189753,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2229572,0.5931493,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,3.047951,3.047951,5,0,1.53,3.047951,9.512356,0,0,0,0.2899319,0,0,1.952049,1.854447,5.101699,6.033745,2.144379,0,2.144379,11.19447,79.96033,0.223018,3.352746,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,6.572835,6.572835,5,0,1.53,6.572835,9.592536,2.220446E-16,0,0,0.6305016,1.655616,1.572835,0,0,2.95732,7.963686,0,1.025114,-1.025114,10.1139,72.24201,0.223018,7.230119,0.5044013,5,8.594188
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,4.091694,3.33,0,-1,0,3.33,62.88258,0,0.761694,1.170863,2.09399,3.505263,3.33,0,0,4.096336,6.938571,0,1.411273,-1.411273,8.626289,61.61623,0.223018,4.500864,1.675192,0,9.032561
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,7.721021,7.721021,5,0,1.53,7.721021,23.14113,0,8.881784E-16,0.1631235,1.786732,2.864233,2.721021,0,0,5.664417,5.527298,0,1.077501,-1.077501,7.490504,53.50349,0.223018,8.493124,1.429386,5,7.31403
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.550845,1.550845,4.860142,0,1.491819,1.550845,27.7538,0,0,0,0.4304185,0,0,3.309297,3.143832,6.861641,4.449797,3.574251,0,3.574251,10.88134,77.72367,0.2231096,1.70593,0.3443348,5,4.880216
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.316462,2.316462,4.517098,0,1.398168,2.316462,41.91442,0,0,0,0.9709316,0,0,2.200636,2.090604,3.28739,7.666623,3.061536,0,3.061536,13.78576,98.46954,0.2231908,2.548108,0.7767453,5,8.637554
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.238763,3.238763,2.07501,0,0.7314778,3.238763,44.79665,1.665335E-16,0,0,1.450858,1.225003,1.163753,0,0,0.2258547,10.422,0.2258547,0,0.2258547,14.00003,100,0.2231953,3.562639,1.160686,5,11.87286
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.872453,2.872453,0,-1,0,2.872453,54.60928,0,0,0,1.568626,3.023635,2.872453,0,0,0,10.62527,0,1.455009,-1.455009,12.46631,89.04492,0.2231953,3.159699,1.254901,0,12.1939
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,1.005431,1.005431,0,0,0,1.005431,150.4819,0,0,0,1.512991,1.058348,1.005431,0,0,1.616677,9.170265,0.4546433,0,0.4546433,12.89763,92.12572,0.2231641,1.105974,1.210393,0,10.68326
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0.07737698,0,0,1.23941,0,0,0,0,1.162033,9.579444,1.162033,0,1.162033,14.00003,100,0.2230845,0,0.9915282,0,10.81885
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.945771,1.945771,0,0,0,1.945771,24.17837,0,0,0,0.4704558,2.04818,1.945771,0,0,0,10.62527,0,1.577724,-1.577724,12.33696,88.12097,0.2230845,2.140348,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,5.03169,5.03169,5,0,1.53,5.03169,2.730373,0,0,0,0.1373839,0.03335756,0.03168968,0,0,1.753027,9.04755,0.1040263,0,0.1040263,12.43565,88.82588,0.2230866,5.534859,0.1099071,5,9.184934
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.918381,3.33,0,-1,0,3.33,0,0,4.588381,5.380219,0,3.505263,3.33,0,0,1.649001,9.141173,0,3.505263,-3.505263,8.740777,62.43399,0.2230866,8.710219,0,0,9.141173
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.895307,2.895307,0,-1,0,2.895307,0,0,4.440892E-16,0,0,3.047692,2.895307,0,0,5.543737,5.635911,0,3.047692,-3.047692,5.528227,39.48726,0.2230866,3.184838,0,0,5.635911
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4763164,0.4763164,0,-1,0,0.4763164,0,0,0,0,0,0.5013856,0.4763164,0,0,8.930062,2.588218,0,0.5013856,-0.5013856,4.999721,35.71222,0.2230866,0.523948,0,0,2.588218
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.487157,2.086833,0,0,0,4.999721,35.71222,0.2230866,0,0,0,2.086833
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.072485,1.072485,0,-1,0,1.072485,0,0,2.220446E-16,0,0,1.128932,1.072485,0,0,9.487157,2.086833,0,1.128932,-1.128932,3.809722,27.21224,0.2230866,1.179734,0,0,2.086833
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2677369,0.2677369,0,-1,0,0.2677369,0,0,0,0,0,0.2818284,0.2677369,0,0,10.74153,0.9579008,0,0.2818284,-0.2818284,3.512649,25.0903,0.2230866,0.2945106,0,0,0.9579008
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05467,0.6760725,0,0,0,3.512649,25.0903,0.2230866,0,0,0,0.6760725
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.981302,0.6422688,0,-1,0,0.6422688,0,0,1.339033,1.537163,0,0.6760725,0.6422688,0,0,11.05467,0.6760725,0,0.6760725,-0.6760725,2.800006,20,0.2230866,2.179432,0,0,0.6760725
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230866,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5594246,0,0,-1,0,0,0,0,0.5594246,0.6153671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230866,0.6153671,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6004841,0.6004841,4.105747,0,1.285869,0.6004841,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231244,0.6605326,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2231039,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,5.606885,5.606885,5,0,1.53,5.606885,7.800878,2.220446E-16,0,0,0.4373862,0.6388261,0.6068848,0,0,5.11002,6.026256,0,0.2014399,-0.2014399,8.939901,63.85631,0.2231039,6.167573,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,5.441007,5.441007,5,0,1.53,5.441007,22.68314,0,0,0,1.234191,0.4642173,0.4410065,0,0,5.333842,5.824816,0.769974,0,0.769974,9.670362,69.07388,0.2231193,5.985107,0.9873531,5,7.059008
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.288276,3.33,0,-1,0,3.33,56.22498,0,1.958276,2.487103,1.872292,3.505263,3.33,0,0,4.563868,6.517793,0,1.632971,-1.632971,7.94906,56.77888,0.2231193,5.817103,1.497833,0,8.390085
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.7397,1.7397,0,0,0,1.7397,148.051,0,0,0,2.575644,1.831264,1.7397,0,0,6.378281,4.884822,0.744381,0,0.744381,8.655242,61.82303,0.2230684,1.91367,2.060516,0,7.460466
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1749961,0.1749961,0,0,0,0.1749961,1846.695,0,0,0,3.231644,0.1842064,0.1749961,0,0,5.6339,5.554765,3.047438,0,3.047438,11.5463,82.47337,0.2228605,0.1924957,2.585315,0,8.786409
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.348891,2.348891,0,0,0,2.348891,56.2939,0,4.440892E-16,0,1.322282,2.472517,2.348891,0,0,2.586462,8.297459,0,1.150235,-1.150235,10.33384,73.813,0.2228605,2.58378,1.057826,0,9.619741
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.8306248,0.8306248,0,0,0,0.8306248,224.84,0,0,0,1.867576,0.8743419,0.8306248,0,0,3.8645,7.147224,0.9932345,0,0.9932345,11.27611,80.54346,0.2227928,0.9136873,1.494061,0,9.014801
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.56809,1.56809,0,-1,0,1.56809,108.0266,0,0,0,1.693954,1.650621,1.56809,0,0,2.871265,8.041135,0.04333274,0,0.04333274,11.31721,80.83709,0.2227899,1.724899,1.355163,0,9.735089
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.7184825,0.7184825,0,0,0,0.7184825,192.1325,0,0,0,1.380439,0.7562973,0.7184825,0,0,2.827933,8.080134,0.6241413,0,0.6241413,11.90933,85.06646,0.2227474,0.7903307,1.104351,0,9.460573
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.208124,1.208124,0,0,0,1.208124,87.91069,0,2.220446E-16,0,1.06207,1.271709,1.208124,0,0,2.203791,8.641862,0,0.2096392,-0.2096392,11.68835,83.48804,0.2227474,1.328936,0.8496558,0,9.703932
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.270108,6.270108,5,0,1.53,6.270108,18.14117,0,0,0,1.137471,1.336955,1.270108,0,0,2.436724,8.432222,0,0.1994844,-0.1994844,11.47807,81.98608,0.2227474,6.897118,0.9099767,5,9.569694
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,3.072383,3.072383,5,0,1.53,3.072383,4.558482,0,0,0,0.140054,0,0,1.927617,1.831236,2.658373,8.232738,1.97129,0,1.97129,13.3482,95.34412,0.2228042,3.379622,0.1120432,5,8.372792
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,6.623199,3.33,0,-1,0,3.33,0,0,3.293199,3.955518,0,3.505263,3.33,0,0,0.6870831,10.0069,0,3.505263,-3.505263,9.653332,68.95223,0.2228042,7.285519,0,0,10.0069
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.425404,2.425404,0,-1,0,2.425404,0,0,0,0,0,2.553056,2.425404,0,0,4.58182,6.501636,0,2.553056,-2.553056,6.962174,49.72971,0.2228042,2.667944,0,0,6.501636
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.620787,2.620787,0,-1,0,2.620787,0,0,4.440892E-16,0,0,2.758723,2.620787,0,0,7.41855,3.94858,0,2.758723,-2.758723,4.054225,28.95869,0.2228042,2.882865,0,0,3.94858
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.045855,1.045855,0,-1,0,1.045855,0,0,0,0.02007604,0,1.100899,1.045855,0,0,10.4838,1.189857,0,1.100899,-1.100899,2.893775,20.66978,0.2228042,1.15044,0,0,1.189857
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70702,0.08895727,0,0,0,2.893775,20.66978,0.2228042,0,0,0,0.08895727
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70702,0.08895727,0,0,0,2.893775,20.66978,0.2228042,0,0,0,0.08895727
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70702,0.08895727,0,0,0,2.893775,20.66978,0.2228042,0,0,0,0.08895727
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5013254,0.08450941,0,-1,0,0.08450941,0,0,0.416816,0.4669486,0,0.08895727,0.08450941,0,0,11.70702,0.08895727,0,0.08895727,-0.08895727,2.800006,20,0.2228042,0.551458,0,0,0.08895727
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228042,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.009915,0,0,-1,0,0,0,0,1.009915,1.110907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228042,1.110907,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2909662,0.2909662,3.796229,0,1.201371,0.2909662,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228135,0.3200628,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2227941,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.671536,5.671536,5,0,1.53,5.671536,1.194302,2.220446E-16,0,0,0.06773525,0.7068803,0.6715363,0,0,5.11966,6.01758,0,0.6391451,-0.6391451,8.469374,60.49541,0.2227941,6.23869,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.510682,5.510682,5,0,1.53,5.510682,3.149595,0,8.881784E-16,0,0.1735642,0.5375601,0.5106821,0,0,5.829821,5.378435,0,0.3639959,-0.3639959,8.085689,57.7548,0.2227941,6.06175,0.1388513,5,5.552
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.308549,3.308549,0,-1,0,3.308549,7.509996,0,4.440892E-16,0.3094037,0.2484719,3.482683,3.308549,0,0,6.234261,5.014439,0,3.234211,-3.234211,4.676531,33.40372,0.2227941,3.639404,0.1987775,0,5.262911
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,9.827829,1.780228,0.5133361,0,0.5133361,5.163524,36.88224,0.2227592,0,0.4106689,0,2.293564
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.446725,1.446725,0,0,0,1.446725,53.46701,0,0,0,0.7735205,1.522868,1.446725,0,0,9.314493,2.242231,0,0.7493479,-0.7493479,4.373642,31.24024,0.2227592,1.591398,0.6188164,0,3.015751
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.5808244,0.5808244,0,0,0,0.5808244,129.6304,0,0,0,0.7529253,0.6113941,0.5808244,0,0,10.1471,1.492883,0.1415312,0,0.1415312,4.50791,32.1993,0.2227496,0.6389068,0.6023402,0,2.245808
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,5.553251,5.553251,5,0,1.53,5.553251,6.08092,0,0,0,0.3376888,0.5823696,0.5532511,0,0,10.00557,1.620261,0,0.2446809,-0.2446809,4.249994,30.35704,0.2227496,6.108576,0.270151,5,1.95795
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.93473,1.479399,0,-1,0,1.479399,12.28081,0,0.4553306,0.786882,0.1816821,1.557262,1.479399,0,0,10.27744,1.37558,0,1.37558,-1.37558,2.800006,20,0.2227496,2.128202,0.1453457,0,1.557262
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.259661,3.259661,5,0,1.53,3.259661,17.50458,0,0,0,0.57059,0,0,1.740339,1.653322,11.80586,0,2.223912,0,2.223912,4.909794,35.06989,0.2228096,3.585627,0.456472,5,0.57059
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.704286,1.704286,4.750199,0,1.461804,1.704286,23.5159,0,0,0,0.4007781,0,0,3.045913,2.893618,9.581948,2.001521,3.294396,0,3.294396,8.035132,57.39369,0.2229025,1.874714,0.3206225,5,2.402299
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,6.110815,6.110815,5,0,1.53,6.110815,2.200037,0,8.881784E-16,0,0.1344402,1.169279,1.110815,0,0,6.287552,4.966477,0,1.034839,-1.034839,6.944316,49.60216,0.2229025,6.721897,0.1075521,5,5.100917
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.75209,1.75209,5,0,1.53,1.75209,7.310376,0,0,0,0.1280844,0,0,3.24791,3.085515,7.437373,3.931638,3.213599,0,3.213599,9.993004,71.37846,0.2229955,1.927299,0.1024675,5,4.059723
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.775816,3.33,0,-1,0,3.33,0,0,2.445817,3.023398,0,3.505263,3.33,0,0,4.223774,6.823877,0,3.505263,-3.505263,6.298132,44.98657,0.2229955,6.353398,0,0,6.823877
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.202182,3.152683,0,-1,0,3.152683,0,0,2.049498,2.569716,0,3.318614,3.152683,0,0,8.118511,3.318614,0,3.318614,-3.318614,2.800006,20,0.2229955,5.7224,0,0,3.318614
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.292097,0,0,-1,0,0,0,0,7.292097,8.021307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229955,8.021307,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229955,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.8830253,0,0,-1,0,0,0,0,0.8830253,0.9713278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229955,0.9713278,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229955,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.6520978,0,0,-1,0,0,0,0,0.6520978,0.7173076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229955,0.7173076,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1281554,0,0,-1,0,0,0,0,0.1281554,0.140971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229955,0.140971,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2647433,0,0,-1,0,0,0,0,0.2647433,0.2912177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229955,0.2912177,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.594988,0,0,-1,0,0,0,0,0.594988,0.6544868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229955,0.6544868,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.06550549,0.06550549,3.570769,0,1.13982,0.06550549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229837,0.07205603,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.7852132,0.7852132,4.290476,0,1.3363,0.7852132,2.461685,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.223037,0.8637345,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.5092017,0.5092017,4.014465,0,1.260949,0.5092017,19.73485,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2230592,0.5601219,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.353514,4.353514,5,0,1.53,4.353514,7.030798,0,0,0,0.3060868,0,0,0.6464859,0.6141616,1.696041,9.098838,0.9202484,0,0.9202484,13.26405,94.743,0.2230832,4.788866,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,4.084011,3.33,0,-1,0,3.33,16.25897,0,0.7540113,1.162412,0.5414237,3.505263,3.33,0,0,0.7757922,9.927061,0,2.96384,-2.96384,10.13989,72.42761,0.2230832,4.492413,0.4331389,0,10.46848
