Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.6704825,0.6704825,0,0,0,0.6704825,22.20607,0,0,0,0.1488878,0.705771,0.6704825,0,0,4.068947,6.963222,0,0.5568832,-0.5568832,9.552879,68.23472,0.2230832,0.7375307,0.1191103,0,7.11211
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.6826178,0.6826178,0,0,0,0.6826178,42.63054,0,0,0,0.2910036,0.718545,0.6826178,0,0,4.687706,6.406339,0,0.4275414,-0.4275414,9.102211,65.01566,0.2230832,0.7508796,0.2328029,0,6.697342
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,3.022326,3.022326,0,0,0,3.022326,28.02661,0,4.440892E-16,0,0.8470556,3.181396,3.022326,0,0,5.162752,5.978797,0,2.33434,-2.33434,6.641601,47.43991,0.2230832,3.324558,0.6776445,0,6.825853
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.258864,2.258864,0,0,0,2.258864,43.38502,0,0,0,0.9800084,2.377751,2.258864,0,0,7.756464,3.644457,0,1.397743,-1.397743,5.16825,36.916,0.2230832,2.48475,0.7840067,0,4.624465
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,5.412083,3.137738,0,-1,0,3.137738,33.66017,0,2.274345,3.618241,1.056168,3.302882,3.137738,0,0,9.309511,2.246714,0,2.246714,-2.246714,2.800006,20,0.2230832,5.953291,0.8449342,0,3.302882
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.215505,3.215505,5,0,1.53,3.215505,29.2271,0,0,0,0.9397989,0,0,1.784495,1.695271,11.80586,0,2.63507,0,2.63507,5.299852,37.85601,0.2231511,3.537055,0.7518391,5,0.9397989
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.29227,3.29227,5,0,1.53,3.29227,11.66863,0,0,0,0.3841627,0,0,1.70773,1.622343,9.170791,2.371562,2.006506,0,2.006506,7.203391,51.45269,0.2232058,3.621497,0.3073302,5,2.755725
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.134632,3.134632,5,0,1.53,3.134632,15.97112,0,0,0,0.5006357,0,0,1.865368,1.7721,7.164285,4.177418,2.272736,0,2.272736,9.359497,66.85342,0.2232671,3.448095,0.4005086,5,4.678054
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.9847345,0.9847345,4.489998,0,1.390769,0.9847345,11.05096,0,0,0,0.1088226,0,0,3.505263,3.33,4.891549,6.22288,3.438823,0,3.438823,12.62185,90.1559,0.2233321,1.083208,0.08705808,5,6.331703
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.452726,9.317821,0,0,0,12.62185,90.1559,0.2233321,0,0,0,9.317821
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.295736,3.33,0,-1,0,3.33,0,0,3.965736,4.69531,0,3.505263,3.33,0,0,1.452726,9.317821,0,3.505263,-3.505263,8.926979,63.76401,0.2233321,8.02531,0,0,9.317821
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.445859,3.33,0,-1,0,3.33,0,0,1.115859,1.560445,0,3.505263,3.33,0,0,5.347463,5.812557,0,3.505263,-3.505263,5.232107,37.37212,0.2233321,4.890445,0,0,5.812557
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.2422,2.307294,0,0,0,5.232107,37.37212,0.2233321,0,0,0,2.307294
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1681851,0.1681851,0,-1,0,0.1681851,0,0,0,0,0,0.1770369,0.1681851,0,0,9.2422,2.307294,0,0.1770369,-0.1770369,5.045494,36.03917,0.2233321,0.1850036,0,0,2.307294
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.576191,1.576191,0,-1,0,1.576191,0,0,2.220446E-16,0,0,1.659148,1.576191,0,0,9.438908,2.130257,0,1.659148,-1.659148,3.296598,23.54708,0.2233321,1.73381,0,0,2.130257
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.292652,0.4475532,0,-1,0,0.4475532,0,0,0.8450985,0.9743636,0,0.4711087,0.4475532,0,0,11.28241,0.4711087,0,0.4711087,-0.4711087,2.800006,20,0.2233321,1.421917,0,0,0.4711087
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.487527,0,0,-1,0,0,0,0,0.487527,0.5362797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233321,0.5362797,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3243584,0,0,-1,0,0,0,0,0.3243584,0.3567942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233321,0.3567942,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.8536096,0,0,-1,0,0,0,0,0.8536096,0.9389706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233321,0.9389706,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.7651681,0.7651681,4.270431,0,1.330828,0.7651681,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233841,0.8416849,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2233625,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.236779,1.236779,4.742042,0,1.459578,1.236779,64.92625,4.440892E-16,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.2234035,1.360457,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.658553,4.658553,3.733542,0,1.184257,4.658553,41.4938,0,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.2234222,5.124408,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.250751,1.250751,0,-1,0,1.250751,203.7754,1.232143,0,0,2.548723,1.31658,1.250751,0,0,0,10.62527,0,0,0,14.00003,100,0.2234222,1.375826,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.4078121,0.4078121,0,0,0,0.4078121,647.6841,2.212058,0,0,2.641334,0.4292758,0.4078121,0,0,0,10.62527,0,0,0,14.00003,100,0.2234222,0.4485933,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.183872,3.183872,1.25,0,0.50625,3.183872,83.51504,0.6233572,0,0,2.659012,2.035655,1.933872,0,0,0,10.62527,0,0,0,14.00003,100,0.2234222,3.502259,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234222,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234222,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.156989,1.156989,0,-1,0,1.156989,147.7595,0.4916781,0,0,1.709561,1.217883,1.156989,0,0,0,10.62527,0,0,0,14.00003,100,0.2234222,1.272688,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.188032,4.188032,2.383299,0,0.8156407,4.188032,45.36065,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2234222,4.606835,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.588523,3.588523,2.379515,0,0.8146077,3.588523,35.46415,0,4.440892E-16,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2234222,3.947375,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.646858,2.646858,0,0,0,2.646858,16.59901,0,4.440892E-16,0,0.4393523,2.786166,2.646858,0,0,0,10.62527,0,2.346814,-2.346814,11.52627,82.33033,0.2234222,2.911544,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.607571,8.278461,0.08712576,0,0.08712576,11.60892,82.92072,0.2234163,0,0.06970061,0,8.365586
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.931859,3.33,0,-1,0,3.33,0,0,0.6018592,0.9950451,0,3.505263,3.33,0,0,2.520445,8.356874,0,3.505263,-3.505263,7.914052,56.52883,0.2234163,4.325045,0,0,8.356874
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,11.42452,3.33,0,-1,0,3.33,0,0,8.094523,9.236976,0,3.505263,3.33,0,0,6.415182,4.851611,0,3.505263,-3.505263,4.21918,30.13694,0.2234163,12.56698,0,0,4.851611
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30992,1.346347,0,0,0,4.21918,30.13694,0.2234163,0,0,0,1.346347
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.06677403,0.06677403,0,-1,0,0.06677403,0,0,0,0,0,0.07028845,0.06677403,0,0,10.30992,1.346347,0,0.07028845,-0.07028845,4.14509,29.60773,0.2234163,0.07345143,0,0,1.346347
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1236873,0.1236873,0,-1,0,0.1236873,0,0,1.387779E-17,0,0,0.1301972,0.1236873,0,0,10.38802,1.276059,0,0.1301972,-0.1301972,4.00785,28.62744,0.2234163,0.136056,0,0,1.276059
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.441527,1.088569,0,-1,0,1.088569,0,0,0.3529588,0.4971115,0,1.145862,1.088569,0,0,10.53268,1.145862,0,1.145862,-1.145862,2.800006,20,0.2234163,1.58568,0,0,1.145862
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4237334,0,0,-1,0,0,0,0,0.4237334,0.4661067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234163,0.4661067,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.8752225,0,0,-1,0,0,0,0,0.8752225,0.9627447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234163,0.9627447,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3321387,0,0,-1,0,0,0,0,0.3321387,0.3653525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234163,0.3653525,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.9694054,0,0,-1,0,0,0,0,0.9694054,1.066346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234163,1.066346,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.06644,1.06644,4.571703,0,1.413075,1.06644,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234956,1.173084,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.960749,0.960749,4.466012,0,1.384221,0.960749,4.43963,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2235622,1.056824,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2235043,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.453095,3.453095,2.902557,0,0.957398,3.453095,50.94839,0,0,0,1.759297,0.5795145,0.5505388,0,0,1.179782,9.56347,1.179782,0,1.179782,14.00003,100,0.2235272,3.798405,1.407437,5,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.213638,3.213638,0,-1,0,3.213638,46.05962,0,0,0.2050023,1.48019,3.382777,3.213638,0,0,0,10.62527,0,1.902588,-1.902588,11.99452,85.675,0.2235272,3.535002,1.184152,0,12.10546
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,8.465084,8.33,5,0,1.53,8.33,28.80615,0,0.1350841,0.9815925,2.399552,3.505263,3.33,0,0,2.113986,8.722687,0,1.105711,-1.105711,10.829,77.34986,0.2235272,9.311592,1.919642,5,11.12224
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.635839,0,0,3.728393,0,0,0,0,3.342554,7.616975,3.342554,0,3.342554,14.00003,100,0.2233033,0,2.982715,5,11.34537
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.570187,2.570187,0,0,0,2.570187,167.0226,1.587332,0,0,4.292793,2.70546,2.570187,0,0,0,10.62527,0,0,0,14.00003,100,0.2233033,2.827206,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233033,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.129893,3.33,0,-1,0,3.33,101.6815,0,0.7998929,1.212882,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2233033,4.542882,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.170421,1.170421,0,0,0,1.170421,221.1663,1.224033,0,0,2.588577,1.232022,1.170421,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.2232945,1.287463,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.443708,4.443708,2.938187,0,0.9671251,4.443708,35.66299,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2232945,4.88808,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.233736,4.233736,3.781979,0,1.19748,4.233736,11.23201,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2232945,4.657109,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,4.9245,4.9245,4.860327,0,1.491869,4.9245,1.371719,0,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.2232945,5.41695,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.890093,0.890093,0,-1,0,0.890093,0,0,0,0,0,0.93694,0.890093,0,0,0,10.62527,0,0.93694,-0.93694,13.01241,92.94557,0.2232945,0.9791023,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.763894,1.763894,0,-1,0,1.763894,0,0,2.220446E-16,0,0,1.85673,1.763894,0,0,1.041044,9.688334,0,1.85673,-1.85673,11.05524,78.96585,0.2232945,1.940283,0,0,9.688334
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.616299,2.616299,0,-1,0,2.616299,0,0,0,0,0,2.753999,2.616299,0,0,3.104078,7.831604,0,2.753999,-2.753999,8.152271,58.2304,0.2232945,2.877928,0,0,7.831604
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.058034,1.058034,0,-1,0,1.058034,0,0,0,0,0,1.11372,1.058034,0,0,6.164076,5.077606,0,1.11372,-1.11372,6.978308,49.84496,0.2232945,1.163837,0,0,5.077606
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.6438696,0.6438696,0,-1,0,0.6438696,0,0,1.110223E-16,0,0,0.6777574,0.6438696,0,0,7.401543,3.963886,0,0.6777574,-0.6777574,6.263889,44.74197,0.2232945,0.7082565,0,0,3.963886
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.393473,1.393473,0,-1,0,1.393473,0,0,2.220446E-16,0,0,1.466814,1.393473,0,0,8.154607,3.286129,0,1.466814,-1.466814,4.717732,33.69802,0.2232945,1.53282,0,0,3.286129
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1729469,0.1729469,0,-1,0,0.1729469,0,0,0,0,0,0.1820494,0.1729469,0,0,9.784399,1.819315,0,0.1820494,-0.1820494,4.525835,32.32733,0.2232945,0.1902416,0,0,1.819315
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.9270213,0.9270213,0,-1,0,0.9270213,0,0,1.110223E-16,0,0,0.9758118,0.9270213,0,0,9.986676,1.637265,0,0.9758118,-0.9758118,3.497239,24.98023,0.2232945,1.019723,0,0,1.637265
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.370013,0.370013,0,-1,0,0.370013,0,0,0,0,0,0.3894874,0.370013,0,0,11.07091,0.6614535,0,0.3894874,-0.3894874,3.086683,22.04769,0.2232945,0.4070143,0,0,0.6614535
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3240327,0.2583679,0,-1,0,0.2583679,0,0,0.06566482,0.09806809,0,0.2719662,0.2583679,0,0,11.50368,0.2719662,0,0.2719662,-0.2719662,2.800006,20,0.2232945,0.356436,0,0,0.2719662
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232945,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3604462,0.3604462,3.865709,0,1.220339,0.3604462,16.04815,4.440892E-16,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.2233055,0.3964908,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.8245755,0.8245755,4.329839,0,1.347046,0.8245755,70.57337,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.2233236,0.907033,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.139322,4.139322,5,0,1.53,4.139322,19.31677,0,0,0,0.7995833,0,0,0.8606779,0.817644,4.506084,6.569798,1.617227,0,1.617227,11.25942,80.42425,0.2233626,4.553254,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.497108,3.33,0,-1,0,3.33,52.31144,0,2.167109,2.716819,1.741971,3.505263,3.33,0,0,2.888857,8.025303,0,1.763292,-1.763292,9.400744,67.14804,0.2233626,6.046819,1.393577,0,9.767274
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.138946,4.138946,5,0,1.53,4.138946,29.50684,0,0,0,1.221272,0,0,0.8610539,0.8180013,4.848071,6.26201,2.039274,0,2.039274,11.33537,80.96676,0.2234096,4.552841,0.9770178,5,7.483283
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.653502,4.653502,5,0,1.53,4.653502,18.07022,0,0,0,0.8408983,0,0,0.3464978,0.3291729,2.808797,8.097357,1.170071,0,1.170071,12.4454,88.89551,0.2234353,5.118853,0.6727186,5,8.938254
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,1.638726,9.15042,0.9184532,0,0.9184532,13.31672,95.11922,0.2233741,0,0.7347625,0,10.06887
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.240949,0,0,1.961222,0,0,0,0,0.7202731,9.977028,0.7202731,0,0.7202731,14.00003,100,0.2233261,0,1.568978,0,11.93825
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.215354,1.215354,0,-1,0,1.215354,147.0732,0.5081394,0,0,1.787459,1.27932,1.215354,0,0,0,10.62527,0,0,0,14.00003,100,0.2233261,1.336889,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.9131193,0.9131193,0,0,0,0.9131193,137.0572,0.2903172,0,0,1.251495,0.9611782,0.9131193,0,0,0,10.62527,0,0,0,14.00003,100,0.2233261,1.004431,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3573319,0.3573319,0,0,0,0.3573319,261.1181,0.5569196,0,0,0.9330584,0.3761389,0.3573319,0,0,0,10.62527,0,0,0,14.00003,100,0.2233261,0.3930651,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,5.532943,5.532943,5,0,1.53,5.532943,7.770368,5.551115E-16,0,0,0.42993,0.5609925,0.532943,0,0,0,10.62527,0,0.1310625,-0.1310625,13.86188,99.0132,0.2233261,6.086237,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.961198,1.961198,0,0,0,1.961198,5.739062,0,2.220446E-16,0,0.1125544,2.064419,1.961198,0,0,0.145625,10.49421,0,1.951864,-1.951864,11.80443,84.31719,0.2233261,2.157317,0.09004349,0,10.60677
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.033299,3.33,0,-1,0,3.33,0,0,1.7033,2.20663,0,3.505263,3.33,0,0,2.314363,8.542347,0,3.505263,-3.505263,8.109558,57.9253,0.2233261,5.53663,0,0,8.542347
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.018736,3.33,0,-1,0,3.33,0,0,0.6887364,1.09061,0,3.505263,3.33,0,0,6.2091,5.037084,0,3.505263,-3.505263,4.414687,31.53341,0.2233261,4.42061,0,0,5.037084
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.657076,1.45523,0,-1,0,1.45523,0,0,1.201846,1.467554,0,1.531821,1.45523,0,0,10.10384,1.531821,0,1.531821,-1.531821,2.800006,20,0.2233261,2.922784,0,0,1.531821
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1468661,0,0,-1,0,0,0,0,0.1468661,0.1615527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233261,0.1615527,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.9390234,0,0,-1,0,0,0,0,0.9390234,1.032926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233261,1.032926,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233261,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233261,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.874431,0,0,-1,0,0,0,0,0.874431,0.9618741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233261,0.9618741,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2227123,0,0,-1,0,0,0,0,0.2227123,0.2449836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233261,0.2449836,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233261,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4152443,0.4152443,3.920507,0,1.235299,0.4152443,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233459,0.4567688,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3645688,0.3645688,3.869832,0,1.221464,0.3645688,17.54466,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2233568,0.4010257,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.618383,1.618383,4.894455,0,1.501186,1.618383,21.30829,0,0,0,0.3448497,0,0,3.276073,3.112269,5.081898,6.051566,3.457119,0,3.457119,12.45863,88.99001,0.2234522,1.780221,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.860095,0.860095,0,0,0,0.860095,107.1924,0,0,0,0.9219569,0.9053632,0.860095,0,0,1.624779,9.162972,0.01659371,0,0.01659371,12.47437,89.10246,0.2234511,0.9461045,0.7375655,0,10.08493
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.695936,3.33,0,-1,0,3.33,43.79778,4.440892E-16,0.3659364,0.7355301,1.458466,3.505263,3.33,0,0,1.608186,9.177907,0,2.046797,-2.046797,10.31686,73.69168,0.2234511,4.06553,1.166773,0,10.63637
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.10355,2.10355,0,0,0,2.10355,93.61834,0,0,0,1.969308,2.214263,2.10355,0,0,3.882405,7.13111,0,0.2449545,-0.2449545,10.05865,71.84737,0.2234511,2.313905,1.575447,0,9.100418
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.6720598,0.6720598,0,0,0,0.6720598,140.557,0,0,0,0.9446273,0.7074314,0.6720598,0,0,4.154576,6.886156,0.237196,0,0.237196,10.28368,73.45467,0.2234354,0.7392658,0.7557019,0,7.830783
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,3.91738,7.099632,0.589658,0,0.589658,10.84307,77.45037,0.2233962,0,0.4717264,0,7.68929
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.496363,3.496363,5,0,1.53,3.496363,36.51976,0,0,0,1.276864,0,0,1.503637,1.428455,3.327722,7.630324,2.705318,0,2.705318,13.40956,95.78241,0.2234615,3.846,1.021491,5,8.907187
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3628323,0.3628323,0,-1,0,0.3628323,170.2421,0,0,0,0.6176932,0.3819288,0.3628323,0,0,0.622404,10.06511,0.2357645,0,0.2357645,13.63323,97.38002,0.2234458,0.3991156,0.4941546,0,10.6828
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.4247544,0,0,0.8113939,0,0,0,0,0.3866395,10.2773,0.3866395,0,0.3866395,14.00003,100,0.2234202,0,0.6491151,0,11.08869
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01278431,0.01278431,0,0,0,0.01278431,6166.753,0.7749196,0,0,0.7883767,0.01345717,0.01278431,0,0,0,10.62527,0,0,0,14.00003,100,0.2234202,0.01406274,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,4.002939,4.002939,3.8007,0,1.202591,4.002939,5.318167,0,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2234202,4.403233,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,9.126912,8.33,5,0,1.53,8.33,1.292197,0,0.7969123,1.709603,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2234202,10.0396,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.208887,3.208887,0,-1,0,3.208887,0,0,4.440892E-16,0.1997759,0,3.377776,3.208887,0,0,3.775137,7.227651,0,3.377776,-3.377776,6.85813,48.98655,0.2234202,3.529776,0,0,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,6.514408,3.33,0,-1,0,3.33,0,0,3.184408,3.835849,0,3.505263,3.33,0,0,7.528221,3.849875,0,3.505263,-3.505263,3.163259,22.59466,0.2234202,7.165849,0,0,3.849875
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,10.23089,0.3273813,0,-1,0,0.3273813,0,0,9.903504,10.92659,0,0.3446119,0.3273813,0,0,11.42296,0.3446119,0,0.3446119,-0.3446119,2.800006,20,0.2234202,11.25397,0,0,0.3446119
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.002531,0,0,-1,0,0,0,0,1.002531,1.102784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234202,1.102784,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2867301,0,0,-1,0,0,0,0,0.2867301,0.3154031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234202,0.3154031,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.345086,0,0,-1,0,0,0,0,1.345086,1.479595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234202,1.479595,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1759907,0,0,-1,0,0,0,0,0.1759907,0.1935898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234202,0.1935898,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.5779231,0,0,-1,0,0,0,0,0.5779231,0.6357154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234202,0.6357154,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.137049,0,0,-1,0,0,0,0,0.137049,0.1507539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234202,0.1507539,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2472175,0,0,-1,0,0,0,0,0.2472175,0.2719392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234202,0.2719392,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.337857,1.337857,4.843121,0,1.487172,1.337857,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235149,1.471643,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.5108294,0.5108294,4.016093,0,1.261393,0.5108294,12.62267,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2235387,0.5619124,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,4.966177,4.966177,5,0,1.53,4.966177,16.01555,0,0,0,0.7953604,0,0,0.03382357,0.03213239,5.08138,6.052032,0.8274928,0,0.8274928,9.964437,71.1744,0.2235549,5.462794,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.546788,3.546788,5,0,1.53,3.546788,50.65132,0,0,0,1.796495,0,0,1.453212,1.380552,4.253887,6.796776,3.177047,0,3.177047,12.97845,92.70301,0.2236284,3.901467,1.437196,5,8.59327
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,1.707478,0,0,2.784318,0,0,0,0,1.076841,9.656117,1.076841,0,1.076841,14.00003,100,0.2235571,0,2.227455,0,12.44044
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,5.935452,5.935452,2.775802,0,0.9227939,5.935452,56.03529,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,6.528997,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.116185,2.116185,0,0,0,2.116185,175.9967,1.496852,0,0,3.724415,2.227563,2.116185,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,2.327803,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,6.83184,6.83184,3.50184,0,1.121002,6.83184,71.26446,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,7.515024,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.61674,1.61674,0,0,0,1.61674,311.8072,3.339281,0,0,5.041113,1.701832,1.61674,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,1.778414,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.543013,1.543013,0,-1,0,1.543013,294.9183,2.926403,0,0,4.550627,1.624224,1.543013,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,1.697314,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,1.010148,1.010148,0,0,0,1.010148,351.4307,2.486655,0,0,3.549969,1.063313,1.010148,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,1.111162,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.6342347,0.6342347,0,0,0,0.6342347,303.5461,1.257579,0,0,1.925195,0.6676155,0.6342347,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,0.6976582,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.907066,3.907066,3.813711,0,1.206143,3.907066,2.51513,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,4.297772,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235571,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.309645,3.33,0,-1,0,3.33,0,0,3.979645,4.710609,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2235571,8.040609,0,0,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.095271,1.095271,0,-1,0,1.095271,0,0,2.220446E-16,0,0,1.152917,1.095271,0,0,3.894737,7.120011,0,1.152917,-1.152917,9.089875,64.92755,0.2235571,1.204798,0,0,7.120011
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2376429,0.2376429,0,-1,0,0.2376429,0,0,5.551115E-17,0,0,0.2501504,0.2376429,0,0,5.175756,5.967094,0,0.2501504,-0.2501504,8.826193,63.04411,0.2235571,0.2614071,0,0,5.967094
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3759201,0.3759201,0,-1,0,0.3759201,0,0,0,0,0,0.3957053,0.3759201,0,0,5.453701,5.716944,0,0.3957053,-0.3957053,8.409083,60.06476,0.2235571,0.4135121,0,0,5.716944
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.827978,0.827978,0,-1,0,0.827978,0,0,1.110223E-16,0,0,0.8715557,0.827978,0,0,5.893373,5.321239,0,0.8715557,-0.8715557,7.490383,53.50263,0.2235571,0.9107757,0,0,5.321239
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861768,4.449683,0,0,0,7.490383,53.50263,0.2235571,0,0,0,4.449683
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861768,4.449683,0,0,0,7.490383,53.50263,0.2235571,0,0,0,4.449683
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.606858,1.606858,0,-1,0,1.606858,0,0,2.220446E-16,0,0,1.691429,1.606858,0,0,6.861768,4.449683,0,1.691429,-1.691429,5.70746,40.76749,0.2235571,1.767544,0,0,4.449683
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.7782244,0.7782244,0,0,0,0.7782244,0,0,1.110223E-16,0,0,0.8191836,0.7782244,0,0,8.741135,2.758253,0,0.8191836,-0.8191836,4.843965,34.59968,0.2235571,0.8560469,0,0,2.758253
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4367108,0.4367108,0,0,0,0.4367108,10.77896,0,5.551115E-17,0,0.04707287,0.4596955,0.4367108,0,0,9.651339,1.93907,0,0.4126227,-0.4126227,4.409022,31.49295,0.2235571,0.4803818,0.0376583,0,1.986143
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,10.10981,1.526447,0.752874,0,0.752874,5.123261,36.59465,0.2235073,0,0.6022992,0,2.279321
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.876034,3.876034,5,0,1.53,3.876034,45.92857,0,0,0,1.780207,0,0,1.123967,1.067768,9.356935,2.204034,2.847975,0,2.847975,7.825087,55.89337,0.2235716,4.263637,1.424165,5,3.98424
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.779209,1.779209,0,-1,0,1.779209,164.9314,0,0,0,2.934474,1.872852,1.779209,0,0,6.508959,4.767211,1.061622,0,1.061622,8.832231,63.08723,0.2235014,1.95713,2.347579,0,7.701685
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.541598,3.541598,5,0,1.53,3.541598,92.07812,0,0,0,3.261037,0,0,1.458402,1.385482,5.447337,5.722671,4.646519,0,4.646519,13.2403,94.57342,0.2235306,3.895758,2.608829,5,8.983707
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.628079,1.628079,0,0,0,1.628079,195.66,0.6709136,0,0,3.185499,1.713767,1.628079,0,0,0.8008185,9.904537,0.8008185,0,0.8008185,14.00003,100,0.2234778,1.790887,2.548399,0,13.09004
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.139995,4.139995,1.25,0,0.50625,4.139995,84.01429,0.4360875,0,0,3.478187,3.042099,2.889994,0,0,0,10.62527,0,0,0,14.00003,100,0.2234778,4.553994,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234778,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.38007,2.38007,0,-1,0,2.38007,148.1063,1.019698,0,0,3.525035,2.505337,2.38007,0,0,0,10.62527,0,0,0,14.00003,100,0.2234778,2.618077,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.076745,1.076745,0,0,0,1.076745,314.8227,2.256423,0,0,3.389839,1.133416,1.076745,0,0,0,10.62527,0,0,0,14.00003,100,0.2234778,1.18442,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.329741,3.329741,1.25,0,0.50625,3.329741,70.73632,0.1661354,0,0,2.355336,2.189201,2.079741,0,0,0,10.62527,0,0,0,14.00003,100,0.2234778,3.662715,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.346762,3.346762,2.438943,0,0.8308314,3.346762,28.55294,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2234778,3.681438,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.200607,1.200607,0,0,0,1.200607,8.269772,0,2.220446E-16,0,0.09928744,1.263797,1.200607,0,0,0,10.62527,0,1.164509,-1.164509,12.77253,91.23215,0.2234778,1.320667,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.154508,3.33,0,-1,0,3.33,0,0,1.824508,2.339958,0,3.505263,3.33,0,0,1.293899,9.460765,0,3.505263,-3.505263,9.077656,64.84027,0.2234778,5.669959,0,0,9.460765
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.375252,1.375252,0,-1,0,1.375252,0,0,0,0,0,1.447634,1.375252,0,0,5.188636,5.955502,0,1.447634,-1.447634,7.551716,53.94072,0.2234778,1.512777,0,0,5.955502
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.797118,4.507868,0,0,0,7.551716,53.94072,0.2234778,0,0,0,4.507868
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.08661637,0.08661637,0,-1,0,0.08661637,0,0,1.387779E-17,0,0,0.09117512,0.08661637,0,0,6.797118,4.507868,0,0.09117512,-0.09117512,7.455609,53.25425,0.2234778,0.09527801,0,0,4.507868
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01599278,0.01599278,0,-1,0,0.01599278,0,0,3.469447E-18,0,0,0.0168345,0.01599278,0,0,6.898423,4.416693,0,0.0168345,-0.0168345,7.437864,53.12749,0.2234778,0.01759206,0,0,4.416693
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.17588,1.17588,0,-1,0,1.17588,0,0,0,0,0,1.237768,1.17588,0,0,6.917128,4.399859,0,1.237768,-1.237768,6.133142,43.80807,0.2234778,1.293468,0,0,4.399859
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5408262,0.5408262,0,-1,0,0.5408262,0,0,1.110223E-16,0,0,0.5692908,0.5408262,0,0,8.292426,3.162091,0,0.5692908,-0.5692908,5.533057,39.52176,0.2234778,0.5949088,0,0,3.162091
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2514367,0.2514367,0,-1,0,0.2514367,0,0,5.551115E-17,0,0,0.2646702,0.2514367,0,0,8.924972,2.5928,0,0.2646702,-0.2646702,5.25407,37.529,0.2234778,0.2765803,0,0,2.5928
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5530601,0.5530601,0,-1,0,0.5530601,0,0,1.110223E-16,0,0,0.5821685,0.5530601,0,0,9.219049,2.32813,0,0.5821685,-0.5821685,4.64041,33.14572,0.2234778,0.6083661,0,0,2.32813
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5185373,0.5185373,0,-1,0,0.5185373,0,0,0,0,0,0.5458288,0.5185373,0,0,9.865904,1.745961,0,0.5458288,-0.5458288,4.065056,29.03606,0.2234778,0.5703911,0,0,1.745961
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.064173,1.064173,4.569437,0,1.412456,1.064173,0,0,0,0,0,0,0,3.505263,3.33,10.47238,1.200132,3.33,0,3.33,7.224172,51.60112,0.2235553,1.170591,0,5,1.200132
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.247496,1.247496,4.752759,0,1.462503,1.247496,5.013802,0,0,0,0.06254698,0,0,3.505263,3.33,7.14238,4.197133,3.392547,0,3.392547,10.44262,74.59003,0.2236448,1.372246,0.05003758,5,4.259679
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.136965,0,1.021391,0,0,0,0,0,0.7697161,0,0,3.136965,2.980117,3.749833,7.250425,3.749833,0,3.749833,14.00003,100,0.2235665,0,0.6157729,5,8.020141
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.510932,1.510932,0,0,0,1.510932,134.7036,0.4448257,0,0,2.03528,1.590455,1.510932,0,0,0,10.62527,0,0,0,14.00003,100,0.2235665,1.662025,1.628224,0,12.66055
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,7.198983,3.33,0,-1,0,3.33,103.3094,0,3.868983,4.588881,3.440202,3.505263,3.33,0,0,0,10.62527,0,0.06506167,-0.06506167,13.93145,99.51014,0.2235665,7.918881,2.752161,0,14.06548
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.800188,3.800188,1.25,0,0.50625,3.800188,106.3329,1.284151,0,0,4.04085,2.684408,2.550188,0,0,0.07229075,10.56021,0.07229075,0,0.07229075,14.00003,100,0.2235617,4.180206,3.23268,5,14.60106
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,4.886674,4.886674,1.556674,0,0.589972,4.886674,97.50212,1.259348,0,0,4.764611,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235617,5.375341,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235617,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.266882,2.266882,0,0,0,2.266882,144.7488,0.8950936,0,0,3.281285,2.386191,2.266882,0,0,0,10.62527,0,0,0,14.00003,100,0.2235617,2.49357,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.343387,2.343387,0,-1,0,2.343387,140.2591,0.8200905,0,0,3.286813,2.466723,2.343387,0,0,0,10.62527,0,0,0,14.00003,100,0.2235617,2.577725,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.821162,0.821162,0,0,0,0.821162,233.4462,1.052591,0,0,1.916972,0.8643811,0.821162,0,0,0,10.62527,0,0,0,14.00003,100,0.2235617,0.9032783,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.640856,1.640856,0,0,0,1.640856,102.136,0,0,0,1.675904,1.727216,1.640856,0,0,0,10.62527,0,0.05131212,-0.05131212,13.94594,99.61366,0.2235617,1.804941,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0006468283,0.0006468283,0,0,0,0.0006468283,104608.3,0.6189417,0,0,0.676636,0.0006808719,0.0006468283,0,0,0.05701346,10.57396,0.05701346,0,0.05701346,14.00003,100,0.223558,0.0007115111,0.5413088,0,11.2506
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.088397,3.088397,3.000388,0,0.9841059,3.088397,2.99964,5.551115E-17,0,0,0.09264079,0.09264079,0.08800875,0,0,0,10.62527,0,0,0,14.00003,100,0.223558,3.397236,0.07411263,5,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.710882,3.33,0,-1,0,3.33,0,0,0.3808816,0.7519698,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.223558,4.08197,0,0,10.62527
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.993958,2.993958,0,-1,0,2.993958,0,0,0,0,0,3.151535,2.993958,0,0,3.894737,7.120011,0,3.151535,-3.151535,6.983147,49.87952,0.223558,3.293354,0,0,7.120011
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.8762335,0.8762335,0,-1,0,0.8762335,0,0,1.110223E-16,0,0,0.922351,0.8762335,0,0,7.396442,3.968476,0,0.922351,-0.922351,6.010903,42.93494,0.223558,0.9638568,0,0,3.968476
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.421277,3.046125,0,0,0,6.010903,42.93494,0.223558,0,0,0,3.046125
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4647906,0.4647906,0,-1,0,0.4647906,0,0,5.551115E-17,0,0,0.4892532,0.4647906,0,0,8.421277,3.046125,0,0.4892532,-0.4892532,5.495185,39.25124,0.223558,0.5112696,0,0,3.046125
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04234042,0.04234042,0,-1,0,0.04234042,0,0,6.938894E-18,0,0,0.04456886,0.04234042,0,0,8.964891,2.556872,0,0.04456886,-0.04456886,5.448205,38.91568,0.223558,0.04657446,0,0,2.556872
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.549358,1.549358,0,-1,0,1.549358,0,0,2.220446E-16,0,0,1.630903,1.549358,0,0,9.014413,2.512303,0,1.630903,-1.630903,3.729083,26.63625,0.223558,1.704293,0,0,2.512303
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.8843073,0.8373302,0,-1,0,0.8373302,0,0,0.04697714,0.1354079,0,0.8814002,0.8373302,0,0,10.82653,0.8814002,0,0.8814002,-0.8814002,2.800006,20,0.223558,0.972738,0,0,0.8814002
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7073157,0,0,-1,0,0,0,0,0.7073157,0.7780473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223558,0.7780473,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3930303,0,0,-1,0,0,0,0,0.3930303,0.4323334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223558,0.4323334,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1100118,0.1100118,3.615275,0,1.15197,0.1100118,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235501,0.121013,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2558626,0.2558626,3.761126,0,1.191787,0.2558626,22.89606,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2235513,0.2814488,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.368806,5.368806,5,0,1.53,5.368806,16.8831,0,0,0,0.9064208,0.3882172,0.3688064,0,0,5.087278,6.046724,0.5182036,0,0.5182036,9.665423,69.0386,0.2235611,5.905687,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.777944,3.777944,5,0,1.53,3.777944,47.23117,0,0,0,1.784367,0,0,1.222056,1.160953,4.569074,6.513107,2.94532,0,2.94532,12.4596,88.99696,0.2236276,4.155739,1.427494,5,8.297475
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,1.586717,0,0,3.210471,0,0,0,0,1.623754,9.163896,1.623754,0,1.623754,14.00003,100,0.2235211,0,2.568377,0,12.37437
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.127899,2.127899,0,0,0,2.127899,165.8557,1.289349,0,0,3.529243,2.239894,2.127899,0,0,0,10.62527,0,0,0,14.00003,100,0.2235211,2.340689,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,5.057714,5.057714,1.727713,0,0.6366658,5.057714,92.67079,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235211,5.563485,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.4993571,0.4993571,0,0,0,0.4993571,1029.735,4.616418,0,0,5.142057,0.5256391,0.4993571,0,0,0,10.62527,0,0,0,14.00003,100,0.2235211,0.5492928,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.129229,1.129229,0,0,0,1.129229,408.0072,3.418672,0,0,4.607334,1.188662,1.129229,0,0,0,10.62527,0,0,0,14.00003,100,0.2235211,1.242151,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.522662,3.33,0,-1,0,3.33,125.0485,0.6588521,1.192662,1.644928,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235211,4.974927,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.931172,3.931172,1.811778,0,0.6596153,3.931172,56.75004,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.2235211,4.32429,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.497335,2.497335,0,0,0,2.497335,74.99577,0,0,0,1.872896,2.628774,2.497335,0,0,0,10.62527,0,0.7558783,-0.7558783,13.20326,94.30883,0.2235211,2.747069,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.960055,3.960055,3.904203,0,1.230847,3.960055,22.69303,0,0,0,0.8986565,0.05879173,0.05585214,0,0,0.8398647,9.869396,0.8398647,0,0.8398647,14.00003,100,0.223537,4.356061,0.7189252,5,10.76805
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.6789982,0.6789982,0,0,0,0.6789982,12.50371,0,0,0,0.0849,0.714735,0.6789982,0,0,0,10.62527,0,0.6298349,-0.6298349,13.33612,95.25784,0.223537,0.7468981,0.06792,0,10.71017
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01021894,0.01021894,0,-1,0,0.01021894,0,0,1.734723E-18,0,0,0.01075677,0.01021894,0,0,0.6998166,9.99544,0,0.01075677,-0.01075677,13.32479,95.17685,0.223537,0.01124083,0,0,9.99544
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.162671,3.33,0,-1,0,3.33,0,0,1.832671,2.348938,0,3.505263,3.33,0,0,0.7117686,9.984682,0,3.505263,-3.505263,9.629913,68.78496,0.223537,5.678938,0,0,9.984682
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.669215,2.669215,0,-1,0,2.669215,0,0,4.440892E-16,0,0,2.8097,2.669215,0,0,4.606505,6.479419,0,2.8097,-2.8097,6.668229,47.63011,0.223537,2.936137,0,0,6.479419
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.5665708,0.5665708,0,-1,0,0.5665708,0,0,1.110223E-16,0,0,0.5963903,0.5665708,0,0,7.728395,3.669719,0,0.5963903,-0.5963903,6.039578,43.13976,0.223537,0.6232278,0,0,3.669719
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.102635,1.102635,0,-1,0,1.102635,0,0,0,0,0,1.160669,1.102635,0,0,8.39105,3.073329,0,1.160669,-1.160669,4.816126,34.40083,0.223537,1.212899,0,0,3.073329
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.6482607,0.6482607,0,-1,0,0.6482607,0,0,1.110223E-16,0,0,0.6823796,0.6482607,0,0,9.680682,1.91266,0,0.6823796,-0.6823796,4.096835,29.26305,0.223537,0.7130867,0,0,1.91266
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.067646,1.067646,0,-1,0,1.067646,0,0,0,0.005643998,0,1.123838,1.067646,0,0,10.43888,1.23028,0,1.123838,-1.123838,2.912206,20.80143,0.223537,1.17441,0,0,1.23028
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.114345,0.1011206,0,-1,0,0.1011206,0,0,1.013225,1.124659,0,0.1064427,0.1011206,0,0,11.68759,0.1064427,0,0.1064427,-0.1064427,2.800006,20,0.223537,1.22578,0,0,0.1064427
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.104271,0,0,-1,0,0,0,0,1.104271,1.214698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223537,1.214698,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6603208,0,0,-1,0,0,0,0,0.6603208,0.7263529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223537,0.7263529,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4210282,0.4210282,3.926291,0,1.236878,0.4210282,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235567,0.463131,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.062011,1.062011,4.567275,0,1.411866,1.062011,5.400012,4.440892E-16,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2236296,1.168213,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5292693,0.5292693,4.034533,0,1.266427,0.5292693,170.7303,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2235997,0.5821962,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.940601,3.940601,3.252545,0,1.052945,3.940601,40.07402,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2236159,4.334661,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,4.740972,3.33,0,-1,0,3.33,77.18645,0,1.410972,1.885069,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2236159,5.215069,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.408176,4.408176,2.23883,0,0.7762007,4.408176,75.36814,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2236355,4.848994,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,8.797493,8.33,5,0,1.53,8.33,52.47839,0.8661862,0.4674928,1.347242,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2236355,9.677242,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.59423,4.59423,1.26423,0,0.5101348,4.59423,91.65037,0.7053655,0,0,4.210629,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2236355,5.053653,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.302364,2.302364,0,0,0,2.302364,134.4442,0.6718539,0,0,3.095395,2.423541,2.302364,0,0,0,10.62527,0,0,0,14.00003,100,0.2236355,2.5326,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.530985,2.530985,0,-1,0,2.530985,139.0586,0.855357,0,0,3.519552,2.664194,2.530985,0,0,0,10.62527,0,0,0,14.00003,100,0.2236355,2.784083,2.815641,0,14.14483
