Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.7380486,0.7380486,0,0,0,0.7380486,473.1271,2.715015,0,0,3.491908,0.7768933,0.7380486,0,0,0,10.62527,0,0,0,14.00003,100,0.2236355,0.8118535,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5245869,0.5245869,0,0,0,0.5245869,433.7523,1.723211,0,0,2.275408,0.5521967,0.5245869,0,0,0,10.62527,0,0,0,14.00003,100,0.2236355,0.5770456,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.424005,4.424005,3.574142,0,1.140741,4.424005,20.22134,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2236355,4.866405,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,5.632345,5.632345,5,0,1.53,5.632345,1.508128,0,0,0,0.08494299,0.6656266,0.6323453,0,0,0,10.62527,0,0.5806836,-0.5806836,13.38793,95.62791,0.2236355,6.19558,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,7.816593,3.33,0,-1,0,3.33,0,0,4.486593,5.268252,0,3.505263,3.33,0,0,0.6452041,10.04459,0,3.505263,-3.505263,9.693062,69.23602,0.2236355,8.598252,0,0,10.04459
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.109284,3.33,0,-1,0,3.33,0,0,2.779284,3.390213,0,3.505263,3.33,0,0,4.539941,6.539327,0,3.505263,-3.505263,5.99819,42.84413,0.2236355,6.720213,0,0,6.539327
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,9.480115,2.882361,0,-1,0,2.882361,0,0,6.597754,7.545765,0,3.034064,2.882361,0,0,8.434678,3.034064,0,3.034064,-3.034064,2.800006,20,0.2236355,10.42813,0,0,3.034064
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.081121,0,0,-1,0,0,0,0,1.081121,1.189234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236355,1.189234,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.627667,0,0,-1,0,0,0,0,1.627667,1.790433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236355,1.790433,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236355,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.9538298,0,0,-1,0,0,0,0,0.9538298,1.049213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236355,1.049213,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.8588344,0,0,-1,0,0,0,0,0.8588344,0.9447179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236355,0.9447179,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2935584,0,0,-1,0,0,0,0,0.2935584,0.3229142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236355,0.3229142,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.783571,0,0,-1,0,0,0,0,1.783571,1.961928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236355,1.961928,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.8877749,0.8877749,4.393038,0,1.364299,0.8877749,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236963,0.9765524,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2236763,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,6.550914,6.550914,5,0,1.53,6.550914,15.64795,0,0,0,1.025084,1.632541,1.550914,0,0,5.110548,6.02578,0,0.6074572,-0.6074572,8.511419,60.79573,0.2236763,7.206005,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1701598,0.1701598,3.675423,0,1.168391,0.1701598,1255.547,4.440892E-16,0,0,2.136436,0,0,3.505263,3.33,5.785501,5.418323,5.466436,0,5.466436,13.69734,97.83792,0.2235346,0.1871757,1.709149,5,7.55476
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,5.956567,3.33,0,-1,0,3.33,97.75489,0,2.626567,3.222224,3.255238,3.505263,3.33,0,0,0.3190646,10.33812,0,0.2500253,-0.2500253,13.43379,95.95543,0.2235346,6.552224,2.60419,0,13.59335
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.423307,0,0,4.020177,0,0,0,0,0.5968705,10.08809,0.5968705,0,0.5968705,14.00003,100,0.2234958,0,3.216142,0,14.10827
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.738063,1.738063,0,0,0,1.738063,280.4966,3.045666,0,0,4.875206,1.82954,1.738063,0,0,0,10.62527,0,0,0,14.00003,100,0.2234958,1.911869,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234958,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,5.045784,5.045784,1.715784,0,0.6334091,5.045784,81.08807,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2234958,5.550363,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,1.010525,1.010525,0,-1,0,1.010525,282.3629,1.789636,0,0,2.853347,1.06371,1.010525,0,0,0,10.62527,0,0,0,14.00003,100,0.2234958,1.111577,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.192421,2.192421,0,0,0,2.192421,105.2962,0.0007236068,0,0,2.308535,2.307811,2.192421,0,0,0,10.62527,0,0,0,14.00003,100,0.2234958,2.411663,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,2.052751,2.052751,0,0,0,2.052751,80.99715,0,4.440892E-16,0,1.66267,2.160791,2.052751,0,0,0,10.62527,0,0.4981208,-0.4981208,13.47496,96.24954,0.2234958,2.258026,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.3047952,0,0,0.8582627,0,0,0,0,0.5534675,10.12715,0.5534675,0,0.5534675,14.00003,100,0.2234598,0,0.6866102,0,10.98542
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234598,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.087393,3.33,0,-1,0,3.33,0,0,1.757393,2.266132,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2234598,5.596132,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.27248,3.33,0,-1,0,3.33,0,0,3.942481,4.669729,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2234598,7.999729,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,9.267074,3.33,0,-1,0,3.33,0,0,5.937074,6.863781,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2234598,10.19378,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.115697,0.1040105,0,-1,0,0.1040105,0,0,1.011687,1.123256,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2234598,1.227267,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.552587,0,0,-1,0,0,0,0,0.552587,0.6078457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234598,0.6078457,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.08452456,0,0,-1,0,0,0,0,0.08452456,0.09297702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234598,0.09297702,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.8582262,0,0,-1,0,0,0,0,0.8582262,0.9440488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234598,0.9440488,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.245957,0,0,-1,0,0,0,0,1.245957,1.370552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234598,1.370552,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3664636,0,0,-1,0,0,0,0,0.3664636,0.4031099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234598,0.4031099,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.522655,0,0,-1,0,0,0,0,1.522655,1.674921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234598,1.674921,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.9874418,0.9874418,4.492705,0,1.391508,0.9874418,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235294,1.086186,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,2.000996,2.000996,5,0,1.53,2.000996,2.737518,0,0,0,0.05477764,0,0,2.999004,2.849053,8.475861,2.997,2.903831,0,2.903831,8.713937,62.24228,0.2236096,2.201096,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,6.291717,6.291717,5,0,1.53,6.291717,12.60208,0,0,0,0.7928873,1.359702,1.291717,0,0,5.572029,5.610448,0,0.5668149,-0.5668149,8.116462,57.97461,0.2236096,6.920889,0.6343098,5,6.403335
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.342518,5.342518,5,0,1.53,5.342518,39.7443,0,0,0,2.123347,0.360545,0.3425178,0,0,6.201824,5.043633,1.762802,0,1.762802,9.788802,69.91988,0.2236427,5.87677,1.698677,5,7.166979
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.722511,2.722511,0,-1,0,2.722511,117.6871,0,0,0,3.204045,2.865801,2.722511,0,0,4.439022,6.630154,0.3382443,0,0.3382443,10.10969,72.21191,0.2236207,2.994762,2.563236,0,9.8342
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.523336,5.523336,5,0,1.53,5.523336,73.87127,0,0,0,4.080158,0.55088,0.5233359,0,0,4.100778,6.934574,3.529279,0,3.529279,13.45786,96.12735,0.2236387,6.07567,3.264127,5,11.01473
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.850361,3.850361,1.25,0,0.50625,3.850361,127.5713,1.603233,0,0,4.911954,2.737222,2.600361,0,0,0.5714993,10.11092,0.5714993,0,0.5714993,14.00003,100,0.2236017,4.235397,3.929564,5,15.02288
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.37753,2.37753,0,0,0,2.37753,217.583,2.670438,0,0,5.173101,2.502663,2.37753,0,0,0,10.62527,0,0,0,14.00003,100,0.2236017,2.615283,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.176773,5.176773,1.846773,0,0.6691691,5.176773,85.01546,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2236017,5.69445,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.337952,3.33,0,-1,0,3.33,93.4734,0,0.007951865,0.341747,3.112664,3.505263,3.33,0,0,0,10.62527,0,0.392599,-0.392599,13.58619,97.04404,0.2236017,3.671747,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.7250092,0.7250092,0,0,0,0.7250092,276.129,0.8025723,0,0,2.001961,0.7631676,0.7250092,0,0,0.4362211,10.23268,0.4362211,0,0.4362211,14.00003,100,0.2235734,0.7975101,1.601569,0,12.23464
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,5.924368,5.924368,4.508236,0,1.395749,5.924368,25.16158,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2235734,6.516805,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.484455,5.484455,4.82223,0,1.481469,5.484455,12.71007,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2235734,6.0329,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.403136,2.403136,0,0,0,2.403136,3.086492,0,4.440892E-16,0,0.0741726,2.529617,2.403136,0,0,0,10.62527,0,2.455445,-2.455445,11.41176,81.51242,0.2235734,2.64345,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.411145,3.33,0,-1,0,3.33,0,0,2.081145,2.62226,0,3.505263,3.33,0,0,2.728272,8.169829,0,3.505263,-3.505263,7.71689,55.12053,0.2235734,5.95226,0,0,8.169829
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7071797,0.7071797,0,-1,0,0.7071797,0,0,1.110223E-16,0,0,0.7443997,0.7071797,0,0,6.623009,4.664567,0,0.7443997,-0.7443997,6.932224,49.51579,0.2235734,0.7778977,0,0,4.664567
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2019865,0.2019865,0,-1,0,0.2019865,0,0,0,0,0,0.2126174,0.2019865,0,0,7.450119,3.920167,0,0.2126174,-0.2126174,6.708106,47.91494,0.2235734,0.2221852,0,0,3.920167
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.9254724,0.9254724,0,-1,0,0.9254724,0,0,1.110223E-16,0,0,0.9741815,0.9254724,0,0,7.686361,3.707549,0,0.9741815,-0.9741815,5.681228,40.58012,0.2235734,1.01802,0,0,3.707549
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.640667,1.640667,0,-1,0,1.640667,0,0,2.220446E-16,0,0,1.727018,1.640667,0,0,8.768785,2.733368,0,1.727018,-1.727018,3.860791,27.57702,0.2235734,1.804734,0,0,2.733368
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.7655292,0.7655292,0,-1,0,0.7655292,0,0,1.110223E-16,0,0,0.8058202,0.7655292,0,0,10.68769,1.006349,0,0.8058202,-0.8058202,3.011382,21.50983,0.2235734,0.8420821,0,0,1.006349
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58305,0.2005292,0,0,0,3.011382,21.50983,0.2235734,0,0,0,0.2005292
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.7929053,0.1905028,0,-1,0,0.1905028,0,0,0.6024024,0.681693,0,0.2005292,0.1905028,0,0,11.58305,0.2005292,0,0.2005292,-0.2005292,2.800006,20,0.2235734,0.8721958,0,0,0.2005292
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.267506,0,0,-1,0,0,0,0,1.267506,1.394256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235734,1.394256,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.9659653,0,0,-1,0,0,0,0,0.9659653,1.062562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235734,1.062562,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235734,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.118963,1.118963,4.624226,0,1.427414,1.118963,2.228367,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2236526,1.230859,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2236139,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.180989,1.180989,4.686252,0,1.444347,1.180989,25.02836,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.2236808,1.299088,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.936512,2.936512,0,-1,0,2.936512,34.04087,0,0,0,0.9996139,3.091065,2.936512,0,0,1.168621,9.573515,0,2.091451,-2.091451,10.68679,76.33409,0.2236808,3.230163,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.113121,3.113121,5,0,1.53,3.113121,16.24269,0,0,0,0.5056545,0,0,1.886879,1.792535,3.492455,7.482064,2.298189,0,2.298189,12.86705,91.9073,0.2237397,3.424433,0.4045236,5,7.987719
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,6.584208,6.584208,5,0,1.53,6.584208,4.150557,4.440892E-16,0,0,0.2732813,1.667588,1.584208,0,0,1.194266,9.550435,0,1.394306,-1.394306,11.39732,81.40926,0.2237397,7.242629,0.2186251,5,9.823716
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,5.680393,5.680393,5,0,1.53,5.680393,6.033788,1.110223E-16,0,0,0.3427429,0.7162032,0.680393,0,0,2.743495,8.156128,0,0.3734603,-0.3734603,11.00366,78.5974,0.2237397,6.248432,0.2741943,5,8.498871
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.400382,3.400382,5,0,1.53,3.400382,11.03331,0,0,0,0.3751747,0,0,1.599618,1.519637,3.158451,7.782668,1.894812,0,1.894812,12.80123,91.4372,0.2237886,3.74042,0.3001398,5,8.157843
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,5.90625,3.33,0,-1,0,3.33,11.4424,0,2.57625,3.166875,0.381032,3.505263,3.33,0,0,1.26364,9.487998,0,3.124231,-3.124231,9.508005,67.91418,0.2237886,6.496875,0.3048256,0,9.86903
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.174907,2.174907,0,0,0,2.174907,29.23207,0,0,0,0.6357705,2.289376,2.174907,0,0,4.735008,6.363767,0,1.653606,-1.653606,7.764952,55.46383,0.2237886,2.392398,0.5086164,0,6.999538
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.891702,2.891702,0,0,0,2.891702,6.830308,0,4.440892E-16,0,0.1975121,3.043897,2.891702,0,0,6.572348,4.710162,0,2.846385,-2.846385,4.764599,34.03278,0.2237886,3.180872,0.1580097,0,4.907674
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,6.076291,6.076291,5,0,1.53,6.076291,1.775613,0,8.881784E-16,0,0.1078914,1.132938,1.076291,0,0,9.734997,1.863777,0,1.025046,-1.025046,3.684105,26.31499,0.2237886,6.68392,0.08631312,5,1.971668
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,10.87394,0.8387308,3.381733,0,3.381733,6.892299,49.23061,0.2237677,0,0.04138626,5,0.8904636
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.79471,3.33,0,-1,0,3.33,0,0,0.4647104,0.8441814,0,3.505263,3.33,0,0,7.492204,3.88229,0,3.505263,-3.505263,3.197427,22.83872,0.2237677,4.174181,0,0,3.88229
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.99584,0.3581758,0,-1,0,0.3581758,0,0,4.637663,5.137248,0,0.3770272,0.3581758,0,0,11.38694,0.3770272,0,0.3770272,-0.3770272,2.800006,20,0.2237677,5.495423,0,0,0.3770272
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.182974,0,0,-1,0,0,0,0,6.182974,6.801271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237677,6.801271,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.238472,0,0,-1,0,0,0,0,1.238472,1.362319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237677,1.362319,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237677,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.07399846,0,0,-1,0,0,0,0,0.07399846,0.08139831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237677,0.08139831,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.329521,0,0,-1,0,0,0,0,1.329521,1.462473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237677,1.462473,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6078772,0,0,-1,0,0,0,0,0.6078772,0.6686649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237677,0.6686649,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.250748,0,0,-1,0,0,0,0,0.250748,0.2758228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237677,0.2758228,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.5987807,0,0,-1,0,0,0,0,0.5987807,0.6586587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237677,0.6586587,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.811996,1.811996,5,0,1.53,1.811996,0,0,0,0,0,0,0,3.188004,3.028604,11.80586,0,3.028604,0,3.028604,5.673192,40.52271,0.223851,1.993196,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.777256,2.725743,3.36545,0,3.36545,8.865938,63.328,0.2238311,0,0.0283602,5,2.761194
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.960289,1.960289,5,0,1.53,1.960289,15.94676,0,0,0,0.3126025,0,0,3.039711,2.887726,5.411806,5.754649,3.200328,0,3.200328,11.90204,85.01437,0.2239161,2.156317,0.250082,5,6.067251
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,2.211478,8.634944,0.822747,0,0.822747,12.68256,90.58955,0.2238632,0,0.6581976,0,9.457691
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.446904,1.446904,0,-1,0,1.446904,78.58739,0,0,0,1.137084,1.523057,1.446904,0,0,1.388731,9.375417,0,0.3859726,-0.3859726,12.27571,87.68348,0.2238632,1.591594,0.9096671,0,10.5125
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.551207,1.551207,0,0,0,1.551207,93.74493,0,0,0,1.454177,1.632849,1.551207,0,0,1.817589,8.989444,0,0.1786716,-0.1786716,12.08737,86.33822,0.2238632,1.706327,1.163342,0,10.44362
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.850741,1.850741,0,0,0,1.850741,19.32308,0,0,0,0.3576202,1.948149,1.850741,0,0,2.016113,8.810772,0,1.590529,-1.590529,10.41081,74.36279,0.2238632,2.035815,0.2860962,0,9.168392
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.880945,1.880945,0,0,0,1.880945,27.02812,2.220446E-16,0,0,0.5083841,1.979942,1.880945,0,0,3.783367,7.220243,0,1.471558,-1.471558,8.859653,63.2831,0.2238632,2.069039,0.4067073,0,7.728628
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,7.96481,7.96481,5,0,1.53,7.96481,11.74155,0,8.881784E-16,0.4312907,0.9351922,3.120852,2.96481,0,0,5.418431,5.748686,0,2.18566,-2.18566,6.555765,46.82679,0.2238632,8.761291,0.7481537,5,6.683878
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.887295,1.887295,0,-1,0,1.887295,45.68564,0,0,0,0.8622229,1.986627,1.887295,0,0,7.846943,3.563026,0,1.124404,-1.124404,5.370539,38.36092,0.2238632,2.076025,0.6897783,0,4.425249
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.429664,1.429664,0,0,0,1.429664,43.35395,0,0,0,0.619816,1.50491,1.429664,0,0,9.09628,2.438622,0,0.885094,-0.885094,4.437568,31.69685,0.2238632,1.572631,0.4958528,0,3.058438
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,4.033285,4.033285,5,0,1.53,4.033285,15.06306,0,0,0,0.6075363,0,0,0.9667151,0.9183794,10.07972,1.553528,1.525916,0,1.525916,5.885179,42.03691,0.2238996,4.436614,0.486029,5,2.161064
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.054663,1.054663,4.559927,0,1.40986,1.054663,33.98802,0,0,0,0.3584591,0,0,3.505263,3.33,8.553802,2.926852,3.688459,0,3.688459,9.384358,67.031,0.2239507,1.16013,0.2867673,5,3.285311
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.409382,3.409382,5,0,1.53,3.409382,1.162448,0,0,0,0.03963227,0,0,1.590618,1.511087,4.865343,6.246465,1.55072,0,1.55072,10.8555,77.53913,0.2239928,3.75032,0.03170582,5,6.286098
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.389249,3.33,0,-1,0,3.33,0,0,0.05924909,0.398174,0,3.505263,3.33,0,0,3.314623,7.642113,0,3.505263,-3.505263,7.160628,51.14724,0.2239928,3.728174,0,0,7.642113
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.934689,2.934689,0,-1,0,2.934689,0,0,4.440892E-16,0,0,3.089147,2.934689,0,0,7.20936,4.13685,0,3.089147,-3.089147,3.904382,27.88839,0.2239928,3.228158,0,0,4.13685
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,8.673258,0.9953182,0,-1,0,0.9953182,0,0,7.67794,8.545266,0,1.047703,0.9953182,0,0,10.64175,1.047703,0,1.047703,-1.047703,2.800006,20,0.2239928,9.540584,0,0,1.047703
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3365625,0,0,-1,0,0,0,0,0.3365625,0.3702187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239928,0.3702187,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8055217,0,0,-1,0,0,0,0,0.8055217,0.8860739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239928,0.8860739,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.8936985,0,0,-1,0,0,0,0,0.8936985,0.9830683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239928,0.9830683,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.734417,0,0,-1,0,0,0,0,0.734417,0.8078587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239928,0.8078587,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.662472,0,0,-1,0,0,0,0,1.662472,1.828719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239928,1.828719,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1631912,0,0,-1,0,0,0,0,0.1631912,0.1795103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239928,0.1795103,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.615277,0,0,-1,0,0,0,0,1.615277,1.776805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239928,1.776805,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.918275,1.918275,5,0,1.53,1.918275,0,0,0,0,0,0,0,3.081725,2.927639,11.80586,0,2.927639,0,2.927639,5.577407,39.83855,0.2240728,2.110102,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.7091883,0.7091883,4.214451,0,1.315545,0.7091883,10.8316,4.440892E-16,0,0,0.07681641,0,0,3.505263,3.33,8.878222,2.634875,3.406816,0,3.406816,8.809398,62.92414,0.2241116,0.7801071,0.06145313,5,2.711691
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.712284,1.712284,4.948273,0,1.515878,1.712284,29.05165,0,0,0,0.4974468,0,0,3.235989,3.074189,5.471405,5.70101,3.571636,0,3.571636,12.19775,87.1266,0.2242036,1.883512,0.3979574,5,6.198456
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.213325,1.213325,0,0,0,1.213325,129.0943,0,0,0,1.566333,1.277184,1.213325,0,0,1.899769,8.915483,0.289149,0,0.289149,12.47206,89.08596,0.224185,1.334658,1.253067,0,10.48182
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.857764,1.857764,0,-1,0,1.857764,119.8005,0,0,0,2.225611,1.955541,1.857764,0,0,1.61062,9.175716,0.2700693,0,0.2700693,12.72827,90.91603,0.2241677,2.043541,1.780489,0,11.40133
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,1.341387,0,0,2.681938,0,0,0,0,1.340551,9.418778,1.340551,0,1.340551,14.00003,100,0.2240818,0,2.14555,0,12.10072
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.585948,2.585948,0,0,0,2.585948,122.2766,0.4399582,0,0,3.162009,2.722051,2.585948,0,0,0,10.62527,0,0,0,14.00003,100,0.2240818,2.844543,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240818,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240818,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240818,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,3.054046,3.054046,1.476027,0,0.5679554,3.054046,54.38924,0,0,0,1.661072,1.661072,1.578019,0,0,0,10.62527,0,0,0,14.00003,100,0.2240818,3.35945,1.328858,5,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.549321,2.549321,0,0,0,2.549321,51.77781,0,0,0,1.319983,2.683496,2.549321,0,0,0,10.62527,0,1.363513,-1.363513,12.56276,89.73381,0.2240818,2.804253,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,5.064146,5.064146,5,0,1.53,5.064146,19.68023,0,0,0,0.9966353,0.06752168,0.0641456,0,0,1.515015,9.261761,0.9291136,0,0.9291136,13.44419,96.02976,0.2240988,5.57056,0.7973082,5,10.2584
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,0.5859013,10.09796,0.05657307,0,0.05657307,13.49786,96.41312,0.2240952,0,0.04525845,0,10.15454
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.8341268,0.8341268,0,-1,0,0.8341268,0,0,0,0,0,0.8780282,0.8341268,0,0,0.5293282,10.14888,0,0.8780282,-0.8780282,12.57234,89.80225,0.2240952,0.9175395,0,0,10.14888
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.501343,3.33,0,-1,0,3.33,0,0,1.171343,1.621477,0,3.505263,3.33,0,0,1.504915,9.27085,0,3.505263,-3.505263,8.877468,63.41036,0.2240952,4.951477,0,0,9.27085
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,8.228246,3.33,0,-1,0,3.33,0,0,4.898245,5.72107,0,3.505263,3.33,0,0,5.399652,5.765587,0,3.505263,-3.505263,5.182597,37.01847,0.2240952,9.05107,0,0,5.765587
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.9562849,0.9562849,0,-1,0,0.9562849,0,0,2.220446E-16,0,0,1.006616,0.9562849,0,0,9.294389,2.260324,0,1.006616,-1.006616,4.121531,29.43945,0.2240952,1.051913,0,0,2.260324
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.048336,1.048336,0,-1,0,1.048336,0,0,0,0,0,1.103512,1.048336,0,0,10.41285,1.253709,0,1.103512,-1.103512,2.958327,21.13087,0.2240952,1.15317,0,0,1.253709
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.040164,0.1426871,0,-1,0,0.1426871,0,0,0.8974769,1.001493,0,0.150197,0.1426871,0,0,11.63897,0.150197,0,0.150197,-0.150197,2.800006,20,0.2240952,1.14418,0,0,0.150197
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.111722,0,0,-1,0,0,0,0,1.111722,1.222894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240952,1.222894,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240952,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240952,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.328199,0,0,-1,0,0,0,0,0.328199,0.3610189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240952,0.3610189,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.262239,1.262239,4.767502,0,1.466528,1.262239,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241857,1.388463,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.4100273,0.4100273,3.91529,0,1.233874,0.4100273,9.014542,4.440892E-16,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.224201,0.45103,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.959142,1.959142,4.795711,0,1.474229,1.959142,40.51005,0,0,0,0.7936495,0,0,2.836568,2.69474,5.108898,6.027266,3.488389,0,3.488389,12.46268,89.01895,0.2242847,2.155056,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.581632,3.581632,3.862141,0,1.219365,3.581632,37.0009,0,0,0,1.325236,0,0,0.2805092,0.2664837,1.620509,9.166817,1.59172,0,1.59172,13.97272,99.80492,0.224316,3.939795,1.060189,5,10.49205
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,1.018554,0,0,1.047343,0,0,0,0,0.0287891,10.59936,0.0287891,0,0.0287891,14.00003,100,0.2243142,0,0.8378744,0,11.64671
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.77153,2.77153,0,0,0,2.77153,76.47765,0,0,0,2.119601,2.9174,2.77153,0,0,0,10.62527,0,0.7977988,-0.7977988,13.15907,93.9932,0.2243142,3.048683,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,1.527194,0,0,2.413637,0,0,0,0,0.8864431,9.827476,0.8864431,0,0.8864431,14.00003,100,0.2242575,0,1.93091,0,12.24111
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.371407,1.371407,0,0,0,1.371407,185.1637,1.095761,0,0,2.539347,1.443586,1.371407,0,0,0,10.62527,0,0,0,14.00003,100,0.2242575,1.508547,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.093064,2.093064,0,0,0,2.093064,99.90237,0,0,0,2.09102,2.203225,2.093064,0,0,0,10.62527,0,0.1122048,-0.1122048,13.88175,99.15518,0.2242575,2.30237,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.270524,3.270524,0,-1,0,3.270524,26.60528,0,4.440892E-16,0.2675759,0.870132,3.442657,3.270524,0,0,0.1246721,10.51307,0,2.572524,-2.572524,11.17007,79.78609,0.2242575,3.597576,0.6961057,0,11.3832
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.390873,1.390873,0,0,0,1.390873,57.70257,0,0,0,0.8025696,1.464077,1.390873,0,0,2.983032,7.940545,0,0.6615075,-0.6615075,10.47278,74.80546,0.2242575,1.529961,0.6420557,0,8.743114
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.538619,4.538619,5,0,1.53,4.538619,21.9206,0,0,0,0.9948925,0,0,0.4613811,0.4383121,3.718041,7.279037,1.433205,0,1.433205,11.83244,84.51727,0.2242875,4.992481,0.795914,5,8.27393
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.545104,4.545104,5,0,1.53,4.545104,4.860054,0,0,0,0.2208945,0,0,0.4548958,0.432151,2.284836,8.568921,0.6530455,0,0.6530455,12.45197,88.9425,0.2243032,4.999615,0.1767156,5,8.789816
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.9361015,0.9361015,0,0,0,0.9361015,0,0,1.110223E-16,0,0,0.98537,0.9361015,0,0,1.631791,9.156662,0,0.98537,-0.98537,11.4133,81.52344,0.2243032,1.029712,0,0,9.156662
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.612296,2.612296,0,-1,0,2.612296,0,0,0,0,0,2.749785,2.612296,0,0,2.726646,8.171292,0,2.749785,-2.749785,8.514776,60.81971,0.2243032,2.873525,0,0,8.171292
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.009158,2.009158,0,-1,0,2.009158,0,0,0,0,0,2.114903,2.009158,0,0,5.781963,5.421508,0,2.114903,-2.114903,6.285473,44.89614,0.2243032,2.210074,0,0,5.421508
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.58681,3.141274,0,-1,0,3.141274,0,0,0.4455352,0.8042162,0,3.306605,3.141274,0,0,8.131855,3.306605,0,3.306605,-3.306605,2.800006,20,0.2243032,3.945491,0,0,3.306605
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.9042405,0,0,-1,0,0,0,0,0.9042405,0.9946645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243032,0.9946645,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.130022,0,0,-1,0,0,0,0,1.130022,1.243024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243032,1.243024,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.87177,0,0,-1,0,0,0,0,0.87177,0.958947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243032,0.958947,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2995217,0,0,-1,0,0,0,0,0.2995217,0.3294739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243032,0.3294739,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243032,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.8966203,0,0,-1,0,0,0,0,0.8966203,0.9862823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243032,0.9862823,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243032,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.8186398,0.8186398,4.323903,0,1.345425,0.8186398,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243559,0.9005038,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4291852,0.4291852,3.934448,0,1.239104,0.4291852,24.8828,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2243682,0.4721037,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.945939,1.945939,4.729694,0,1.456206,1.945939,58.4984,0,0,0,1.138343,0,0,2.783755,2.644567,5.039067,6.090114,3.78291,0,3.78291,12.80833,91.48792,0.2244269,2.140533,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.239142,0,0,2.495298,0,0,0,0,1.256156,9.494734,1.256156,0,1.256156,14.00003,100,0.2243469,0,1.996239,0,11.99003
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.854979,2.854979,0,-1,0,2.854979,107.2948,0.05800276,0,0,3.063244,3.005241,2.854979,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,3.140477,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.434016,4.434016,1.25,0,0.50625,4.434016,92.1397,0.7338933,0,0,4.085489,3.351596,3.184016,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,4.877418,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.127186,4.127186,1.25,0,0.50625,4.127186,116.0946,1.762824,0,0,4.791441,3.028617,2.877186,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,4.539905,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.402706,2.402706,0,0,0,2.402706,200.4644,2.287407,0,0,4.816571,2.529164,2.402706,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,2.642976,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.118184,3.118184,0,-1,0,3.118184,108.4267,0.09864416,0,0.100002,3.380943,3.282299,3.118184,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,3.430002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.720426,2.720426,0,0,0,2.720426,110.9727,0.1553247,0,0,3.018931,2.863606,2.720426,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,2.992468,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.9910961,0.9910961,0,0,0,0.9910961,187.1418,0.8114964,0,0,1.854756,1.043259,0.9910961,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,1.090206,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.359223,0.359223,0,0,0,0.359223,170.1107,0.2329473,0,0,0.6110768,0.3781295,0.359223,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,0.3951453,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243469,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.87982,2.87982,0,-1,0,2.87982,0,0,4.440892E-16,0,0,3.031389,2.87982,0,0,0,10.62527,0,3.031389,-3.031389,10.80466,77.17601,0.2243469,3.167802,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.520351,3.33,0,-1,0,3.33,0,0,2.190351,2.742386,0,3.505263,3.33,0,0,3.368211,7.593884,0,3.505263,-3.505263,7.109791,50.78412,0.2243469,6.072386,0,0,7.593884
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,7.373246,3.33,0,-1,0,3.33,0,0,4.043246,4.78057,0,3.505263,3.33,0,0,7.262948,4.088622,0,3.505263,-3.505263,3.414919,24.39223,0.2243469,8.11057,0,0,4.088622
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003270368,0.0003270368,0,-1,0,0.0003270368,0,0,5.421011E-20,0,0,0.0003442493,0.0003270368,0,0,11.15768,0.5833583,0,0.0003442493,-0.0003442493,3.414557,24.38964,0.2243469,0.0003597405,0,0,0.5833583
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15807,0.5830141,0,0,0,3.414557,24.38964,0.2243469,0,0,0,0.5830141
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3875664,0.3875664,0,-1,0,0.3875664,0,0,5.551115E-17,0,0,0.4079646,0.3875664,0,0,11.15807,0.5830141,0,0.4079646,-0.4079646,2.984524,21.31799,0.2243469,0.426323,0,0,0.5830141
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.7905378,0.166297,0,-1,0,0.166297,0,0,0.6242408,0.7032946,0,0.1750495,0.166297,0,0,11.61136,0.1750495,0,0.1750495,-0.1750495,2.800006,20,0.2243469,0.8695916,0,0,0.1750495
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243469,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.5934103,0,0,-1,0,0,0,0,0.5934103,0.6527513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243469,0.6527513,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.732575,0,0,-1,0,0,0,0,1.732575,1.905832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243469,1.905832,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.5683436,0.5683436,4.073607,0,1.277095,0.5683436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243779,0.625178,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.283861,1.283861,4.602273,0,1.421421,1.283861,10.48396,0,0,0,0.1345995,0,0,3.318412,3.152491,8.475861,2.997,3.287091,0,3.287091,9.077529,64.83936,0.224457,1.412248,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.5555419,0.5555419,4.060805,0,1.2736,0.5555419,179.0094,4.440892E-16,0,0,0.9944724,0,0,3.505263,3.33,5.188769,5.955382,4.324472,0,4.324472,13.18008,94.14326,0.2244236,0.6110961,0.7955779,5,6.949854
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.718912,2.718912,0,0,0,2.718912,64.33569,0,0,0,1.749231,2.862013,2.718912,0,0,0.864297,9.847407,0,1.112782,-1.112782,12.00711,85.76489,0.2244236,2.990803,1.399385,0,11.59664
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,4.730917,3.33,0,-1,0,3.33,72.31475,0,1.400917,1.874009,2.408081,3.505263,3.33,0,0,2.100721,8.734625,0,1.097182,-1.097182,10.85058,77.50397,0.2244236,5.204009,1.926465,0,11.14271
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.458552,2.458552,0,0,0,2.458552,123.5541,0,0,0,3.037641,2.587949,2.458552,0,0,3.319812,7.637444,0.4496915,0,0.4496915,11.27719,80.55122,0.2243951,2.704407,2.430113,0,10.67508
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.58656,2.58656,0,0,0,2.58656,126.1621,0,0,0,3.263258,2.722695,2.58656,0,0,2.870121,8.042166,0.5405626,0,0.5405626,11.79002,84.21423,0.2243608,2.845216,2.610606,0,11.30542
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.9624663,0.9624663,0,0,0,0.9624663,400.7572,0.5144731,0,0,3.857153,1.013122,0.9624663,0,0,2.329558,8.528672,2.329558,0,2.329558,14.00003,100,0.2242131,1.058713,3.085723,0,12.38583
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.321463,1.321463,0,0,0,1.321463,278.1732,2.284944,0,0,3.675957,1.391014,1.321463,0,0,0,10.62527,0,0,0,14.00003,100,0.2242131,1.45361,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.536859,3.33,0,-1,0,3.33,113.146,0.2624999,0.2068593,0.5605453,3.767763,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2242131,3.890545,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,5.630304,5.630304,2.734189,0,0.9114336,5.630304,54.14525,0,8.881784E-16,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2242131,6.193334,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242131,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.293224,3.293224,2.468497,0,0.8388997,3.293224,26.3612,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.2242131,3.622546,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.012558,5.012558,5,0,1.53,5.012558,0,0,0,0,0,0.01321947,0.01255849,0,0,0,10.62527,0,0.01321947,-0.01321947,13.98609,99.90047,0.2242131,5.513814,0,5,10.62527
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.330036,2.330036,0,-1,0,2.330036,0,0,0,0,0,2.452669,2.330036,0,0,0.0146883,10.61205,0,2.452669,-2.452669,11.40075,81.43379,0.2242131,2.563039,0,0,10.61205
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.150688,3.150688,0,-1,0,3.150688,0,0,4.440892E-16,0.1357572,0,3.316514,3.150688,0,0,2.739876,8.159386,0,3.316514,-3.316514,7.90484,56.46303,0.2242131,3.465757,0,0,8.159386
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.424892,4.842872,0,0,0,7.90484,56.46303,0.2242131,0,0,0,4.842872
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.373089,0.373089,0,-1,0,0.373089,0,0,0,0,0,0.3927252,0.373089,0,0,6.424892,4.842872,0,0.3927252,-0.3927252,7.490872,53.50612,0.2242131,0.4103978,0,0,4.842872
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.7377231,0.7377231,0,-1,0,0.7377231,0,0,1.110223E-16,0,0,0.7765507,0.7377231,0,0,6.861253,4.450146,0,0.7765507,-0.7765507,6.672316,47.6593,0.2242131,0.8114954,0,0,4.450146
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.724087,3.673596,0,0,0,6.672316,47.6593,0.2242131,0,0,0,3.673596
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6444737,0.6444737,0,-1,0,0.6444737,0,0,0,0,0,0.6783933,0.6444737,0,0,7.724087,3.673596,0,0.6783933,-0.6783933,5.957226,42.55153,0.2242131,0.708921,0,0,3.673596
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2595326,0.2595326,0,-1,0,0.2595326,0,0,0,0,0,0.2731922,0.2595326,0,0,8.477858,2.995202,0,0.2731922,-0.2731922,5.669256,40.49461,0.2242131,0.2854859,0,0,2.995202
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2179192,0.2179192,0,-1,0,0.2179192,0,0,2.775558E-17,0,0,0.2293886,0.2179192,0,0,8.781404,2.72201,0,0.2293886,-0.2293886,5.427459,38.76749,0.2242131,0.2397111,0,0,2.72201
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.6751983,0.6751983,0,-1,0,0.6751983,0,0,0,0,0,0.7107351,0.6751983,0,0,9.036281,2.492622,0,0.7107351,-0.7107351,4.678279,33.41621,0.2242131,0.7427182,0,0,2.492622
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5650471,0.5650471,0,0,0,0.5650471,0,0,0,0,0,0.5947865,0.5650471,0,0,9.825986,1.781886,0,0.5947865,-0.5947865,4.051319,28.93793,0.2242131,0.6215518,0,0,1.781886
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.5616372,0.5616372,0,0,0,0.5616372,17.06982,0,0,0,0.09587047,0.591197,0.5616372,0,0,10.48686,1.1871,0,0.4953265,-0.4953265,3.529199,25.20851,0.2242131,0.6178009,0.07669637,0,1.282971
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.56205,3.56205,5,0,1.53,3.56205,7.365952,0,0,0,0.2623789,0,0,1.43795,1.366052,11.03722,0.6917735,1.628431,0,1.628431,5.074064,36.24324,0.2242545,3.918255,0.2099031,5,0.9541524
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.266831,1.266831,4.582444,0,1.416007,1.266831,57.36204,0,0,0,0.7266799,0,0,3.315614,3.149833,9.408792,2.157362,3.876513,0,3.876513,8.751647,62.51164,0.2242945,1.393514,0.5813439,5,2.884042
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.152331,3.152331,0,-1,0,3.152331,15.20629,0,4.440892E-16,0.1375638,0.4793527,3.318243,3.152331,0,0,5.532279,5.646223,0,2.83889,-2.83889,5.759194,41.13702,0.2242945,3.467564,0.3834821,0,6.125576
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,5.685091,5.685091,5,0,1.53,5.685091,18.97321,0,0,0,1.078644,0.7211477,0.6850904,0,0,8.686602,2.807333,0.3574963,0,0.3574963,6.098345,43.55952,0.2243009,6.253599,0.8629152,5,3.885977
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.673537,3.673537,5,0,1.53,3.673537,35.26189,0,0,0,1.295358,0,0,1.326463,1.26014,8.329105,3.12908,2.555498,0,2.555498,8.522704,60.87633,0.224358,4.040891,1.036287,5,4.424438
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.241489,1.241489,3.590723,0,1.145267,1.241489,285.2892,0,0,0,3.541835,0,0,2.349233,2.231772,5.773607,5.429028,5.773607,0,5.773607,14.00003,100,0.2241932,1.365638,2.833468,5,8.970863
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,6.434992,6.434992,3.633208,0,1.156866,6.434992,45.83139,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2241932,7.078491,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.536513,3.33,0,-1,0,3.33,53.72252,0,0.2065131,0.5601644,1.78896,3.505263,3.33,0,0,0,10.62527,0,1.716303,-1.716303,12.19089,87.07758,0.2241932,3.890164,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.521719,1.521719,0,0,0,1.521719,71.69802,0,2.220446E-16,0,1.091042,1.601809,1.521719,0,0,1.907004,8.908971,0,0.5107669,-0.5107669,11.65249,83.2319,0.2241932,1.67389,0.8728336,0,10.00001
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,4.779133,4.779133,5,0,1.53,4.779133,26.42367,0,0,0,1.262822,0,0,0.2208673,0.209824,2.474523,8.398204,1.472646,0,1.472646,13.04956,93.21099,0.2242216,5.257046,1.010258,5,9.661026
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.597371,3.597371,3.796571,0,1.201464,3.597371,22.02143,0,0,0,0.7921926,0,0,0.1991995,0.1892395,1.001876,9.723585,0.9814321,0,0.9814321,13.98063,99.86147,0.2242409,3.957108,0.6337541,5,10.51578
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.982419,4.982419,5,0,1.53,4.982419,0,0,0,0,0,0,0,0.01758129,0.01670223,0.02044416,10.60687,0.01670223,0,0.01670223,13.99648,99.97464,0.2242413,5.48066,0,5,10.60687
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.449063,3.33,0,-1,0,3.33,0,0,0.1190633,0.4639696,0,3.505263,3.33,0,0,0.003741928,10.62191,0,3.505263,-3.505263,10.30161,73.58276,0.2242413,3.79397,0,0,10.62191
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.155629,2.155629,0,-1,0,2.155629,0,0,4.440892E-16,0,0,2.269083,2.155629,0,0,3.898479,7.116643,0,2.269083,-2.269083,7.909783,56.49834,0.2242413,2.371192,0,0,7.116643
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.055282,1.055282,0,-1,0,1.055282,0,0,0,0,0,1.110823,1.055282,0,0,6.419682,4.84756,0,1.110823,-1.110823,6.738873,48.13471,0.2242413,1.16081,0,0,4.84756
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.33225,0.33225,0,-1,0,0.33225,0,0,5.551115E-17,0,0,0.3497369,0.33225,0,0,7.65393,3.736737,0,0.3497369,-0.3497369,6.370218,45.50146,0.2242413,0.365475,0,0,3.736737
