Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.970202,1.970202,0,-1,0,1.970202,0,0,4.440892E-16,0,0,2.073897,1.970202,0,0,8.042526,3.387001,0,2.073897,-2.073897,4.184139,29.88665,0.2242413,2.167222,0,0,3.387001
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.25715,1.247449,0,-1,0,1.247449,0,0,0.009700959,0.1354159,0,1.313104,1.247449,0,0,10.34686,1.313104,0,1.313104,-1.313104,2.800006,20,0.2242413,1.382865,0,0,1.313104
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.117447,0,0,-1,0,0,0,0,1.117447,1.229192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242413,1.229192,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5080808,0,0,-1,0,0,0,0,0.5080808,0.5588889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242413,0.5588889,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.9038952,0,0,-1,0,0,0,0,0.9038952,0.9942847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242413,0.9942847,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.6950726,0,0,-1,0,0,0,0,0.6950726,0.7645798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242413,0.7645798,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3916876,0.3916876,3.896951,0,1.228868,0.3916876,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242571,0.4308563,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.7865077,0.7865077,4.291771,0,1.336653,0.7865077,20.93726,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2242961,0.8651585,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.168273,5.168273,5,0,1.53,5.168273,20.6455,0,0,0,1.067016,0.17713,0.1682734,0,0,4.981187,6.142206,0.8898857,0,0.8898857,10.11868,72.27613,0.2243121,5.685101,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.233814,1.233814,3.083325,0,1.006748,1.233814,189.1911,2.220446E-16,0,0,2.334265,0,0,1.849511,1.757036,4.091301,6.943103,4.091301,0,4.091301,14.00003,100,0.2242107,1.357195,1.867412,5,9.277369
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3652304,0.3652304,0,-1,0,0.3652304,928.2932,3.005956,0,0,3.390409,0.3844531,0.3652304,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,0.4017535,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.704668,2.704668,0,0,0,2.704668,134.3359,0.7863204,0,0,3.633339,2.847019,2.704668,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,2.975134,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1988525,0.1988525,0,0,0,0.1988525,2245.459,4.255834,0,0,4.465152,0.2093184,0.1988525,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,0.2187378,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3969464,0.3969464,0,0,0,0.3969464,1091.187,3.913589,0,0,4.331427,0.4178383,0.3969464,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,0.436641,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.693837,1.693837,0,0,0,1.693837,250.5269,2.46053,0,0,4.243517,1.782986,1.693837,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,1.863221,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.43682,2.43682,0,-1,0,2.43682,147.5432,1.030289,0,0,3.595363,2.565073,2.43682,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,2.680502,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.090851,3.090851,1.25,0,0.50625,3.090851,71.39586,0.2690016,0,0,2.20674,1.937738,1.840851,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,3.399936,1.765392,5,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242107,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1294546,0.1294546,0,-1,0,0.1294546,0,0,2.775558E-17,0,0,0.1362679,0.1294546,0,0,0,10.62527,0,0.1362679,-0.1362679,13.85639,98.97401,0.2242107,0.1424,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.067546,3.33,0,-1,0,3.33,0,0,2.737546,3.344301,0,3.505263,3.33,0,0,0.1514088,10.48901,0,3.505263,-3.505263,10.16152,72.58212,0.2242107,6.674301,0,0,10.48901
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.046145,6.983743,0,0,0,10.16152,72.58212,0.2242107,0,0,0,6.983743
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4696484,0.4696484,0,-1,0,0.4696484,0,0,5.551115E-17,0,0,0.4943667,0.4696484,0,0,4.046145,6.983743,0,0.4943667,-0.4943667,9.640409,68.85992,0.2242107,0.5166132,0,0,6.983743
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.7985594,0.7985594,0,-1,0,0.7985594,0,0,0,0,0,0.8405889,0.7985594,0,0,4.595442,6.489377,0,0.8405889,-0.8405889,8.754351,62.53095,0.2242107,0.8784153,0,0,6.489377
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.529429,5.648787,0,0,0,8.754351,62.53095,0.2242107,0,0,0,5.648787
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.16618,1.16618,0,-1,0,1.16618,0,0,0,0,0,1.227558,1.16618,0,0,5.529429,5.648787,0,1.227558,-1.227558,7.460391,53.2884,0.2242107,1.282798,0,0,5.648787
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893383,4.42123,0,0,0,7.460391,53.2884,0.2242107,0,0,0,4.42123
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.7468127,0.7468127,0,-1,0,0.7468127,0,0,0,0,0,0.7861186,0.7468127,0,0,6.893383,4.42123,0,0.7861186,-0.7861186,6.631749,47.36954,0.2242107,0.8214939,0,0,4.42123
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.312681,1.312681,0,-1,0,1.312681,0,0,0,0,0,1.381769,1.312681,0,0,7.766848,3.635111,0,1.381769,-1.381769,5.175237,36.9659,0.2242107,1.443949,0,0,3.635111
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.8254579,0.8254579,0,0,0,0.8254579,0,0,1.110223E-16,0,0,0.8689031,0.8254579,0,0,9.302147,2.253342,0,0.8689031,-0.8689031,4.259332,30.42374,0.2242107,0.9080037,0,0,2.253342
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.459419,0.459419,0,0,0,0.459419,28.21572,0,5.551115E-17,0,0.1296284,0.483599,0.459419,0,0,10.26759,1.384439,0,0.3539706,-0.3539706,3.886214,27.75862,0.2242107,0.5053609,0.1037027,0,1.514067
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,7.488792,6.73833,5,0,1.53,6.73833,11.86277,0,0.7504622,2.106849,0.7993526,1.829821,1.73833,0,0,10.6609,1.030468,0,1.030468,-1.030468,2.800006,20,0.2242107,8.237671,0.6394821,5,1.829821
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.146606,4.146606,5,0,1.53,4.146606,43.83983,0,0,0,1.817865,0,0,0.8533935,0.8107238,11.80586,0,2.628589,0,2.628589,5.293704,37.8121,0.2242649,4.561267,1.454292,5,1.817865
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.9950822,0.9950822,0,-1,0,0.9950822,325.7816,0,0,0,3.241795,1.047455,0.9950822,0,0,9.177271,2.36573,2.19434,0,2.19434,7.375437,52.68159,0.2241271,1.09459,2.593436,0,5.607525
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,4.039209,4.039209,5,0,1.53,4.039209,103.9237,0,0,0,4.197694,0,0,0.9607908,0.9127513,6.982932,4.340636,5.110445,0,5.110445,12.22363,87.31148,0.2241249,4.44313,3.358155,5,8.53833
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.181838,2.181838,0,0,0,2.181838,170.2421,0,0,0,3.714407,2.296672,2.181838,0,0,1.872486,8.940037,1.417735,0,1.417735,13.56861,96.91847,0.2240361,2.400022,2.971525,0,12.65444
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.316049,1.316049,0,0,0,1.316049,275.3921,1.784229,0,0,3.624294,1.385315,1.316049,0,0,0.454751,10.216,0.454751,0,0.454751,14.00003,100,0.2240077,1.447654,2.899436,0,13.84029
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.777599,3.777599,1.25,0,0.50625,3.777599,114.3989,1.660902,0,0,4.321533,2.660631,2.527599,0,0,0,10.62527,0,0,0,14.00003,100,0.2240077,4.155359,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,6.860539,3.33,0,-1,0,3.33,128.897,0.7870062,3.530539,4.216593,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240077,7.546593,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,4.022403,4.022403,1.25,0,0.50625,4.022403,81.34093,0.3535409,0,0,3.27186,2.918319,2.772403,0,0,0,10.62527,0,0,0,14.00003,100,0.2240077,4.424644,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.231119,4.231119,2.382138,0,0.8153238,4.231119,45.99954,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2240077,4.654231,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.125752,1.125752,0,0,0,1.125752,96.10982,0,0,0,1.081959,1.185003,1.125752,0,0,0,10.62527,0,0.103044,-0.103044,13.89141,99.22416,0.2240077,1.238328,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.813428,6.813428,5,0,1.53,6.813428,0,0,0,0,0,1.908872,1.813428,0,0,0.1144933,10.52223,0,1.908872,-1.908872,11.87928,84.85184,0.2240077,7.494771,0,5,10.52223
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.96224,1.96224,0,-1,0,1.96224,0,0,0,0,0,2.065516,1.96224,0,0,2.235462,8.613358,0,2.065516,-2.065516,9.702038,69.30013,0.2240077,2.158464,0,0,8.613358
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.8658798,0.8658798,0,-1,0,0.8658798,0,0,1.110223E-16,0,0,0.9114525,0.8658798,0,0,4.53048,6.547843,0,0.9114525,-0.9114525,8.741282,62.43761,0.2240077,0.9524678,0,0,6.547843
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.251542,2.251542,0,-1,0,2.251542,0,0,0,0,0,2.370044,2.251542,0,0,5.543205,5.63639,0,2.370044,-2.370044,6.243036,44.59303,0.2240077,2.476696,0,0,5.63639
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.355861,1.355861,0,-1,0,1.355861,0,0,2.220446E-16,0,0,1.427222,1.355861,0,0,8.176587,3.266346,0,1.427222,-1.427222,4.738612,33.84716,0.2240077,1.491447,0,0,3.266346
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.098287,1.098287,0,-1,0,1.098287,0,0,2.220446E-16,0,0,1.156091,1.098287,0,0,9.76239,1.839123,0,1.156091,-1.156091,3.519984,25.1427,0.2240077,1.208115,0,0,1.839123
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3510154,0.3510154,0,-1,0,0.3510154,0,0,5.551115E-17,0,0,0.3694899,0.3510154,0,0,11.04694,0.683032,0,0.3694899,-0.3694899,3.130508,22.36073,0.2240077,0.3861169,0,0,0.683032
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.6431182,0.2978651,0,-1,0,0.2978651,0,0,0.3452532,0.409565,0,0.3135422,0.2978651,0,0,11.45748,0.3135422,0,0.3135422,-0.3135422,2.800006,20,0.2240077,0.7074301,0,0,0.3135422
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6120427,0,0,-1,0,0,0,0,0.6120427,0.6732469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240077,0.6732469,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2848868,0,0,-1,0,0,0,0,0.2848868,0.3133755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240077,0.3133755,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.197849,0,0,-1,0,0,0,0,1.197849,1.317634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240077,1.317634,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5348861,0.5348861,4.040149,0,1.267961,0.5348861,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240357,0.5883746,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.8815399,0.8815399,4.386803,0,1.362597,0.8815399,15.4886,0,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2240845,0.969694,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.713675,4.713675,5,0,1.53,4.713675,13.46394,0,0,0,0.6346462,0,0,0.2863249,0.2720087,5.009322,6.116884,0.9066549,0,0.9066549,10.1079,72.19911,0.224103,5.185042,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,1.007391,1.007391,3.262794,0,1.055743,1.007391,194.5655,0,0,0,1.960034,0,0,2.255403,2.142633,4.102667,6.932874,4.102667,0,4.102667,14.00003,100,0.224017,1.10813,1.568027,5,8.892908
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.625317,1.625317,0,-1,0,1.625317,120.7013,0.2509183,0,0,1.961779,1.71086,1.625317,0,0,0,10.62527,0,0,0,14.00003,100,0.224017,1.787849,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.806252,2.806252,0,0,0,2.806252,122.0753,0.4717902,0,0,3.42574,2.95395,2.806252,0,0,0,10.62527,0,0,0,14.00003,100,0.224017,3.086878,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.590129,4.590129,1.26013,0,0.5090154,4.590129,80.43595,0.1868512,0,0,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224017,5.049142,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,4.070161,4.070161,1.25,0,0.50625,4.070161,105.7802,1.336832,0,0,4.305423,2.968591,2.820161,0,0,0,10.62527,0,0,0,14.00003,100,0.224017,4.477177,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.635309,1.635309,0,0,0,1.635309,209.5887,1.706045,0,0,3.427423,1.721378,1.635309,0,0,0,10.62527,0,0,0,14.00003,100,0.224017,1.79884,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.459406,1.459406,0,-1,0,1.459406,148.4449,0.6301969,0,0,2.166414,1.536217,1.459406,0,0,0,10.62527,0,0,0,14.00003,100,0.224017,1.605347,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.599418,2.599418,0,0,0,2.599418,66.28559,0,0,0,1.723039,2.736229,2.599418,0,0,0,10.62527,0,1.01319,-1.01319,12.93203,92.37148,0.224017,2.859359,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,4.79188,4.79188,5,0,1.53,4.79188,9.916239,0,0,0,0.4751743,0,0,0.2081199,0.1977139,1.125766,9.612084,0.6728882,0,0.6728882,13.57039,96.93117,0.2240307,5.271068,0.3801394,5,10.08726
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.445425,3.445425,3.672868,0,1.167693,3.445425,6.19559,0,0,0,0.2134645,0,0,0.227443,0.2160708,0.4528781,10.21768,0.4295353,0,0.4295353,13.97788,99.84182,0.2240403,3.789968,0.1707716,5,10.43115
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.065179,1.065179,0,0,0,1.065179,0,0,0,0,0,1.121241,1.065179,0,0,0.02334283,10.60427,0,1.121241,-1.121241,12.79599,91.39976,0.2240403,1.171697,0,0,10.60427
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.425887,3.33,0,-1,0,3.33,0,0,3.095887,3.738475,0,3.505263,3.33,0,0,1.269166,9.483025,0,3.505263,-3.505263,9.10112,65.00787,0.2240403,7.068475,0,0,9.483025
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.942227,3.33,0,-1,0,3.33,0,0,4.612226,5.406449,0,3.505263,3.33,0,0,5.163903,5.977762,0,3.505263,-3.505263,5.406248,38.61598,0.2240403,8.736449,0,0,5.977762
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,11.1595,2.348874,0,-1,0,2.348874,0,0,8.810629,9.926579,0,2.472498,2.348874,0,0,9.05864,2.472498,0,2.472498,-2.472498,2.800006,20,0.2240403,12.27545,0,0,2.472498
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.538695,0,0,-1,0,0,0,0,1.538695,1.692564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240403,1.692564,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.204155,0,0,-1,0,0,0,0,1.204155,1.32457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240403,1.32457,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.094223,0,0,-1,0,0,0,0,1.094223,1.203645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240403,1.203645,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6231408,0,0,-1,0,0,0,0,0.6231408,0.6854549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240403,0.6854549,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.059268,0,0,-1,0,0,0,0,1.059268,1.165195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240403,1.165195,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2989546,0,0,-1,0,0,0,0,0.2989546,0.3288501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240403,0.3288501,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1063645,0,0,-1,0,0,0,0,0.1063645,0.117001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240403,0.117001,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.161263,1.161263,4.666526,0,1.438962,1.161263,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224121,1.277389,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2240959,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2240386,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2239736,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.182568,1.182568,0,-1,0,1.182568,211.2524,1.253395,0,0,2.498203,1.244808,1.182568,0,0,0,10.62527,0,0,0,14.00003,100,0.2239736,1.300825,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.7495956,0.7495956,0,0,0,0.7495956,425.6077,2.401289,0,0,3.190337,0.7890481,0.7495956,0,0,0,10.62527,0,0,0,14.00003,100,0.2239736,0.8245552,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,5.065143,5.065143,1.735142,0,0.6386939,5.065143,83.84851,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239736,5.571657,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.251814,5.251814,2.080321,0,0.7329275,5.251814,63.56688,0,8.881784E-16,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2239736,5.776996,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,6.770949,6.770949,5,0,1.53,6.770949,21.06282,0,0,0,1.426153,1.864157,1.770949,0,0,0,10.62527,0,0.4380039,-0.4380039,13.53833,96.70217,0.2239736,7.448044,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.638741,2.638741,0,-1,0,2.638741,87.77244,0,0,0,2.316087,2.777622,2.638741,0,0,0.486671,10.18727,0,0.4615348,-0.4615348,13.05183,93.22718,0.2239736,2.902615,1.85287,0,12.50336
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.322221,1.322221,0,0,0,1.322221,191.3454,0.1387106,0,0,2.53001,1.391812,1.322221,0,0,0.9994875,9.725736,0.9994875,0,0.9994875,14.00003,100,0.2239115,1.454444,2.024008,0,12.25575
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.088901,2.088901,0,0,0,2.088901,109.4832,0.08815325,0,0,2.286997,2.198843,2.088901,0,0,0,10.62527,0,0,0,14.00003,100,0.2239115,2.297791,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.348394,3.348394,2.48972,0,0.8446936,3.348394,26.99406,0,0,0,0.9038677,0.9038677,0.8586743,0,0,0,10.62527,0,0,0,14.00003,100,0.2239115,3.683234,0.7230942,5,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.092092,1.092092,0,0,0,1.092092,0,0,0,0,0,1.149571,1.092092,0,0,0,10.62527,0,1.149571,-1.149571,12.78827,91.34463,0.2239115,1.201302,0,0,10.62527
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.809266,3.33,0,-1,0,3.33,0,0,0.4792662,0.8601928,0,3.505263,3.33,0,0,1.277301,9.475703,0,3.505263,-3.505263,9.093402,64.95274,0.2239115,4.190193,0,0,9.475703
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4133931,0.4133931,0,-1,0,0.4133931,0,0,5.551115E-17,0,0,0.4351507,0.4133931,0,0,5.172038,5.97044,0,0.4351507,-0.4351507,8.634713,61.6764,0.2239115,0.4547324,0,0,5.97044
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.655539,5.535289,0,0,0,8.634713,61.6764,0.2239115,0,0,0,5.535289
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2951591,0.2951591,0,-1,0,0.2951591,0,0,5.551115E-17,0,0,0.3106938,0.2951591,0,0,5.655539,5.535289,0,0.3106938,-0.3106938,8.307213,59.33712,0.2239115,0.324675,0,0,5.535289
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.7295161,0.7295161,0,-1,0,0.7295161,0,0,1.110223E-16,0,0,0.7679117,0.7295161,0,0,6.000754,5.224596,0,0.7679117,-0.7679117,7.497763,53.55534,0.2239115,0.8024677,0,0,5.224596
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.853989,4.456684,0,0,0,7.497763,53.55534,0.2239115,0,0,0,4.456684
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.411255,1.411255,0,-1,0,1.411255,0,0,2.220446E-16,0,0,1.485532,1.411255,0,0,6.853989,4.456684,0,1.485532,-1.485532,5.931875,42.37045,0.2239115,1.552381,0,0,4.456684
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.074417,1.074417,0,-1,0,1.074417,0,0,0,0,0,1.130966,1.074417,0,0,8.50458,2.971152,0,1.130966,-1.130966,4.739733,33.85516,0.2239115,1.181859,0,0,2.971152
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.879486,1.748177,0,-1,0,1.748177,0,0,0.1313085,0.3192571,0,1.840186,1.748177,0,0,9.761209,1.840186,0,1.840186,-1.840186,2.800006,20,0.2239115,2.067434,0,0,1.840186
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7056947,0,0,-1,0,0,0,0,0.7056947,0.7762641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239115,0.7762641,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.353594,1.353594,4.858857,0,1.491468,1.353594,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239995,1.488953,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.304129,1.304129,4.606,0,1.422438,1.304129,12.19193,0,0,0,0.1589985,0,0,3.301871,3.136777,8.475861,2.997,3.295776,0,3.295776,9.085769,64.89822,0.2240769,1.434542,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,5.180084,5.963198,4.361984,0,4.361984,13.22391,94.45631,0.2239958,0,0.8255873,5,6.995183
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.28231,4.28231,3.137778,0,1.021613,4.28231,47.23785,2.220446E-16,0,0,2.022871,1.204771,1.144533,0,0,0.8181001,9.888984,0.8181001,0,0.8181001,14.00003,100,0.2240103,4.710541,1.618297,5,11.91186
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.408167,3.33,0,-1,0,3.33,62.35323,0,0.07816673,0.4189834,2.076363,3.505263,3.33,0,0,0,10.62527,0,1.428901,-1.428901,12.49383,89.24149,0.2240103,3.748983,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,1.795129,0,0,3.382797,0,0,0,0,1.587667,9.196374,1.587667,0,1.587667,14.00003,100,0.2239121,0,2.706237,0,12.57917
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,3.038739,3.038739,1.25,0,0.50625,3.038739,92.56705,0.9299878,0,0,2.812871,1.882884,1.788739,0,0,0,10.62527,0,0,0,14.00003,100,0.2239121,3.342613,2.250297,5,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.543189,1.543189,0,0,0,1.543189,290.5621,2.859513,0,0,4.483923,1.62441,1.543189,0,0,0,10.62527,0,0,0,14.00003,100,0.2239121,1.697508,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239121,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239121,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.122522,3.122522,1.25,0,0.50625,3.122522,92.62737,0.9212343,0,0,2.89231,1.971076,1.872522,0,0,0,10.62527,0,0,0,14.00003,100,0.2239121,3.434774,2.313848,5,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.90777,2.90777,0,0,0,2.90777,48.06626,0,0,0,1.397656,3.060811,2.90777,0,0,0,10.62527,0,1.663155,-1.663155,12.24691,87.47775,0.2239121,3.198548,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.84795,8.962119,0.679108,0,0.679108,12.89117,92.07958,0.2238701,0,0.5432864,0,9.641228
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.168842,9.573317,0,0,0,12.89117,92.07958,0.2238701,0,0,0,9.573317
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.168842,9.573317,0,0,0,12.89117,92.07958,0.2238701,0,0,0,9.573317
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.352812,3.33,0,-1,0,3.33,0,0,3.022812,3.658094,0,3.505263,3.33,0,0,1.168842,9.573317,0,3.505263,-3.505263,9.196296,65.6877,0.2238701,6.988094,0,0,9.573317
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.341614,1.341614,0,-1,0,1.341614,0,0,2.220446E-16,0,0,1.412225,1.341614,0,0,5.063579,6.068054,0,1.412225,-1.412225,7.70768,55.05475,0.2238701,1.475775,0,0,6.068054
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.4814632,0.4814632,0,-1,0,0.4814632,0,0,5.551115E-17,0,0,0.5068034,0.4814632,0,0,6.632717,4.655829,0,0.5068034,-0.5068034,7.173462,51.23891,0.2238701,0.5296095,0,0,4.655829
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2023499,0.2023499,0,-1,0,0.2023499,0,0,0,0,0,0.2129999,0.2023499,0,0,7.195832,4.149025,0,0.2129999,-0.2129999,6.948941,49.63519,0.2238701,0.2225849,0,0,4.149025
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.432498,3.936025,0,0,0,6.948941,49.63519,0.2238701,0,0,0,3.936025
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.166246,1.166246,0,-1,0,1.166246,0,0,2.220446E-16,0,0,1.227628,1.166246,0,0,7.432498,3.936025,0,1.227628,-1.227628,5.654907,40.39211,0.2238701,1.282871,0,0,3.936025
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4492356,0.4492356,0,-1,0,0.4492356,0,0,0,0,0,0.4728796,0.4492356,0,0,8.79653,2.708398,0,0.4728796,-0.4728796,5.156448,36.8317,0.2238701,0.4941592,0,0,2.708398
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3491369,0.3491369,0,-1,0,0.3491369,0,0,0,0,0,0.3675125,0.3491369,0,0,9.321951,2.235518,0,0.3675125,-0.3675125,4.769056,34.06462,0.2238701,0.3840505,0,0,2.235518
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6255807,0.6255807,0,-1,0,0.6255807,0,0,1.110223E-16,0,0,0.658506,0.6255807,0,0,9.730298,1.868006,0,0.658506,-0.658506,4.07493,29.10658,0.2238701,0.6881387,0,0,1.868006
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.9416816,0.9416816,0,0,0,0.9416816,0,0,0,0,0,0.9912438,0.9416816,0,0,10.46197,1.2095,0,0.9912438,-0.9912438,3.030067,21.6433,0.2238701,1.03585,0,0,1.2095
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,1.003194,1.003194,4.508457,0,1.395809,1.003194,1.226362,0,0,0,0.01230279,0,0,3.505263,3.33,11.56335,0.2182558,3.342303,0,3.342303,6.200854,44.29173,0.2239363,1.103513,0.009842232,5,0.2305585
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,5.792213,5.792213,5,0,1.53,5.792213,1.795541,5.551115E-16,0,0,0.1040016,0.8339081,0.7922127,0,0,8.221051,3.226328,0,0.7299066,-0.7299066,5.431465,38.7961,0.2239363,6.371434,0.08320125,5,3.33033
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.203784,5.203784,5,0,1.53,5.203784,0.4482709,2.775558E-16,0,0,0.02332705,0.2145099,0.2037844,0,0,9.032059,2.496422,0,0.1911829,-0.1911829,5.229941,37.35664,0.2239363,5.724163,0.01866164,5,2.519749
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.455899,2.371742,0,-1,0,2.371742,8.06713,0,2.084157,2.675159,0.1913315,2.49657,2.371742,0,0,9.244484,2.305239,0,2.305239,-2.305239,2.800006,20,0.2239363,4.901489,0.1530652,0,2.49657
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,11.80586,0,0.7225695,0,0.7225695,3.485495,24.89635,0.2238917,0,0.5780556,0,0.7225695
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.844153,1.844153,4.827499,0,1.482907,1.844153,28.38127,0,0,0,0.523394,0,0,2.983346,2.834179,11.08329,0.6503126,3.357573,0,3.357573,6.670768,47.64825,0.2239755,2.028568,0.4187152,5,1.173707
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.905433,2.905433,5,0,1.53,2.905433,28.31853,0,0,0,0.8227758,0,0,2.094567,1.989839,7.725718,3.672128,2.812615,0,2.812615,9.339049,66.70736,0.2240423,3.195976,0.6582206,5,4.494904
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,2.052919,2.052919,5,0,1.53,2.052919,21.32617,0,0,0,0.437809,0,0,2.947081,2.799727,4.913103,6.203481,3.237536,0,3.237536,12.41045,88.64586,0.2241235,2.258211,0.3502472,5,6.64129
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1897437,0.1897437,0,-1,0,0.1897437,98.14192,0,0,0,0.1862181,0.1997302,0.1897437,0,0,1.675567,9.117264,0,0.0135121,-0.0135121,12.3962,88.54413,0.2241235,0.2087181,0.1489745,0,9.303482
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.938357,2.938357,0,0,0,2.938357,24.32567,0,0,0,0.7147748,3.093007,2.938357,0,0,1.690581,9.103751,0,2.378232,-2.378232,9.889325,70.63789,0.2241235,3.232193,0.5718199,0,9.818526
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.877459,2.877459,0,0,0,2.877459,13.38165,0,0,0,0.3850515,3.028905,2.877459,0,0,4.333061,6.725519,0,2.643853,-2.643853,7.102459,50.73175,0.2241235,3.165205,0.3080412,0,7.110571
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,7.270676,4.081666,0.242591,0,0.242591,7.332602,52.37562,0.2241085,0,0.1940728,0,4.324257
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.978477,6.978477,5,0,1.53,6.978477,0,0,0,0,0,2.082607,1.978477,0,0,7.028085,4.299998,0,2.082607,-2.082607,5.137341,36.69522,0.2241085,7.676324,0,5,4.299998
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,9.959245,2.106521,0,-1,0,2.106521,0,0,7.852724,8.848648,0,2.217391,2.106521,0,0,9.342093,2.217391,0,2.217391,-2.217391,2.800006,20,0.2241085,10.95517,0,0,2.217391
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.6035,0,0,-1,0,0,0,0,3.6035,3.96385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,3.96385,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.8882421,0,0,-1,0,0,0,0,0.8882421,0.9770663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,0.9770663,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.060269,0,0,-1,0,0,0,0,1.060269,1.166296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,1.166296,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1663252,0,0,-1,0,0,0,0,0.1663252,0.1829577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,0.1829577,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1770048,0,0,-1,0,0,0,0,0.1770048,0.1947053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,0.1947053,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4097311,0,0,-1,0,0,0,0,0.4097311,0.4507042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241085,0.4507042,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2708172,0.2708172,3.77608,0,1.19587,0.2708172,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224114,0.2978989,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.618005,1.618005,4.922564,0,1.50886,1.618005,3.161559,0,0,0,0.05115417,0,0,3.304559,3.139332,8.475861,2.997,3.190486,0,3.190486,8.985882,64.18474,0.224197,1.779805,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.5252,3.5252,5,0,1.53,3.5252,14.44565,0,0,0,0.5092381,0,0,1.4748,1.40106,5.285375,5.868437,1.910298,0,1.910298,10.79815,77.12949,0.2242425,3.87772,0.4073905,5,6.377675
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,2.214415,0,0.7695353,0,0,0,0,0,1.271382,0,0,2.214415,2.103694,3.375076,7.587706,3.375076,0,3.375076,14.00003,100,0.2241151,0,1.017106,5,8.859088
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.823621,2.823621,0,-1,0,2.823621,55.30374,0,0,0,1.561568,2.972232,2.823621,0,0,0,10.62527,0,1.410664,-1.410664,12.51306,89.3788,0.2241151,3.105983,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.560135,2.560135,0,0,0,2.560135,102.2131,0,0,0,2.616793,2.694879,2.560135,0,0,1.567405,9.21461,0,0.0780859,-0.0780859,12.43075,88.79088,0.2241151,2.816148,2.093434,0,11.8314
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.314908,4.314908,4.428506,0,1.373982,4.314908,35.56483,0,0,0,1.53459,0,0,0.1135984,0.1079185,1.654167,9.136524,1.642508,0,1.642508,13.98897,99.921,0.2241449,4.746398,1.227672,5,10.67111
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,6.134763,6.134763,3.321214,0,1.071692,6.134763,48.46625,3.087808E-16,0,0,2.973289,2.961631,2.813549,0,0,0.01165879,10.61478,0.01165879,0,0.01165879,14.00003,100,0.2241451,6.74824,2.378632,5,13.58807
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,5.077091,5.077091,2.621776,0,0.8807448,5.077091,50.90598,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2241451,5.584801,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4509666,0.4509666,0,-1,0,0.4509666,411.2054,1.379698,0,0,1.854399,0.4747017,0.4509666,0,0,0,10.62527,0,0,0,14.00003,100,0.2241451,0.4960633,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.140777,2.140777,0,0,0,2.140777,44.79495,0,0,0,0.95896,2.253449,2.140777,0,0,0,10.62527,0,1.294489,-1.294489,12.63552,90.25351,0.2241451,2.354855,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.865569,2.865569,0,0,0,2.865569,30.44243,0,4.440892E-16,0,0.8723489,3.016388,2.865569,0,0,1.438321,9.330785,0,2.144039,-2.144039,10.3755,74.11057,0.2241451,3.152126,0.6978791,0,10.20313
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.080348,2.080348,0,0,0,2.080348,20.65482,0,0,0,0.4296922,2.189841,2.080348,0,0,3.820588,7.186746,0,1.760148,-1.760148,8.520142,60.85803,0.2241451,2.288383,0.3437538,0,7.616437
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.371351,4.371351,5,0,1.53,4.371351,0,0,0,0,0,0,0,0.6286487,0.5972162,5.776308,5.426597,0.5972162,0,0.5972162,9.08671,64.90495,0.2241607,4.808486,0,5,5.426597
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.011382,3.33,0,-1,0,3.33,0,0,3.681382,4.38252,0,3.505263,3.33,0,0,5.179091,5.964092,0,3.505263,-3.505263,5.391839,38.51305,0.2241607,7.71252,0,0,5.964092
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.70831,2.335887,0,-1,0,2.335887,0,0,2.372423,2.843254,0,2.458829,2.335887,0,0,9.073829,2.458829,0,2.458829,-2.458829,2.800006,20,0.2241607,5.179141,0,0,2.458829
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.393291,0,0,-1,0,0,0,0,3.393291,3.73262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241607,3.73262,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.886035,0,0,-1,0,0,0,0,1.886035,2.074639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241607,2.074639,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.7536438,0,0,-1,0,0,0,0,0.7536438,0.8290082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241607,0.8290082,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.7862904,0,0,-1,0,0,0,0,0.7862904,0.8649195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241607,0.8649195,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.125449,0,0,-1,0,0,0,0,0.125449,0.1379939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241607,0.1379939,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4358491,0,0,-1,0,0,0,0,0.4358491,0.479434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241607,0.479434,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4011518,0,0,-1,0,0,0,0,0.4011518,0.441267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241607,0.441267,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.8631678,0,0,-1,0,0,0,0,0.8631678,0.9494845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241607,0.9494845,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.13783,1.13783,4.643094,0,1.432564,1.13783,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242382,1.251613,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3770401,0.3770401,3.882303,0,1.224869,0.3770401,2.403217,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2242518,0.4147441,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.2199293,0.2199293,3.725193,0,1.181978,0.2199293,42.7,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2242471,0.2419222,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.224235,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,4.752451,3.33,0,-1,0,3.33,12.73567,0,1.422451,1.897697,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.224235,5.227696,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.400092,2.400092,0,0,0,2.400092,13.90338,0,4.440892E-16,0,0.3336938,2.526413,2.400092,0,0,4.938919,6.180247,0,2.192719,-2.192719,7.00323,50.02297,0.224235,2.640101,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,7.375273,3.987528,0.5423619,0,0.5423619,7.517759,53.69817,0.2242018,0,0.4338895,0,4.52989
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,4.075917,4.075917,5,0,1.53,4.075917,6.549724,0,0,0,0.2669613,0,0,0.9240829,0.8778788,6.832911,4.475654,1.14484,0,1.14484,8.60385,61.45595,0.2242293,4.483509,0.2135691,5,4.742615
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.685395,3.685395,5,0,1.53,3.685395,13.95286,0,0,0,0.514218,0,0,1.314605,1.248875,5.688071,5.50601,1.763093,0,1.763093,10.27647,73.40319,0.2242707,4.053934,0.4113744,5,6.020228
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.284937,1.284937,0,-1,0,1.284937,77.10773,0,0,0,0.9907857,1.352565,1.284937,0,0,3.924978,7.092794,0,0.3617796,-0.3617796,9.895118,70.67927,0.2242707,1.413431,0.7926286,0,8.08358
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,4.326955,6.731014,0.5580735,0,0.5580735,10.42455,74.46094,0.2242365,0,0.4464588,0,7.289088
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,3.768882,7.23328,0.3532622,0,0.3532622,10.75969,76.85475,0.2242149,0,0.2826097,0,7.586543
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.205294,4.205294,5,0,1.53,4.205294,3.683652,1.110223E-16,0,0,0.1549084,0,0,0.794706,0.7549707,3.41562,7.551216,0.9098791,0,0.9098791,11.62287,83.02036,0.2242372,4.625823,0.1239267,5,7.706125
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.043694,8.043694,5,0,1.53,8.043694,0,0,0,0.5180644,0,3.203889,3.043695,0,0,2.505741,8.370108,0,3.203889,-3.203889,8.245678,58.89758,0.2242372,8.848064,0,5,8.370108
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.129016,1.129016,0,-1,0,1.129016,0,0,0,0,0,1.188438,1.129016,0,0,6.065618,5.166218,0,1.188438,-1.188438,6.992954,49.94957,0.2242372,1.241917,0,0,5.166218
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.0683438,0.0683438,0,-1,0,0.0683438,0,0,0,0,0,0.07194084,0.0683438,0,0,7.386104,3.977781,0,0.07194084,-0.07194084,6.917122,49.40792,0.2242372,0.07517818,0,0,3.977781
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.287838,1.287838,0,-1,0,1.287838,0,0,0,0,0,1.355619,1.287838,0,0,7.466038,3.90584,0,1.355619,-1.355619,5.488174,39.20116,0.2242372,1.416622,0,0,3.90584
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.279375,1.279375,0,-1,0,1.279375,0,0,2.220446E-16,0,0,1.34671,1.279375,0,0,8.972281,2.55022,0,1.34671,-1.34671,4.068617,29.06149,0.2242372,1.407312,0,0,2.55022
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46863,1.20351,0,0,0,4.068617,29.06149,0.2242372,0,0,0,1.20351
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5188538,0.5188538,0,-1,0,0.5188538,0,0,0,0,0,0.5461619,0.5188538,0,0,10.46863,1.20351,0,0.5461619,-0.5461619,3.492912,24.94932,0.2242372,0.5707392,0,0,1.20351
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07547,0.6573485,0,0,0,3.492912,24.94932,0.2242372,0,0,0,0.6573485
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.703449,0.624481,0,-1,0,0.624481,0,0,1.078968,1.249313,0,0.6573485,0.624481,0,0,11.07547,0.6573485,0,0.6573485,-0.6573485,2.800006,20,0.2242372,1.873794,0,0,0.6573485
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.251456,0,0,-1,0,0,0,0,0.251456,0.2766016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242372,0.2766016,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.092776,0,0,-1,0,0,0,0,1.092776,1.202053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242372,1.202053,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.056008,1.056008,4.561271,0,1.410227,1.056008,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243074,1.161609,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.24889,1.24889,4.754153,0,1.462884,1.24889,15.31445,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.2243819,1.373779,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.231332,5.231332,5,0,1.53,5.231332,22.41355,0,0,0,1.172527,0.2435079,0.2313325,0,0,4.9546,6.166134,0.9290195,0,0.9290195,10.18103,72.72148,0.224398,5.754466,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.678042,3.678042,5,0,1.53,3.678042,60.11274,0,0,0,2.210972,0,0,1.321958,1.25586,4.02558,7.002252,3.466832,0,3.466832,13.46995,96.21375,0.2244688,4.045846,1.768777,5,9.213223
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.168226,3.33,0,-1,0,3.33,79.56657,0,1.838226,2.355049,2.649567,3.505263,3.33,0,0,0.5587483,10.1224,0,0.8556963,-0.8556963,12.56797,89.77103,0.2244688,5.685049,2.119653,0,12.77197
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.148743,4.148743,2.728228,0,0.9098063,4.148743,72.42677,0,0,0,3.004801,1.495279,1.420515,0,0,1.509522,9.266705,1.509522,0,1.509522,14.00003,100,0.224495,4.563617,2.403841,5,12.27151
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.512545,5.512545,2.182545,0,0.7608349,5.512545,67.96468,0.2413208,0,0,3.746584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224495,6.0638,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.607886,4.607886,1.277886,0,0.5138628,4.607886,87.20829,0.5131953,0,0,4.018458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224495,5.068675,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.432252,1.432252,0,0,0,1.432252,298.3356,2.765285,0,0,4.272919,1.507634,1.432252,0,0,0,10.62527,0,0,0,14.00003,100,0.224495,1.575477,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.562417,3.33,0,-1,0,3.33,111.5308,0.2087118,1.232417,1.688659,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224495,5.018659,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.227856,1.227856,0,0,0,1.227856,229.773,1.528802,0,0,2.821282,1.29248,1.227856,0,0,0,10.62527,0,0,0,14.00003,100,0.224495,1.350642,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.554632,3.554632,1.975489,0,0.7043086,3.554632,46.76307,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.224495,3.910095,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,5.076061,5.076061,4.336386,0,1.348833,5.076061,15.33877,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.224495,5.583667,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,11.6901,8.33,5,0,1.53,8.33,0,0,3.360096,4.529106,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.224495,12.85911,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.838786,2.838786,0,-1,0,2.838786,0,0,4.440892E-16,0,0,2.988196,2.838786,0,0,3.894737,7.120011,0,2.988196,-2.988196,7.155321,51.10933,0.224495,3.122665,0,0,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.7155939,0.7155939,0,-1,0,0.7155939,0,0,0,0,0,0.7532567,0.7155939,0,0,7.214955,4.131815,0,0.7532567,-0.7532567,6.361319,45.4379,0.224495,0.7871533,0,0,4.131815
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.051907,3.378558,0,0,0,6.361319,45.4379,0.224495,0,0,0,3.378558
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2009457,0.2009457,0,-1,0,0.2009457,0,0,2.775558E-17,0,0,0.2115218,0.2009457,0,0,8.051907,3.378558,0,0.2115218,-0.2115218,6.138355,43.84531,0.224495,0.2210402,0,0,3.378558
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.357402,1.357402,0,-1,0,1.357402,0,0,2.220446E-16,0,0,1.428845,1.357402,0,0,8.286931,3.167037,0,1.428845,-1.428845,4.632221,33.08722,0.224495,1.493143,0,0,3.167037
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0424627,0.0424627,0,-1,0,0.0424627,0,0,6.938894E-18,0,0,0.04469758,0.0424627,0,0,9.874536,1.738192,0,0.04469758,-0.04469758,4.585105,32.75069,0.224495,0.04670897,0,0,1.738192
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.6545084,0.6545084,0,-1,0,0.6545084,0,0,1.110223E-16,0,0,0.6889562,0.6545084,0,0,9.9242,1.693494,0,0.6889562,-0.6889562,3.858882,27.56339,0.224495,0.7199592,0,0,1.693494
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6214319,0.6214319,0,-1,0,0.6214319,0,0,0,0,0,0.6541389,0.6214319,0,0,10.68971,1.004538,0,0.6541389,-0.6541389,3.169359,22.63823,0.224495,0.6835751,0,0,1.004538
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4208481,0.3328792,0,-1,0,0.3328792,0,0,0.08796889,0.1300537,0,0.3503992,0.3328792,0,0,11.41653,0.3503992,0,0.3503992,-0.3503992,2.800006,20,0.224495,0.4629329,0,0,0.3503992
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1941178,0,0,-1,0,0,0,0,0.1941178,0.2135296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224495,0.2135296,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2583211,0.2583211,3.763584,0,1.192459,0.2583211,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224499,0.2841533,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2444406,0.2444406,3.749704,0,1.188669,0.2444406,46.61216,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.224495,0.2688846,0.09115122,5,3.110939
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.130144,4.130144,5,0,1.53,4.130144,27.08904,0,0,0,1.118816,0,0,0.8698559,0.8263631,5.031921,6.096545,1.94518,0,1.94518,11.07169,79.08333,0.2245356,4.543159,0.8950531,5,7.215362
