Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.314727,2.314727,3.16622,0,1.029378,2.314727,94.63031,0,0,0,2.190433,0,0,0.8514929,0.8089183,3.086742,7.847207,2.999352,0,2.999352,13.91712,99.40782,0.2245106,2.5462,1.752347,5,10.03764
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,2.022805,2.022805,0,-1,0,2.022805,161.2728,1.045576,0,0,3.262234,2.129268,2.022805,0,0,0.08739007,10.54662,0.08739007,0,0.08739007,14.00003,100,0.2245053,2.225085,2.609787,0,13.80886
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.8161127,0.8161127,0,0,0,0.8161127,376.3053,2.212009,0,0,3.071075,0.859066,0.8161127,0,0,0,10.62527,0,0,0,14.00003,100,0.2245053,0.897724,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.776166,2.776166,0,0,0,2.776166,131.1628,0.719017,0,0,3.641297,2.92228,2.776166,0,0,0,10.62527,0,0,0,14.00003,100,0.2245053,3.053782,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.9591396,0.9591396,0,0,0,0.9591396,496.6658,3.754098,0,0,4.763719,1.009621,0.9591396,0,0,0,10.62527,0,0,0,14.00003,100,0.2245053,1.055054,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.333377,4.333377,1.25,0,0.50625,4.333377,75.80574,0.03928861,0,0,3.284949,3.24566,3.083377,0,0,0,10.62527,0,0,0,14.00003,100,0.2245053,4.766715,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,6.658408,3.33,0,-1,0,3.33,112.1472,0.2292388,3.328408,3.994249,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245053,7.324248,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.950464,1.950464,0,0,0,1.950464,142.5942,0.7281275,0,0,2.781247,2.05312,1.950464,0,0,0,10.62527,0,0,0,14.00003,100,0.2245053,2.14551,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.207969,2.207969,0,0,0,2.207969,81.75082,0,0,0,1.805033,2.324178,2.207969,0,0,0,10.62527,0,0.5191451,-0.5191451,13.4528,96.09124,0.2245053,2.428766,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.169051,2.169051,0,0,0,2.169051,30.54441,0,0,0,0.662524,2.283212,2.169051,0,0,0.5768279,10.10613,0,1.620688,-1.620688,11.74445,83.88873,0.2245053,2.385957,0.5300192,0,10.76865
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377592,8.485441,0,0,0,11.74445,83.88873,0.2245053,0,0,0,8.485441
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.609358,1.609358,0,-1,0,1.609358,0,0,2.220446E-16,0,0,1.694061,1.609358,0,0,2.377592,8.485441,0,1.694061,-1.694061,9.958749,71.13378,0.2245053,1.770294,0,0,8.485441
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,8.739676,3.33,0,-1,0,3.33,0,0,5.409676,6.283644,0,3.505263,3.33,0,0,4.259882,6.79138,0,3.505263,-3.505263,6.263877,44.74189,0.2245053,9.613644,0,0,6.79138
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.807444,3.121811,0,-1,0,3.121811,0,0,0.6856326,1.066377,0,3.286117,3.121811,0,0,8.154619,3.286117,0,3.286117,-3.286117,2.800006,20,0.2245053,4.188188,0,0,3.286117
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245053,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245053,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.35061,0,0,-1,0,0,0,0,1.35061,1.485671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245053,1.485671,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3903849,0,0,-1,0,0,0,0,0.3903849,0.4294233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245053,0.4294233,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4851557,0,0,-1,0,0,0,0,0.4851557,0.5336713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245053,0.5336713,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.119177,0,0,-1,0,0,0,0,1.119177,1.231095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245053,1.231095,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1207518,0,0,-1,0,0,0,0,0.1207518,0.1328269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245053,0.1328269,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.8627394,0.8627394,4.368002,0,1.357465,0.8627394,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224559,0.9490134,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.815802,1.815802,5,0,1.53,1.815802,12.65747,0,0,0,0.2298346,0,0,3.184198,3.024988,8.475861,2.997,3.254822,0,3.254822,9.046917,64.6207,0.2246405,1.997383,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.134211,4.134211,5,0,1.53,4.134211,27.62734,0,0,0,1.142173,0,0,0.8657897,0.8225002,5.221038,5.92634,1.964673,0,1.964673,10.91077,77.93391,0.2246812,4.547631,0.913738,5,7.068512
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.215798,2.215798,3.104668,0,1.012574,2.215798,104.7348,0,0,0,2.320712,0,0,0.8888707,0.8444272,3.256365,7.694546,3.165139,0,3.165139,13.91348,99.38182,0.224641,2.437377,1.856569,5,10.01526
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.908719,3.33,0,-1,0,3.33,84.22337,0,0.578719,0.9695909,2.804638,3.505263,3.33,0,0,0.09122621,10.54317,0,0.7006248,-0.7006248,13.17496,94.10667,0.224641,4.299591,2.243711,0,13.34781
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,1.984942,0,0,2.85464,0,0,0,0,0.8696982,9.842546,0.8696982,0,0.8696982,14.00003,100,0.2245882,0,2.283712,0,12.69719
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245882,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.240497,1.240497,0,0,0,1.240497,257.1448,1.884087,0,0,3.189873,1.305786,1.240497,0,0,0,10.62527,0,0,0,14.00003,100,0.2245882,1.364546,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,7.189598,7.189598,4.066448,0,1.27514,7.189598,45.72615,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2245882,7.908557,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.290443,2.290443,0,-1,0,2.290443,139.6596,0.7878316,0,0,3.198824,2.410992,2.290443,0,0,0,10.62527,0,0,0,14.00003,100,0.2245882,2.519487,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4609788,0.4609788,0,0,0,0.4609788,529.1768,1.954152,0,0,2.439392,0.4852408,0.4609788,0,0,0,10.62527,0,0,0,14.00003,100,0.2245882,0.5070766,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.879639,3.879639,2.360308,0,0.809364,3.879639,41.2228,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2245882,4.267602,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.758782,2.758782,0,0,0,2.758782,18.87738,0,4.440892E-16,0,0.5207858,2.903981,2.758782,0,0,0,10.62527,0,2.383195,-2.383195,11.48792,82.0564,0.2245882,3.03466,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.160098,2.160098,0,0,0,2.160098,0,0,0,0,0,2.273787,2.160098,0,0,2.647995,8.242079,0,2.273787,-2.273787,9.091137,64.93656,0.2245882,2.376108,0,0,8.242079
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.232677,3.33,0,-1,0,3.33,0,0,0.9026773,1.325945,0,3.505263,3.33,0,0,5.174425,5.968291,0,3.505263,-3.505263,5.396266,38.54467,0.2245882,4.655945,0,0,5.968291
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.069162,2.463028,0,0,0,5.396266,38.54467,0.2245882,0,0,0,2.463028
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.069162,2.463028,0,0,0,5.396266,38.54467,0.2245882,0,0,0,2.463028
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.069162,2.463028,0,0,0,5.396266,38.54467,0.2245882,0,0,0,2.463028
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.007652,1.007652,0,-1,0,1.007652,0,0,0,0,0,1.060686,1.007652,0,0,9.069162,2.463028,0,1.060686,-1.060686,4.278204,30.55854,0.2245882,1.108417,0,0,2.463028
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.7639643,0.7639643,0,-1,0,0.7639643,0,0,1.110223E-16,0,0,0.8041729,0.7639643,0,0,10.2477,1.402342,0,0.8041729,-0.8041729,3.430532,24.50375,0.2245882,0.8403607,0,0,1.402342
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.6502763,0.5682609,0,-1,0,0.5682609,0,0,0.08201536,0.147043,0,0.5981694,0.5682609,0,0,11.14123,0.5981694,0,0.5981694,-0.5981694,2.800006,20,0.2245882,0.7153039,0,0,0.5981694
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245882,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.00458,0,0,-1,0,0,0,0,1.00458,1.105037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245882,1.105037,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.757857,0,0,-1,0,0,0,0,1.757857,1.933643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245882,1.933643,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245882,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1150332,0.1150332,3.620296,0,1.153341,0.1150332,126.4338,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2245716,0.1265365,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.401098,1.401098,4.72525,0,1.454993,1.401098,69.38338,0,0,0,0.972129,0,0,3.324152,3.157945,8.33042,3.127897,4.130074,0,4.130074,10.01523,71.53722,0.2246058,1.541208,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.333429,0,0.8020262,0,0,-4.440892E-16,0,0,1.983588,0,0,2.333429,2.216758,4.200346,6.844963,4.200346,0,4.200346,14.00003,100,0.2244401,0,1.58687,5,8.828551
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.256164,3.256164,0,-1,0,3.256164,88.07999,0,0,0.2517801,2.868029,3.427541,3.256164,0,0,0,10.62527,0,0.5595121,-0.5595121,13.41025,95.78732,0.2244401,3.58178,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,2.698459,0,0,3.32014,0,0,0,0,0.6216801,10.06576,0.6216801,0,0.6216801,14.00003,100,0.2244026,0,2.656112,0,13.3859
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.6939839,0.6939839,0,0,0,0.6939839,679.1973,3.983011,0,0,4.71352,0.7305093,0.6939839,0,0,0,10.62527,0,0,0,14.00003,100,0.2244026,0.7633822,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244026,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,5.117179,5.117179,1.787179,0,0.6528999,5.117179,94.96737,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244026,5.628897,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244026,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.834801,2.834801,0,0,0,2.834801,117.1876,0.3380339,0,0,3.322036,2.984002,2.834801,0,0,0,10.62527,0,0,0,14.00003,100,0.2244026,3.118282,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,3.028244,3.028244,1.25,0,0.50625,3.028244,66.22385,0.1335839,0,0,2.00542,1.871836,1.778245,0,0,0,10.62527,0,0,0,14.00003,100,0.2244026,3.331069,1.604336,5,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.4339135,0.4339135,0,0,0,0.4339135,175.1196,0.3031167,0,0,0.7598678,0.456751,0.4339135,0,0,0,10.62527,0,0,0,14.00003,100,0.2244026,0.4773048,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.295221,5.295221,5,0,1.53,5.295221,0,0,0,0,0,0.3107592,0.2952212,0,0,0,10.62527,0,0.3107592,-0.3107592,13.67246,97.66022,0.2244026,5.824743,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.641591,1.641591,0,-1,0,1.641591,0,0,0,0,0,1.727991,1.641591,0,0,0.3452879,10.31452,0,1.727991,-1.727991,11.851,84.64981,0.2244026,1.80575,0,0,10.31452
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.110739,1.110739,0,-1,0,1.110739,0,0,2.220446E-16,0,0,1.169199,1.110739,0,0,2.265278,8.586524,0,1.169199,-1.169199,10.61855,75.84665,0.2244026,1.221813,0,0,8.586524
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.564388,7.417325,0,0,0,10.61855,75.84665,0.2244026,0,0,0,7.417325
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.029081,1.029081,0,-1,0,1.029081,0,0,0,0,0,1.083243,1.029081,0,0,3.564388,7.417325,0,1.083243,-1.083243,9.476714,67.69068,0.2244026,1.131989,0,0,7.417325
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4628981,0.4628981,0,-1,0,0.4628981,0,0,5.551115E-17,0,0,0.4872612,0.4628981,0,0,4.767992,6.334082,0,0.4872612,-0.4872612,8.963096,64.02199,0.2244026,0.5091879,0,0,6.334082
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3741125,0.3741125,0,-1,0,0.3741125,0,0,0,0,0,0.3938027,0.3741125,0,0,5.309393,5.846821,0,0.3938027,-0.3938027,8.547991,61.05696,0.2244026,0.4115238,0,0,5.846821
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.746951,5.453018,0,0,0,8.547991,61.05696,0.2244026,0,0,0,5.453018
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.887933,1.887933,0,-1,0,1.887933,0,0,2.220446E-16,0,0,1.987298,1.887933,0,0,5.746951,5.453018,0,1.987298,-1.987298,6.453195,46.09416,0.2244026,2.076727,0,0,5.453018
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.7422791,0.7422791,0,-1,0,0.7422791,0,0,1.110223E-16,0,0,0.7813464,0.7422791,0,0,7.95506,3.46572,0,0.7813464,-0.7813464,5.629583,40.21123,0.2244026,0.816507,0,0,3.46572
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.8712621,0.8712621,0,-1,0,0.8712621,0,0,1.110223E-16,0,0,0.9171181,0.8712621,0,0,8.823223,2.684373,0,0.9171181,-0.9171181,4.662856,33.30605,0.2244026,0.9583884,0,0,2.684373
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8009444,0.8009444,0,0,0,0.8009444,0,0,1.110223E-16,0,0,0.8430994,0.8009444,0,0,9.842243,1.767255,0,0.8430994,-0.8430994,3.774151,26.95817,0.2244026,0.8810388,0,0,1.767255
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.149875,1.149875,4.655138,0,1.435853,1.149875,4.500979,0,0,0,0.05175565,0,0,3.505263,3.33,10.77902,0.9241558,3.381756,0,3.381756,6.982367,49.87395,0.2244763,1.264863,0.04140452,5,0.9759115
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.705182,3.705182,5,0,1.53,3.705182,22.91241,0,0,0,0.8489462,0,0,1.294818,1.230078,7.397265,3.967736,2.079024,0,2.079024,8.954701,63.96202,0.2245222,4.0757,0.679157,5,4.816682
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,5.318241,5.838857,5.198109,0,5.198109,13.88606,99.18595,0.2243925,0,1.494487,5,7.706966
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,3.210744,0,0,3.330876,0,0,0,0,0.1201322,10.51716,0.1201322,0,0.1201322,14.00003,100,0.2243852,0,2.664701,0,13.84803
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.455586,2.455586,0,0,0,2.455586,132.5243,0.6694208,0,0,3.254248,2.584827,2.455586,0,0,0,10.62527,0,0,0,14.00003,100,0.2243852,2.701144,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.409461,3.409461,1.25,0,0.50625,3.409461,132.6137,2.248294,0,0,4.521412,2.273117,2.159461,0,0,0,10.62527,0,0,0,14.00003,100,0.2243852,3.750408,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.980885,3.980885,1.25,0,0.50625,3.980885,116.788,1.774579,0,0,4.649194,2.874615,2.730885,0,0,0,10.62527,0,0,0,14.00003,100,0.2243852,4.378973,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.283091,2.283091,0,0,0,2.283091,167.6106,1.423448,0,0,3.826701,2.403253,2.283091,0,0,0,10.62527,0,0,0,14.00003,100,0.2243852,2.5114,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243852,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,4.997457,4.997457,2.997081,0,0.9832032,4.997457,42.13461,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2243852,5.497203,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243852,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.479467,2.479467,0,0,0,2.479467,24.37483,0,4.440892E-16,0,0.6043661,2.609966,2.479467,0,0,0,10.62527,0,2.005599,-2.005599,11.88594,84.89941,0.2243852,2.727414,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,8.134633,8.134633,5,0,1.53,8.134633,0,0,0,0.6180964,0,3.299614,3.134633,0,0,2.228444,8.619675,0,3.299614,-3.299614,8.407843,60.0559,0.2243852,8.948096,0,5,8.619675
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,6.734056,3.33,0,-1,0,3.33,0,0,3.404056,4.077461,0,3.505263,3.33,0,0,5.894681,5.320061,0,3.505263,-3.505263,4.71297,33.66401,0.2243852,7.407461,0,0,5.320061
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,7.619955,1.724058,0,-1,0,1.724058,0,0,5.895897,6.657893,0,1.814798,1.724058,0,0,9.789418,1.814798,0,1.814798,-1.814798,2.800006,20,0.2243852,8.38195,0,0,1.814798
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.348436,0,0,-1,0,0,0,0,6.348436,6.98328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243852,6.98328,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5283028,0,0,-1,0,0,0,0,0.5283028,0.581133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243852,0.581133,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3085532,0,0,-1,0,0,0,0,0.3085532,0.3394085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243852,0.3394085,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.700767,0,0,-1,0,0,0,0,0.700767,0.7708437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243852,0.7708437,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3919795,0,0,-1,0,0,0,0,0.3919795,0.4311774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243852,0.4311774,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.8309263,0,0,-1,0,0,0,0,0.8309263,0.914019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243852,0.914019,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.638777,0,0,-1,0,0,0,0,0.638777,0.7026547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243852,0.7026547,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.8545814,0,0,-1,0,0,0,0,0.8545814,0.9400396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243852,0.9400396,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3103252,0.3103252,3.815588,0,1.206656,0.3103252,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243936,0.3413577,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.8561587,0.8561587,4.361422,0,1.355668,0.8561587,8.657458,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2244418,0.9417746,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,3.034157,3.034157,5,0,1.53,3.034157,16.06498,0,0,0,0.4874366,0,0,1.965844,1.867551,5.071739,6.060709,2.354988,0,2.354988,11.42269,81.59049,0.2244976,3.337572,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.825683,2.825683,0,0,0,2.825683,51.60526,0,0,0,1.458201,2.974403,2.825683,0,0,2.716751,8.180199,0,1.516202,-1.516202,9.824474,70.17467,0.2244976,3.108251,1.166561,0,9.6384
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.228806,2.228806,0,-1,0,2.228806,151.0013,0,0,0,3.365525,2.346112,2.228806,0,0,4.40142,6.663996,1.019414,0,1.019414,10.79158,77.08253,0.2244363,2.451687,2.69242,0,10.02952
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.102674,3.102674,3.369784,0,1.084951,3.102674,99.94082,0,0,0,3.100838,0,0,0.2671099,0.2537544,3.382006,7.581469,3.354592,0,3.354592,13.97402,99.81423,0.2244069,3.412941,2.48067,5,10.68231
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.744423,2.744423,0,0,0,2.744423,129.0531,0.6254815,0,0,3.541762,2.888867,2.744423,0,0,0.02741391,10.6006,0.02741391,0,0.02741391,14.00003,100,0.2244052,3.018866,2.83341,0,14.14236
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.444761,2.444761,0,0,0,2.444761,153.9117,1.189339,0,0,3.762771,2.573432,2.444761,0,0,0,10.62527,0,0,0,14.00003,100,0.2244052,2.689237,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.488532,1.488532,0,0,0,1.488532,297.4733,2.861109,0,0,4.427984,1.566875,1.488532,0,0,0,10.62527,0,0,0,14.00003,100,0.2244052,1.637385,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.821479,2.821479,0,-1,0,2.821479,75.14528,0,4.440892E-16,0,2.120208,2.969978,2.821479,0,0,0,10.62527,0,0.8497698,-0.8497698,13.10429,93.6019,0.2244052,3.103627,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.115917,1.115917,0,0,0,1.115917,192.8753,0.03348979,0,0,2.152328,1.174649,1.115917,0,0,0.9441887,9.775504,0.9441887,0,0.9441887,14.00003,100,0.2243485,1.227509,1.721862,0,11.92783
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.542903,1.542903,0,0,0,1.542903,57.97239,0,0,0,0.8944578,1.624108,1.542903,0,0,0,10.62527,0,0.7296507,-0.7296507,13.23091,94.5063,0.2243485,1.697193,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,0.810723,9.895623,0.4283577,0,0.4283577,13.63728,97.40898,0.2243228,0,0.3426861,0,10.32398
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.9394056,0.9394056,0,0,0,0.9394056,0,0,1.110223E-16,0,0,0.988848,0.9394056,0,0,0.3823653,10.28115,0,0.988848,-0.988848,12.59495,89.96373,0.2243228,1.033346,0,0,10.28115
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.542139,3.33,0,-1,0,3.33,0,0,0.2121392,0.5663531,0,3.505263,3.33,0,0,1.481085,9.292297,0,3.505263,-3.505263,8.900075,63.57184,0.2243228,3.896353,0,0,9.292297
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.375822,5.787035,0,0,0,8.900075,63.57184,0.2243228,0,0,0,5.787035
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.493872,3.33,0,-1,0,3.33,0,0,2.163872,2.713259,0,3.505263,3.33,0,0,5.375822,5.787035,0,3.505263,-3.505263,5.205204,37.17995,0.2243228,6.04326,0,0,5.787035
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.270559,2.281771,0,0,0,5.205204,37.17995,0.2243228,0,0,0,2.281771
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6041524,0.6041524,0,-1,0,0.6041524,0,0,0,0,0,0.6359499,0.6041524,0,0,9.270559,2.281771,0,0.6359499,-0.6359499,4.534853,32.39175,0.2243228,0.6645676,0,0,2.281771
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3149019,0.3149019,0,-1,0,0.3149019,0,0,0,0,0,0.3314757,0.3149019,0,0,9.97717,1.645821,0,0.3314757,-0.3314757,4.185448,29.89599,0.2243228,0.3463921,0,0,1.645821
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.6736146,0.6736146,0,-1,0,0.6736146,0,0,0,0,0,0.709068,0.6736146,0,0,10.34548,1.314346,0,0.709068,-0.709068,3.438024,24.55727,0.2243228,0.740976,0,0,1.314346
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.364432,0.5750137,0,-1,0,0.5750137,0,0,0.7894178,0.925861,0,0.6052776,0.5750137,0,0,11.13333,0.6052776,0,0.6052776,-0.6052776,2.800006,20,0.2243228,1.500875,0,0,0.6052776
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7118209,0,0,-1,0,0,0,0,0.7118209,0.783003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243228,0.783003,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01810553,0,0,-1,0,0,0,0,0.01810553,0.01991609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243228,0.01991609,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.688335,1.688335,5,0,1.53,1.688335,0,0,0,0,0,0,0,3.311665,3.146081,11.80586,0,3.146081,0,3.146081,5.78464,41.31878,0.2244027,1.857169,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.659779,2.831473,3.441413,0,3.441413,9.049452,64.63881,0.2243792,0,0.08913062,5,2.942887
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.172827,3.172827,5,0,1.53,3.172827,22.4283,0,0,0,0.7116114,0,0,1.827172,1.735814,5.218366,5.928745,2.447425,0,2.447425,11.37128,81.22329,0.2244353,3.49011,0.5692891,5,6.640357
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,2.77094,8.131428,1.182365,0,1.182365,12.49297,89.23534,0.2243645,0,0.9458919,0,9.313793
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,5.948835,3.33,0,-1,0,3.33,81.40122,0,2.618835,3.213719,2.710661,3.505263,3.33,0,0,1.588575,9.195557,0,0.7946025,-0.7946025,11.65539,83.25261,0.2243645,6.543719,2.168529,0,11.90622
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.542432,1.542432,0,0,0,1.542432,205.0832,0,0,0,3.163269,1.623612,1.542432,0,0,2.471467,8.400954,1.539656,0,1.539656,13.11603,93.68578,0.2242723,1.696675,2.530615,0,11.56422
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.337187,5.337187,4.893327,0,1.500878,5.337187,26.21291,0,0,0,1.399032,0.4672216,0.4438605,0,0,0.9318106,9.786645,0.9318106,0,0.9318106,14.00003,100,0.2242882,5.870906,1.119226,5,11.18568
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,7.784148,7.784148,5,0,1.53,7.784148,35.72827,4.440892E-16,0,0.2325627,2.781142,2.930682,2.784148,0,0,0,10.62527,0,0.1495405,-0.1495405,13.8424,98.87408,0.2242882,8.562563,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.815729,3.815729,1.25,0,0.50625,3.815729,81.03506,0.2251546,0,0,3.092078,2.700767,2.565729,0,0,0.1661561,10.47573,0.1661561,0,0.1661561,14.00003,100,0.2242783,4.197302,2.473662,5,13.56781
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.561982,3.33,0,-1,0,3.33,57.52876,0,1.231982,1.68818,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.2242783,5.01818,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.637534,2.637534,0,0,0,2.637534,58.78775,0,0,0,1.550547,2.776352,2.637534,0,0,1.766173,9.035719,0,1.225805,-1.225805,11.03238,78.80254,0.2242783,2.901288,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.967402,3.967402,5,0,1.53,3.967402,38.96118,0,0,0,1.545747,0,0,1.032598,0.980968,3.128178,7.809914,2.526715,0,2.526715,13.42943,95.92431,0.2243294,4.364142,1.236597,5,9.35566
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.2028896,0,0,0.8043527,0,0,0,0,0.6014631,10.08396,0.6014631,0,0.6014631,14.00003,100,0.2242935,0,0.6434822,0,10.88831
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.654713,4.654713,4.654713,0,1.435737,4.654713,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242935,5.120184,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.243756,3.33,0,-1,0,3.33,0,0,0.9137563,1.338132,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2242935,4.668132,0,0,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.052059,3.33,0,-1,0,3.33,0,0,0.7220586,1.127264,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2242935,4.457264,0,0,7.120011
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.819296,3.33,0,-1,0,3.33,0,0,3.489296,4.171226,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2242935,7.501226,0,0,3.614748
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.4801544,0.1040105,0,-1,0,0.1040105,0,0,0.3761439,0.4241593,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2242935,0.5281698,0,0,0.1094847
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.45624,0,0,-1,0,0,0,0,0.45624,0.501864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242935,0.501864,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.080417,0,0,-1,0,0,0,0,2.080417,2.288459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242935,2.288459,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242935,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242935,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1327395,0,0,-1,0,0,0,0,0.1327395,0.1460135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242935,0.1460135,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.207035,0,0,-1,0,0,0,0,1.207035,1.327739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242935,1.327739,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242935,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2242776,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2242078,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.311076,3.311076,5,0,1.53,3.311076,56.20092,0,0,0,1.860855,0,0,1.688924,1.604478,10.37149,1.290937,3.465333,0,3.465333,7.448276,53.20187,0.22428,3.642184,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.851323,3.33,0,-1,0,3.33,94.68166,0,0.5213228,0.9064551,3.152899,3.505263,3.33,0,0,6.906153,4.409737,0,0.3523639,-0.3523639,7.076852,50.54884,0.22428,4.236455,2.522319,0,7.562636
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.371054,5.371054,5,0,1.53,5.371054,45.31823,0,0,0,2.434066,0.3905834,0.3710542,0,0,7.297668,4.057373,2.043483,0,2.043483,9.01547,64.39609,0.2243148,5.90816,1.947253,5,6.491439
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.242082,5.242082,5,0,1.53,5.242082,56.76553,0,0,0,2.975695,0.2548231,0.2420819,0,0,5.254186,5.896507,2.720872,0,2.720872,11.59672,82.83352,0.2243609,5.76629,2.380556,5,8.872203
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.192677,3.192677,1.832393,0,0.6652431,3.192677,124.1964,4.440892E-16,0,0,3.965192,1.431879,1.360285,0,0,2.533313,8.345292,2.533313,0,2.533313,14.00003,100,0.2242569,3.511945,3.172153,5,12.31048
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.520846,3.520846,1.25,0,0.50625,3.520846,105.5799,1.32694,0,0,3.717304,2.390364,2.270846,0,0,0,10.62527,0,0,0,14.00003,100,0.2242569,3.872931,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.551897,1.551897,0,-1,0,1.551897,262.9057,2.446451,0,0,4.080027,1.633576,1.551897,0,0,0,10.62527,0,0,0,14.00003,100,0.2242569,1.707087,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242569,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.490194,4.490194,2.512578,0,0.8509339,4.490194,46.36103,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2242569,4.939213,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.462549,2.462549,0,0,0,2.462549,34.41726,0,4.440892E-16,0,0.8475419,2.592157,2.462549,0,0,0,10.62527,0,1.744615,-1.744615,12.16104,86.86441,0.2242569,2.708804,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.938462,8.880659,0,0,0,12.16104,86.86441,0.2242569,0,0,0,8.880659
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.175601,1.175601,0,-1,0,1.175601,0,0,2.220446E-16,0,0,1.237474,1.175601,0,0,1.938462,8.880659,0,1.237474,-1.237474,10.85663,77.5472,0.2242569,1.293161,0,0,8.880659
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.547894,1.547894,0,-1,0,1.547894,0,0,2.220446E-16,0,0,1.629362,1.547894,0,0,3.313433,7.643185,0,1.629362,-1.629362,9.139131,65.27937,0.2242569,1.702684,0,0,7.643185
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.793481,3.33,0,-1,0,3.33,0,0,2.463481,3.04283,0,3.505263,3.33,0,0,5.123836,6.013822,0,3.505263,-3.505263,5.444259,38.88749,0.2242569,6.372829,0,0,6.013822
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.360759,1.360759,0,-1,0,1.360759,0,0,2.220446E-16,0,0,1.432378,1.360759,0,0,9.018573,2.508559,0,1.432378,-1.432378,3.934401,28.1028,0.2242569,1.496835,0,0,2.508559
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.6923097,0.6923097,0,-1,0,0.6923097,0,0,0,0,0,0.7287471,0.6923097,0,0,10.6101,1.076182,0,0.7287471,-0.7287471,3.166234,22.61591,0.2242569,0.7615407,0,0,1.076182
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.8964826,0.3300627,0,-1,0,0.3300627,0,0,0.5664199,0.6560682,0,0.3474344,0.3300627,0,0,11.41982,0.3474344,0,0.3474344,-0.3474344,2.800006,20,0.2242569,0.9861309,0,0,0.3474344
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.6668809,0,0,-1,0,0,0,0,0.6668809,0.733569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242569,0.733569,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1759271,0,0,-1,0,0,0,0,0.1759271,0.1935198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242569,0.1935198,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4739075,0,0,-1,0,0,0,0,0.4739075,0.5212982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242569,0.5212982,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.5041131,0,0,-1,0,0,0,0,0.5041131,0.5545244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242569,0.5545244,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.481332,0.481332,3.986595,0,1.25334,0.481332,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224279,0.5294652,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3251449,0.3251449,3.830408,0,1.210701,0.3251449,23.32404,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.224284,0.3576594,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6232241,0.6232241,4.128487,0,1.292077,0.6232241,108.5574,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2242773,0.6855465,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,4.735536,4.735536,4.012819,0,1.2605,4.735536,38.52197,2.220446E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2242953,5.20909,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,3.064978,3.064978,0,-1,0,3.064978,97.39751,0,0,0.04147601,2.985212,3.226293,3.064978,0,0,0,10.62527,0,0.2410805,-0.2410805,13.74591,98.18485,0.2242953,3.371476,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.896608,3.896608,1.25,0,0.50625,3.896608,92.59357,0.5542383,0,0,3.608008,2.785903,2.646608,0,0,0.2678672,10.38419,0.2678672,0,0.2678672,14.00003,100,0.2242794,4.286268,2.886407,5,13.9922
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.422711,1.422711,0,0,0,1.422711,302.4995,2.806104,0,0,4.303695,1.497591,1.422711,0,0,0,10.62527,0,0,0,14.00003,100,0.2242794,1.564983,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.44426,1.44426,0,0,0,1.44426,286.5858,2.618772,0,0,4.139046,1.520274,1.44426,0,0,0,10.62527,0,0,0,14.00003,100,0.2242794,1.588686,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242794,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.5008243,0.5008243,0,-1,0,0.5008243,663.8649,2.797613,0,0,3.324796,0.5271835,0.5008243,0,0,0,10.62527,0,0,0,14.00003,100,0.2242794,0.5509067,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.499716,3.499716,1.385286,0,0.5431831,3.499716,63.59703,0,0,0,2.225716,2.225716,2.11443,0,0,0,10.62527,0,0,0,14.00003,100,0.2242794,3.849688,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.6291,1.6291,0,0,0,1.6291,55.65255,0,0,0,0.9066358,1.714842,1.6291,0,0,0,10.62527,0,0.8082064,-0.8082064,13.1481,93.91484,0.2242794,1.79201,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.795067,1.795067,0,0,0,1.795067,35.03097,0,0,0,0.6288293,1.889544,1.795067,0,0,0.8980071,9.817068,0,1.260715,-1.260715,11.81919,84.42265,0.2242794,1.974574,0.5030634,0,10.4459
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.367742,1.367742,0,0,0,1.367742,0,0,0,0,0,1.439729,1.367742,0,0,2.298801,8.556353,0,1.439729,-1.439729,10.30159,73.58261,0.2242794,1.504516,0,0,8.556353
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.7450273,0.7450273,0,-1,0,0.7450273,0,0,1.110223E-16,0,0,0.7842392,0.7450273,0,0,3.8985,7.116624,0,0.7842392,-0.7842392,9.474926,67.6779,0.2242794,0.81953,0,0,7.116624
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769877,6.332385,0,0,0,9.474926,67.6779,0.2242794,0,0,0,6.332385
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.149999,1.149999,0,-1,0,1.149999,0,0,0,0,0,1.210525,1.149999,0,0,4.769877,6.332385,0,1.210525,-1.210525,8.19892,58.5636,0.2242794,1.264998,0,0,6.332385
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.5923681,0.5923681,0,-1,0,0.5923681,0,0,1.110223E-16,0,0,0.6235453,0.5923681,0,0,6.114904,5.12186,0,0.6235453,-0.6235453,7.541646,53.86879,0.2242794,0.6516049,0,0,5.12186
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3374311,0.3374311,0,-1,0,0.3374311,0,0,0,0,0,0.3551907,0.3374311,0,0,6.807733,4.498315,0,0.3551907,-0.3551907,7.167242,51.19448,0.2242794,0.3711742,0,0,4.498315
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.001394,1.001394,0,-1,0,1.001394,0,0,2.220446E-16,0,0,1.054099,1.001394,0,0,7.202389,4.143124,0,1.054099,-1.054099,6.056124,43.25795,0.2242794,1.101533,0,0,4.143124
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3630516,0.3630516,0,-1,0,0.3630516,0,0,5.551115E-17,0,0,0.3821596,0.3630516,0,0,8.37361,3.089025,0,0.3821596,-0.3821596,5.653293,40.38058,0.2242794,0.3993568,0,0,3.089025
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5788057,0.5788057,0,-1,0,0.5788057,0,0,1.110223E-16,0,0,0.6092692,0.5788057,0,0,8.798231,2.706866,0,0.6092692,-0.6092692,5.011066,35.79326,0.2242794,0.6366863,0,0,2.706866
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1479423,0.1479423,0,-1,0,0.1479423,0,0,2.775558E-17,0,0,0.1557287,0.1479423,0,0,9.475197,2.097597,0,0.1557287,-0.1557287,4.846914,34.62075,0.2242794,0.1627365,0,0,2.097597
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.352452,1.352452,0,-1,0,1.352452,0,0,2.220446E-16,0,0,1.423634,1.352452,0,0,9.64823,1.941868,0,1.423634,-1.423634,3.346272,23.9019,0.2242794,1.487697,0,0,1.941868
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5731012,0.5731012,4.078364,0,1.278394,0.5731012,0,0,0,0,0,0,0,3.505263,3.33,11.23004,0.5182341,3.33,0,3.33,6.505388,46.46696,0.2243087,0.6304113,0,5,0.5182341
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4358291,0.4358291,3.941092,0,1.240918,0.4358291,26.49932,0,0,0,0.1154918,0,0,3.505263,3.33,7.900044,3.515234,3.445492,0,3.445492,9.774068,69.81464,0.2243202,0.479412,0.09239341,5,3.630726
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.945717,1.945717,4.728585,0,1.455904,1.945717,47.71803,0,0,0,0.9284578,0,0,2.782868,2.643725,4.454553,6.616177,3.572183,0,3.572183,13.16294,94.0208,0.2243872,2.140289,0.7427663,5,7.544634
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.789307,3.789307,2.591652,0,0.8725209,3.789307,56.55545,3.330669E-16,0,0,2.143059,1.260689,1.197655,0,0,0.8823701,9.831141,0.8823701,0,0.8823701,14.00003,100,0.2244021,4.168237,1.714447,5,11.9742
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.705436,3.33,0,-1,0,3.33,89.3202,0,0.3754359,0.7459795,2.974363,3.505263,3.33,0,0,0,10.62527,0,0.5309007,-0.5309007,13.44041,96.00273,0.2244021,4.07598,2.37949,0,13.59964
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.165937,3.165937,1.25,0,0.50625,3.165937,103.0107,0.6545901,0,0,3.261256,2.016776,1.915937,0,0,0.5898896,10.09437,0.5898896,0,0.5898896,14.00003,100,0.2243671,3.482531,2.609004,5,13.35563
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,7.154054,7.154054,3.966377,0,1.247821,7.154054,46.90278,0,0,0,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2243671,7.86946,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.792128,2.792128,0,0,0,2.792128,111.2327,0.1666768,0,0,3.105758,2.939082,2.792128,0,0,0,10.62527,0,0,0,14.00003,100,0.2243671,3.07134,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243671,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243671,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243671,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,5.447868,5.447868,4.17747,0,1.305449,5.447868,24.5465,4.440892E-16,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2243671,5.992654,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.633881,3.633881,2.929764,0,0.9648256,3.633881,20.39626,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2243671,3.997269,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243671,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.284236,1.284236,0,-1,0,1.284236,0,0,0,0,0,1.351827,1.284236,0,0,0,10.62527,0,1.351827,-1.351827,12.57508,89.8218,0.2243671,1.412659,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.449596,3.33,0,-1,0,3.33,0,0,2.119596,2.664556,0,3.505263,3.33,0,0,1.50203,9.273447,0,3.505263,-3.505263,8.880205,63.42991,0.2243671,5.994555,0,0,9.273447
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.576488,3.33,0,-1,0,3.33,0,0,0.2464881,0.6041369,0,3.505263,3.33,0,0,5.396767,5.768184,0,3.505263,-3.505263,5.185334,37.03802,0.2243671,3.934137,0,0,5.768184
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2449355,0.2449355,0,-1,0,0.2449355,0,0,2.775558E-17,0,0,0.2578268,0.2449355,0,0,9.291504,2.262921,0,0.2578268,-0.2578268,4.91356,35.09679,0.2243671,0.269429,0,0,2.262921
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04091357,0.04091357,0,-1,0,0.04091357,0,0,0,0,0,0.04306692,0.04091357,0,0,9.577978,2.005094,0,0.04306692,-0.04306692,4.868164,34.77253,0.2243671,0.04500493,0,0,2.005094
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3656934,0.3656934,0,-1,0,0.3656934,0,0,0,0,0,0.3849404,0.3656934,0,0,9.62583,1.962027,0,0.3849404,-0.3849404,4.462401,31.87423,0.2243671,0.4022628,0,0,1.962027
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.7538285,0.7538285,0,-1,0,0.7538285,0,0,1.110223E-16,0,0,0.7935036,0.7538285,0,0,10.05354,1.577087,0,0.7935036,-0.7935036,3.625975,25.89977,0.2243671,0.8292114,0,0,1.577087
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.8748235,0.7444038,0,-1,0,0.7444038,0,0,0.1304197,0.2179021,0,0.7835829,0.7444038,0,0,10.93521,0.7835829,0,0.7835829,-0.7835829,2.800006,20,0.2243671,0.9623059,0,0,0.7835829
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.451745,0,0,-1,0,0,0,0,1.451745,1.59692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243671,1.59692,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5469059,0,0,-1,0,0,0,0,0.5469059,0.6015965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243671,0.6015965,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.723016,1.723016,5,0,1.53,1.723016,0,0,0,0,0,0,0,3.276984,3.113135,11.80586,0,3.113135,0,3.113135,5.753385,41.09552,0.2244451,1.895317,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5302143,0.5302143,4.035478,0,1.266685,0.5302143,21.10854,0,0,0,0.1119205,0,0,3.505263,3.33,8.692725,2.801821,3.441921,0,3.441921,9.018678,64.41899,0.2244641,0.5832357,0.08953637,5,2.913742
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.075171,1.075171,4.580434,0,1.415458,1.075171,103.8329,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.250805,5.89955,4.446381,0,4.446381,13.23689,94.54899,0.2244673,1.182688,0.8931049,5,7.015931
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,3.047765,3.047765,1.943569,0,0.6955943,3.047765,64.53042,0,0,0,1.966735,1.162312,1.104196,0,0,0.8044236,9.901293,0.8044236,0,0.8044236,14.00003,100,0.2244752,3.352541,1.573388,5,11.86803
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.971627,0,0,1.971627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,0,1.577301,0,12.5969
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.651879,2.651879,0,0,0,2.651879,113.0256,0.2058507,0,0,2.997302,2.791451,2.651879,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,2.917067,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.478515,2.478515,0,0,0,2.478515,191.5473,2.138566,0,0,4.747529,2.608963,2.478515,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,2.726367,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.85865,2.85865,0,0,0,2.85865,147.5349,1.2084,0,0,4.217505,3.009106,2.85865,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,3.144515,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.864504,2.864504,0,-1,0,2.864504,145.1783,1.14337,0,0,4.158637,3.015267,2.864504,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,3.150954,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.993966,3.993966,2.562284,0,0.8645034,3.993966,37.73278,0,4.440892E-16,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,4.393363,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.3078214,0.3078214,0,0,0,0.3078214,207.6043,0.315028,0,0,0.6390505,0.3240225,0.3078214,0,0,0,10.62527,0,0,0,14.00003,100,0.2244752,0.3386035,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,9.782354,8.33,5,0,1.53,8.33,0,0,1.452354,2.43059,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2244752,10.76059,0,5,10.62527
