Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.92485,3.33,0,-1,0,3.33,0,0,1.594851,2.087336,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2244752,5.417336,0,0,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,9.207057,3.33,0,-1,0,3.33,0,0,5.877057,6.797762,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2244752,10.12776,0,0,3.614748
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.451407,0.1040105,0,-1,0,0.1040105,0,0,1.347396,1.492537,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2244752,1.596547,0,0,0.1094847
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244752,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.32956,0,0,-1,0,0,0,0,1.32956,1.462516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244752,1.462516,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3188213,0,0,-1,0,0,0,0,0.3188213,0.3507034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244752,0.3507034,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.5583257,0,0,-1,0,0,0,0,0.5583257,0.6141583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244752,0.6141583,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.06324773,0,0,-1,0,0,0,0,0.06324773,0.0695725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244752,0.0695725,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.7574823,0,0,-1,0,0,0,0,0.7574823,0.8332306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244752,0.8332306,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.6544453,0,0,-1,0,0,0,0,0.6544453,0.7198898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244752,0.7198898,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.4550349,0.4550349,3.960298,0,1.246161,0.4550349,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244948,0.5005385,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,1.011825,1.011825,4.517088,0,1.398165,1.011825,4.604669,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.224556,1.113008,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.0271125,0.0271125,3.532376,0,1.129339,0.0271125,1434.362,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2245185,0.02982375,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,6.086231,6.086231,5,0,1.53,6.086231,4.796681,0,8.881784E-16,0,0.2919371,1.143401,1.086231,0,0,1.380378,9.382935,0,0.8514641,-0.8514641,11.79296,84.2353,0.2245185,6.694854,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.5385981,0.5385981,0,-1,0,0.5385981,191.933,0,0,0,1.033747,0.5669453,0.5385981,0,0,2.326449,8.53147,0.466802,0,0.466802,12.23581,87.39848,0.224491,0.5924578,0.8269979,0,9.565218
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,1.859647,8.951592,0.6869884,0,0.6869884,12.88755,92.05372,0.2244506,0,0.5495907,0,9.63858
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.265705,3.265705,3.253922,0,1.053321,3.265705,36.28809,0,0,0,1.185062,0.01240365,0.01178347,0,0,1.172658,9.569881,1.172658,0,1.172658,14.00003,100,0.2244702,3.592276,0.9480497,5,10.75494
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.5231028,0,0,0.5231028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244702,0,0.4184822,0,11.14838
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.7014938,0.7014938,0,0,0,0.7014938,141.4505,0.2538523,0,0,0.9922668,0.7384145,0.7014938,0,0,0,10.62527,0,0,0,14.00003,100,0.2244702,0.7716432,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244702,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3863418,0.3863418,0,0,0,0.3863418,167.8181,0.2416758,0,0,0.6483514,0.4066756,0.3863418,0,0,0,10.62527,0,0,0,14.00003,100,0.2244702,0.424976,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.347157,4.347157,3.614066,0,1.15164,4.347157,17.75126,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2244702,4.781873,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.162318,3.162318,2.726873,0,0.9094364,3.162318,14.49451,0,4.440892E-16,0,0.4583624,0.4583624,0.4354443,0,0,0,10.62527,0,0,0,14.00003,100,0.2244702,3.478549,0.3666899,5,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244702,0,0,0,10.62527
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.820939,1.820939,0,-1,0,1.820939,0,0,2.220446E-16,0,0,1.916778,1.820939,0,0,0,10.62527,0,1.916778,-1.916778,11.97957,85.56816,0.2244702,2.003033,0,0,10.62527
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,9.126498,3.33,0,-1,0,3.33,0,0,5.796498,6.709148,0,3.505263,3.33,0,0,2.129753,8.708496,0,3.505263,-3.505263,8.284695,59.17627,0.2244702,10.03915,0,0,8.708496
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.735859,3.33,0,-1,0,3.33,0,0,2.405859,2.979445,0,3.505263,3.33,0,0,6.02449,5.203233,0,3.505263,-3.505263,4.589823,32.78439,0.2244702,6.309445,0,0,5.203233
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.638086,0.638086,0,-1,0,0.638086,0,0,1.110223E-16,0,0,0.6716694,0.638086,0,0,9.919227,1.69797,0,0.6716694,-0.6716694,3.881821,27.72724,0.2244702,0.7018946,0,0,1.69797
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.8140986,0.8140986,0,-1,0,0.8140986,0,0,1.110223E-16,0,0,0.8569459,0.8140986,0,0,10.66553,1.026301,0,0.8569459,-0.8569459,2.978521,21.27511,0.2244702,0.8955085,0,0,1.026301
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.701879,0.1608868,0,-1,0,0.1608868,0,0,1.540992,1.71118,0,0.1693546,0.1608868,0,0,11.61769,0.1693546,0,0.1693546,-0.1693546,2.800006,20,0.2244702,1.872066,0,0,0.1693546
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.9510847,0,0,-1,0,0,0,0,0.9510847,1.046193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244702,1.046193,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.153984,0,0,-1,0,0,0,0,1.153984,1.269382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244702,1.269382,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.338323,0,0,-1,0,0,0,0,1.338323,1.472155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244702,1.472155,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.065461,0,0,-1,0,0,0,0,1.065461,1.172007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244702,1.172007,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.283929,1.283929,4.789193,0,1.47245,1.283929,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245529,1.412322,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.7966614,0.7966614,4.301925,0,1.339425,0.7966614,7.938835,4.440892E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2245957,0.8763275,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.812031,2.812031,5,0,1.53,2.812031,17.75335,0,0,0,0.4992297,0,0,2.187969,2.078571,5.082614,6.050921,2.577801,0,2.577801,11.62375,83.02664,0.2246555,3.093234,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02237802,0.02237802,0,0,0,0.02237802,3617.432,0,0,0,0.8095096,0.02355581,0.02237802,0,0,2.504814,8.370942,0.7859538,0,0.7859538,12.36937,88.35249,0.2246094,0.02461582,0.6476077,0,9.180451
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.217499,3.217499,0,-1,0,3.217499,56.06456,0,4.440892E-16,0.2092485,1.803876,3.386841,3.217499,0,0,1.71886,9.0783,0,1.582964,-1.582964,10.70078,76.43401,0.2246094,3.539248,1.443101,0,10.88218
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.228913,4.228913,5,0,1.53,4.228913,56.57054,0,0,0,2.392319,0,0,0.771087,0.7325326,3.477709,7.495336,3.124852,0,3.124852,13.66528,97.60893,0.2246672,4.651804,1.913855,5,9.887654
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.256577,0,0,2.609435,0,0,0,0,0.3528577,10.3077,0.3528577,0,0.3528577,14.00003,100,0.2246465,0,2.087548,0,12.91714
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246465,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,5.615875,5.615875,2.61719,0,0.8794929,5.615875,56.20692,0,8.881784E-16,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2246465,6.177463,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.921884,1.921884,0,-1,0,1.921884,72.03082,0,0,0,1.384349,2.023036,1.921884,0,0,0,10.62527,0,0.6386871,-0.6386871,13.32679,95.19118,0.2246465,2.114073,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,0.935465,0,0,1.645117,0,0,0,0,0.7096523,9.986588,0.7096523,0,0.7096523,14.00003,100,0.2246049,0,1.316094,0,11.6317
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246049,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.66922,1.66922,0,0,0,1.66922,47.24866,0,2.220446E-16,0,0.7886843,1.757074,1.66922,0,0,0,10.62527,0,0.9683896,-0.9683896,12.97926,92.70879,0.2246049,1.836142,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.633711,2.633711,0,0,0,2.633711,0,0,4.440892E-16,0,0,2.772328,2.633711,0,0,1.075988,9.656884,0,2.772328,-2.772328,10.05697,71.83533,0.2246049,2.897082,0,0,9.656884
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,7.920782,3.33,0,-1,0,3.33,0,0,4.590782,5.38286,0,3.505263,3.33,0,0,4.156353,6.884557,0,3.505263,-3.505263,6.362094,45.44344,0.2246049,8.71286,0,0,6.884557
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.523742,1.523742,0,-1,0,1.523742,0,0,2.220446E-16,0,0,1.603939,1.523742,0,0,8.051089,3.379294,0,1.603939,-1.603939,4.671394,33.36703,0.2246049,1.676116,0,0,3.379294
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.833243,1.775355,0,0,0,4.671394,33.36703,0.2246049,0,0,0,1.775355
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.127645,1.127645,0,-1,0,1.127645,0,0,2.220446E-16,0,0,1.186995,1.127645,0,0,9.833243,1.775355,0,1.186995,-1.186995,3.420192,24.42989,0.2246049,1.24041,0,0,1.775355
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5826846,0.558942,0,-1,0,0.558942,0,0,0.02374264,0.0820111,0,0.58836,0.558942,0,0,11.15213,0.58836,0,0.58836,-0.58836,2.800006,20,0.2246049,0.6409531,0,0,0.58836
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.514908,0,0,-1,0,0,0,0,0.514908,0.5663989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246049,0.5663989,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.8387122,0,0,-1,0,0,0,0,0.8387122,0.9225835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246049,0.9225835,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.6826996,0,0,-1,0,0,0,0,0.6826996,0.7509695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246049,0.7509695,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3780779,0,0,-1,0,0,0,0,0.3780779,0.4158857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246049,0.4158857,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246049,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.8354031,0.8354031,4.340666,0,1.350002,0.8354031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246543,0.9189434,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1805616,0.1805616,3.685825,0,1.17123,0.1805616,166.0634,0,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2246343,0.1986177,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.208857,2.208857,5,0,1.53,2.208857,59.90117,0,0,0,1.323131,0,0,2.791143,2.651586,4.846014,6.263862,3.974717,0,3.974717,13.17344,94.09583,0.2246981,2.429743,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.78301,2.78301,0,0,0,2.78301,87.18369,0,4.440892E-16,0,2.426331,2.929484,2.78301,0,0,0.8712968,9.841107,0,0.5031533,-0.5031533,12.64307,90.30749,0.2246981,3.061311,1.941064,0,12.26744
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.794658,3.33,0,-1,0,3.33,111.0796,0,0.4646581,0.8441239,3.698949,3.505263,3.33,0,0,1.430356,9.337954,0.1936863,0,0.1936863,12.82682,91.61996,0.2246867,4.174124,2.95916,0,13.0369
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,2.554951,0,0,3.791621,0,0,0,0,1.23667,9.512272,1.23667,0,1.23667,14.00003,100,0.2246144,0,3.033297,0,13.30389
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.188393,6.188393,2.858392,0,0.9453412,6.188393,75.04691,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246144,6.807232,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.118948,1.118948,0,0,0,1.118948,430.6116,3.640481,0,0,4.818321,1.17784,1.118948,0,0,0,10.62527,0,0,0,14.00003,100,0.2246144,1.230843,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.905408,3.905408,1.25,0,0.50625,3.905408,115.0392,1.697583,0,0,4.492749,2.795166,2.655408,0,0,0,10.62527,0,0,0,14.00003,100,0.2246144,4.295949,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,5.072489,3.33,0,-1,0,3.33,101.9306,0,1.742489,2.249738,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.2246144,5.579738,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.486975,2.486975,0,0,0,2.486975,115.9404,0.1422348,0,0,2.883408,2.617868,2.486975,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2246072,2.735672,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.355721,2.355721,0,0,0,2.355721,85.11331,0,0,0,2.005032,2.479706,2.355721,0,0,0,10.62527,0,0.4746741,-0.4746741,13.49968,96.42608,0.2246072,2.591293,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,8.164231,8.164231,5,0,1.53,8.164231,8.975368,0,0,0.6506541,0.7327698,3.33077,3.164231,0,0,0.5274157,10.1506,0,2.598,-2.598,10.76115,76.86517,0.2246072,8.980654,0.5862158,5,10.88337
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.315136,4.315136,5,0,1.53,4.315136,0,0,0,0,0,0,0,0.6848641,0.6506209,3.414082,7.5526,0.6506209,0,0.6506209,11.37838,81.27397,0.2246232,4.746649,0,5,7.5526
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.159592,2.159592,0,-1,0,2.159592,0,0,4.440892E-16,0,0,2.273255,2.159592,0,0,2.763461,8.138159,0,2.273255,-2.273255,8.982158,64.15814,0.2246232,2.375551,0,0,8.138159
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,9.602418,3.33,0,-1,0,3.33,0,0,6.272418,7.232659,0,3.505263,3.33,0,0,5.2893,5.864904,0,3.505263,-3.505263,5.287286,37.76625,0.2246232,10.56266,0,0,5.864904
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.184036,2.359641,0,0,0,5.287286,37.76625,0.2246232,0,0,0,2.359641
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4164858,0.4164858,0,-1,0,0.4164858,0,0,5.551115E-17,0,0,0.4384061,0.4164858,0,0,9.184036,2.359641,0,0.4384061,-0.4384061,4.825165,34.4654,0.2246232,0.4581344,0,0,2.359641
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.06352,1.06352,0,-1,0,1.06352,0,0,0,0,0,1.119495,1.06352,0,0,9.671155,1.921235,0,1.119495,-1.119495,3.645114,26.03647,0.2246232,1.169872,0,0,1.921235
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.6689019,0.6689019,0,-1,0,0.6689019,0,0,1.110223E-16,0,0,0.7041073,0.6689019,0,0,10.91504,0.80174,0,0.7041073,-0.7041073,2.90292,20.7351,0.2246232,0.7357922,0,0,0.80174
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3451679,0.09275104,0,-1,0,0.09275104,0,0,0.2524168,0.2869336,0,0.09763268,0.09275104,0,0,11.69738,0.09763268,0,0.09763268,-0.09763268,2.800006,20,0.2246232,0.3796847,0,0,0.09763268
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.8435938,0,0,-1,0,0,0,0,0.8435938,0.9279532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246232,0.9279532,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.105162,0,0,-1,0,0,0,0,1.105162,1.215679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246232,1.215679,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.7221727,0,0,-1,0,0,0,0,0.7221727,0.79439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246232,0.79439,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.922998,0.922998,4.428261,0,1.373915,0.922998,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246794,1.015298,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.8881199,0.8881199,4.393383,0,1.364394,0.8881199,25.89701,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.2247193,0.9769319,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2246467,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.6804836,0.6804836,0,0,0,0.6804836,178.3262,0,0,0,1.21348,0.7162986,0.6804836,0,0,0.6257088,10.06214,0.4971819,0,0.4971819,13.8781,99.12907,0.2246177,0.748532,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.370699,0,0,1.499226,0,0,0,0,0.1285269,10.5096,0.1285269,0,0.1285269,14.00003,100,0.2246102,0,1.199381,0,12.00883
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.121951,3.121951,1.25,0,0.50625,3.121951,70.35357,0.2259294,0,0,2.196404,1.970474,1.871951,0,0,0,10.62527,0,0,0,14.00003,100,0.2246102,3.434146,1.757123,5,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.183819,4.183819,2.747674,0,0.9151149,4.183819,36.13282,0,0,0,1.511732,1.511732,1.436145,0,0,0,10.62527,0,0,0,14.00003,100,0.2246102,4.602201,1.209386,5,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246102,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.919649,1.919649,0,0,0,1.919649,82.9314,0,0,0,1.591992,2.020683,1.919649,0,0,0,10.62527,0,0.4286913,-0.4286913,13.54815,96.77229,0.2246102,2.111614,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.196052,3.196052,0,-1,0,3.196052,64.50977,0,0,0.1856569,2.061765,3.364265,3.196052,0,0,0.4763236,10.19658,0,1.3025,-1.3025,12.17519,86.96548,0.2246102,3.515657,1.649412,0,12.25835
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.170082,1.170082,0,0,0,1.170082,162.5436,0,0,0,1.901894,1.231665,1.170082,0,0,1.923545,8.894083,0.6702286,0,0.6702286,12.81103,91.50716,0.2245711,1.28709,1.521515,0,10.79598
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0,0,0,0.7528344,0,0,0,0,1.253317,9.497289,0.7528344,0,0.7528344,13.52523,96.60858,0.2245273,0,0.6022676,0,10.25012
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0,0,0,0.2216736,0,0,0,0,0.5004823,10.17484,0.2216736,0,0.2216736,13.73553,98.11071,0.2245144,0,0.1773389,0,10.39651
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.055797,6.055797,5,0,1.53,6.055797,0,0,0,0,0,1.111365,1.055796,0,0,0.2788087,10.37435,0,1.111365,-1.111365,12.56405,89.743,0.2245144,6.661376,0,5,10.37435
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,6.468873,3.33,0,-1,0,3.33,0,0,3.138873,3.78576,0,3.505263,3.33,0,0,1.513658,9.262981,0,3.505263,-3.505263,8.869174,63.35112,0.2245144,7.11576,0,0,9.262981
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.408395,5.757719,0,0,0,8.869174,63.35112,0.2245144,0,0,0,5.757719
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.408395,5.757719,0,0,0,8.869174,63.35112,0.2245144,0,0,0,5.757719
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.284892,1.284892,0,-1,0,1.284892,0,0,0,0,0,1.352518,1.284892,0,0,5.408395,5.757719,0,1.352518,-1.352518,7.443495,53.16771,0.2245144,1.413381,0,0,5.757719
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.210597,1.210597,0,-1,0,1.210597,0,0,2.220446E-16,0,0,1.274312,1.210597,0,0,6.911193,4.4052,0,1.274312,-1.274312,6.100252,43.57314,0.2245144,1.331656,0,0,4.4052
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.365952,0.365952,0,-1,0,0.365952,0,0,5.551115E-17,0,0,0.3852127,0.365952,0,0,8.327095,3.130888,0,0.3852127,-0.3852127,5.694202,40.67279,0.2245144,0.4025472,0,0,3.130888
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2224156,0.2224156,0,-1,0,0.2224156,0,0,2.775558E-17,0,0,0.2341217,0.2224156,0,0,8.75511,2.745676,0,0.2341217,-0.2341217,5.447416,38.91003,0.2245144,0.2446572,0,0,2.745676
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.465464,1.465464,0,-1,0,1.465464,0,0,2.220446E-16,0,0,1.542594,1.465464,0,0,9.015244,2.511554,0,1.542594,-1.542594,3.821379,27.29551,0.2245144,1.612011,0,0,2.511554
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.008409179,0.008409179,0,-1,0,0.008409179,0,0,0,0,0,0.008851768,0.008409179,0,0,10.72924,0.9689597,0,0.008851768,-0.008851768,3.812048,27.22886,0.2245144,0.009250097,0,0,0.9689597
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1745187,0.1745187,0,-1,0,0.1745187,0,0,2.775558E-17,0,0,0.1837039,0.1745187,0,0,10.73907,0.960108,0,0.1837039,-0.1837039,3.618407,25.84571,0.2245144,0.1919705,0,0,0.960108
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.561377,0.561377,0,0,0,0.561377,0,0,0,0,0,0.5909232,0.561377,0,0,10.94319,0.7764041,0,0.5909232,-0.5909232,2.99552,21.39653,0.2245144,0.6175148,0,0,0.7764041
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.8849848,0.8849848,4.390248,0,1.363538,0.8849848,12.03514,0,0,0,0.1065091,0,0,3.505263,3.33,11.59977,0.1854809,3.436509,0,3.436509,6.255679,44.68333,0.2245613,0.9734833,0.08520731,5,0.29199
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,1.024774,1.024774,4.530037,0,1.4017,1.024774,53.27663,0,0,0,0.5459649,0,0,3.505263,3.33,8.163261,3.278339,3.875965,0,3.875965,9.932741,70.94801,0.2245935,1.127251,0.4367719,5,3.824304
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.39646,3.39646,5,0,1.53,3.39646,31.3603,0,0,0,1.06514,0,0,1.60354,1.523363,4.287296,6.766707,2.588503,0,2.588503,12.38841,88.48847,0.2246484,3.736106,0.852112,5,7.831848
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.035297,1.035297,0,-1,0,1.035297,183.4196,0,0,0,1.898938,1.089786,1.035297,0,0,1.698793,9.09636,0.8091516,0,0.8091516,13.15604,93.97153,0.2246013,1.138827,1.51915,0,10.9953
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,4.082176,4.082176,2.840444,0,0.9404413,4.082176,53.81266,0,0,0,2.196727,1.307086,1.241731,0,0,0.8896416,9.824596,0.8896416,0,0.8896416,14.00003,100,0.224616,4.490393,1.757382,5,12.02132
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.82984,3.82984,1.25,0,0.50625,3.82984,73.1754,0.08687977,0,0,2.802501,2.715621,2.57984,0,0,0,10.62527,0,0,0,14.00003,100,0.224616,4.212824,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224616,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.574998,4.574998,1.972448,0,0.7034782,4.574998,59.88039,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.224616,5.032497,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.765085,3.33,0,-1,0,3.33,70.77829,0,0.4350854,0.8115939,2.356917,3.505263,3.33,0,0,0,10.62527,0,1.148346,-1.148346,12.78957,91.35385,0.224616,4.141594,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.432055,3.432055,2.055685,0,0.7262019,3.432055,79.39124,0,0,0,2.724751,1.448811,1.37637,0,0,1.27594,9.476928,1.27594,0,1.27594,14.00003,100,0.2246051,3.77526,2.179801,5,12.20168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246051,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246051,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246051,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.10764,3.10764,0,-1,0,3.10764,0,0,4.440892E-16,0.08840378,0,3.2712,3.10764,0,0,0,10.62527,0,3.2712,-3.2712,10.55188,75.37042,0.2246051,3.418404,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.246615,2.246615,0,-1,0,2.246615,0,0,0,0,0,2.364858,2.246615,0,0,3.634666,7.354074,0,2.364858,-2.364858,8.059101,57.5649,0.2246051,2.471277,0,0,7.354074
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.129192,3.129192,0,-1,0,3.129192,0,0,4.440892E-16,0.1121107,0,3.293886,3.129192,0,0,6.262287,4.989216,0,3.293886,-3.293886,4.587041,32.76451,0.2246051,3.442111,0,0,4.989216
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.9181908,0.9181908,0,-1,0,0.9181908,0,0,1.110223E-16,0,0,0.9665166,0.9181908,0,0,9.92216,1.69533,0,0.9665166,-0.9665166,3.568243,25.4874,0.2246051,1.01001,0,0,1.69533
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.8382605,0.692373,0,-1,0,0.692373,0,0,0.1458875,0.2297135,0,0.7288137,0.692373,0,0,10.99607,0.7288137,0,0.7288137,-0.7288137,2.800006,20,0.2246051,0.9220865,0,0,0.7288137
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.483421,0,0,-1,0,0,0,0,1.483421,1.631763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246051,1.631763,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1136045,0,0,-1,0,0,0,0,0.1136045,0.124965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246051,0.124965,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.7548009,0,0,-1,0,0,0,0,0.7548009,0.830281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246051,0.830281,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.683279,0,0,-1,0,0,0,0,1.683279,1.851607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246051,1.851607,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.6533729,0,0,-1,0,0,0,0,0.6533729,0.7187102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246051,0.7187102,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5334892,0.5334892,4.038752,0,1.267579,0.5334892,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246304,0.5868381,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.7058572,0.7058572,4.211121,0,1.314636,0.7058572,39.55765,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2246529,0.7764429,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.177301,2.177301,4.959204,0,1.518863,2.177301,55.87556,0,0,0,1.216579,0,0,2.781903,2.642808,4.86664,6.245298,3.859387,0,3.859387,13.04446,93.17456,0.2247195,2.395031,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.511137,3.511137,2.249566,0,0.7791316,3.511137,66.509,0,0,0,2.335222,1.32797,1.261571,0,0,1.007253,9.718747,1.007253,0,1.007253,14.00003,100,0.2247359,3.862251,1.868178,5,12.05397
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.797491,3.33,0,-1,0,3.33,103.1762,0,0.4674908,0.8472399,3.435767,3.505263,3.33,0,0,0,10.62527,0,0.06949621,-0.06949621,13.92677,99.47675,0.2247359,4.17724,2.748614,0,14.06104
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.979496,3.979496,1.25,0,0.50625,3.979496,98.08054,0.9527393,0,0,3.903111,2.873153,2.729496,0,0,0.07721801,10.55578,0.07721801,0,0.07721801,14.00003,100,0.2247315,4.377445,3.122488,5,14.45889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.545525,1.545525,0,0,0,1.545525,303.1472,3.058347,0,0,4.685215,1.626868,1.545525,0,0,0,10.62527,0,0,0,14.00003,100,0.2247315,1.700078,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.658849,2.658849,0,0,0,2.658849,175.1237,1.857486,0,0,4.656275,2.798789,2.658849,0,0,0,10.62527,0,0,0,14.00003,100,0.2247315,2.924734,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247315,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.830229,3.33,0,-1,0,3.33,87.91405,4.440892E-16,1.500229,1.983252,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2247315,5.313251,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.7786825,0.7786825,0,0,0,0.7786825,362.0332,1.357506,0,0,2.819089,0.8196657,0.7786825,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2246943,0.8565507,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.520251,2.520251,0,0,0,2.520251,75.66222,0,0,0,1.906878,2.652896,2.520251,0,0,0,10.62527,0,0.7460181,-0.7460181,13.21366,94.38306,0.2246943,2.772276,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,5.067062,5.067062,5,0,1.53,5.067062,15.79845,0,0,0,0.8005171,0.07059151,0.06706194,0,0,0.828909,9.879256,0.7299256,0,0.7299256,13.90612,99.32926,0.2247062,5.573768,0.6404136,5,10.67977
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.220632,6.220632,5,0,1.53,6.220632,0,0,0,0,0,1.284876,1.220632,0,0,0.09898344,10.53619,0,1.284876,-1.284876,12.55175,89.65515,0.2247062,6.842695,0,5,10.53619
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,7.594639,3.33,0,-1,0,3.33,0,0,4.264639,5.024103,0,3.505263,3.33,0,0,1.526623,9.251313,0,3.505263,-3.505263,8.856874,63.26326,0.2247062,8.354103,0,0,9.251313
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.510089,2.510089,0,-1,0,2.510089,0,0,4.440892E-16,0,0,2.642199,2.510089,0,0,5.42136,5.74605,0,2.642199,-2.642199,6.071753,43.36957,0.2247062,2.761097,0,0,5.74605
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.357137,3.103852,0,0,0,6.071753,43.36957,0.2247062,0,0,0,3.103852
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.357137,3.103852,0,0,0,6.071753,43.36957,0.2247062,0,0,0,3.103852
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.6800805,0.6800805,0,-1,0,0.6800805,0,0,0,0,0,0.7158742,0.6800805,0,0,8.357137,3.103852,0,0.7158742,-0.7158742,5.317155,37.9796,0.2247062,0.7480885,0,0,3.103852
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5375362,0.5375362,0,-1,0,0.5375362,0,0,0,0,0,0.5658276,0.5375362,0,0,9.152553,2.387977,0,0.5658276,-0.5658276,4.72072,33.71936,0.2247062,0.5912898,0,0,2.387977
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6278173,0.6278173,0,-1,0,0.6278173,0,0,1.110223E-16,0,0,0.6608602,0.6278173,0,0,9.781249,1.82215,0,0.6608602,-0.6608602,4.024112,28.7436,0.2247062,0.690599,0,0,1.82215
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4815002,0.4815002,0,-1,0,0.4815002,0,0,1.110223E-16,0,0,0.5068423,0.4815002,0,0,10.51554,1.161289,0,0.5068423,-0.5068423,3.489853,24.92747,0.2247062,0.5296502,0,0,1.161289
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5495061,0.5495061,0,-1,0,0.5495061,0,0,1.110223E-16,0,0,0.5784274,0.5495061,0,0,11.0787,0.6544471,0,0.5784274,-0.5784274,2.880137,20.57237,0.2247062,0.6044567,0,0,0.6544471
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.340528,0.07221865,0,-1,0,0.07221865,0,0,1.268309,1.402362,0,0.07601963,0.07221865,0,0,11.72139,0.07601963,0,0.07601963,-0.07601963,2.800006,20,0.2247062,1.474581,0,0,0.07601963
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.568099,0.568099,4.073362,0,1.277028,0.568099,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247341,0.6249088,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.8698612,0.8698612,4.375124,0,1.359409,0.8698612,10.00167,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.2247804,0.9568474,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.479113,3.479113,5,0,1.53,3.479113,11.00066,0,0,0,0.3827256,0,0,1.520887,1.444843,5.05886,6.0723,1.827568,0,1.827568,10.93456,78.10381,0.2248217,3.827024,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.892645,2.892645,5,0,1.53,2.892645,10.05906,0,0,0,0.2909727,0,0,2.107355,2.001987,3.231291,7.717112,2.29296,0,2.29296,13.10985,93.64159,0.224875,3.181909,0.2327782,5,8.008084
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.529333,3.33,0,-1,0,3.33,37.00747,0,1.199333,1.652267,1.232349,3.505263,3.33,0,0,0.9383312,9.780776,0,2.272915,-2.272915,10.71399,76.52832,0.224875,4.982266,0.9858789,0,11.01312
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.299123,1.299123,0,0,0,1.299123,66.72595,0,0,0,0.8668519,1.367497,1.299123,0,0,3.463792,7.507862,0,0.5006455,-0.5006455,10.18626,72.75885,0.224875,1.429035,0.6934815,0,8.374714
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,4.020065,7.007216,0.6577263,0,0.6577263,10.81023,77.21581,0.224837,0,0.526181,0,7.664942
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.675432,4.675432,5,0,1.53,4.675432,52.09552,0,0,0,2.43569,0,0,0.3245685,0.30834,3.362338,7.59917,2.74403,0,2.74403,13.41345,95.81017,0.2248841,5.142975,1.948552,5,10.03486
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,1.009159,1.009159,0,0,0,1.009159,327.4617,1.624027,0,0,3.304608,1.062272,1.009159,0,0,0.618308,10.0688,0.618308,0,0.618308,14.00003,100,0.2248484,1.110074,2.643686,0,13.3734
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.479197,3.33,0,-1,0,3.33,62.16735,0,1.149196,1.597116,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.2248484,4.927116,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,8.793948,8.33,5,0,1.53,8.33,25.35451,4.440892E-16,0.4639479,1.343343,2.112031,3.505263,3.33,0,0,1.594545,9.190184,0,1.393233,-1.393233,11.01871,78.70494,0.2248484,9.673343,1.689624,5,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.828767,3.828767,5,0,1.53,3.828767,39.16179,0,0,0,1.499414,0,0,1.171233,1.112671,3.142581,7.796951,2.612085,0,2.612085,13.49676,96.4052,0.2248997,4.211644,1.199531,5,9.296365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,5.024411,5.024411,4.874574,0,1.495759,5.024411,13.69752,0,0,0,0.6882198,0.1577238,0.1498377,0,0,0.5304959,10.14783,0.5304959,0,0.5304959,14.00003,100,0.2249084,5.526852,0.5505759,5,10.83605
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249084,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.721979,2.721979,0,-1,0,2.721979,0,0,4.440892E-16,0,0,2.865242,2.721979,0,0,0,10.62527,0,2.865242,-2.865242,10.9798,78.42697,0.2249084,2.994177,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.260621,3.33,0,-1,0,3.33,0,0,2.930621,3.556683,0,3.505263,3.33,0,0,3.183602,7.760033,0,3.505263,-3.505263,7.284926,52.03508,0.2249084,6.886683,0,0,7.760033
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3422981,0.3422981,0,-1,0,0.3422981,0,0,0,0,0,0.3603138,0.3422981,0,0,7.078339,4.25477,0,0.3603138,-0.3603138,6.905122,49.3222,0.2249084,0.3765279,0,0,4.25477
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.9462537,0.9462537,0,-1,0,0.9462537,0,0,0,0,0,0.9960564,0.9462537,0,0,7.478687,3.894456,0,0.9960564,-0.9960564,5.855187,41.82268,0.2249084,1.040879,0,0,3.894456
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2689792,0.2689792,0,-1,0,0.2689792,0,0,5.551115E-17,0,0,0.283136,0.2689792,0,0,8.585417,2.898399,0,0.283136,-0.283136,5.556735,39.69089,0.2249084,0.2958771,0,0,2.898399
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.900012,2.615263,0,0,0,5.556735,39.69089,0.2249084,0,0,0,2.615263
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.063275,1.063275,0,-1,0,1.063275,0,0,2.220446E-16,0,0,1.119236,1.063275,0,0,8.900012,2.615263,0,1.119236,-1.119236,4.376956,31.26391,0.2249084,1.169602,0,0,2.615263
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3189586,0.3189586,0,-1,0,0.3189586,0,0,5.551115E-17,0,0,0.3357458,0.3189586,0,0,10.14361,1.496027,0,0.3357458,-0.3357458,4.023049,28.73601,0.2249084,0.3508544,0,0,1.496027
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1494263,0.1494263,0,-1,0,0.1494263,0,0,0,0,0,0.1572908,0.1494263,0,0,10.51666,1.160281,0,0.1572908,-0.1572908,3.85725,27.55173,0.2249084,0.1643689,0,0,1.160281
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.593795,0.9528407,0,-1,0,0.9528407,0,0,0.640954,0.8003335,0,1.00299,0.9528407,0,0,10.69143,1.00299,0,1.00299,-1.00299,2.800006,20,0.2249084,1.753174,0,0,1.00299
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4233205,0.4233205,3.928584,0,1.237503,0.4233205,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249246,0.4656526,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3897858,0.3897858,3.895049,0,1.228348,0.3897858,81.11468,4.440892E-16,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2249201,0.4287644,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.599057,2.599057,5,0,1.53,2.599057,31.42284,0,0,0,0.8166976,0,0,2.400943,2.280895,4.829687,6.278556,3.097593,0,3.097593,12.35682,88.26282,0.2249884,2.858963,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.145375,4.145375,4.956328,0,1.518077,4.145375,21.1913,0,0,0,0.8784587,0,0,0.8109533,0.7704056,1.732094,9.06639,1.648864,0,1.648864,13.92107,99.43601,0.2250211,4.559912,0.702767,5,9.944849
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.653995,3.33,0,-1,0,3.33,55.52051,0,0.323995,0.6893945,1.848833,3.505263,3.33,0,0,0.08322942,10.55037,0,1.65643,-1.65643,12.17504,86.96439,0.2250211,4.019394,1.479066,0,12.3992
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.348852,1.348852,0,0,0,1.348852,209.8177,0,0,0,2.83013,1.419844,1.348852,0,0,1.923707,8.893937,1.410286,0,1.410286,13.51295,96.5209,0.22494,1.483737,2.264104,0,11.72407
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.415747,2.415747,0,0,0,2.415747,159.0678,0.786362,0,0,3.842675,2.542892,2.415747,0,0,0.5134215,10.16319,0.5134215,0,0.5134215,14.00003,100,0.2249105,2.657322,3.07414,0,14.00587
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.4489701,0.4489701,0,0,0,0.4489701,850.9366,3.347851,0,0,3.820451,0.4726002,0.4489701,0,0,0,10.62527,0,0,0,14.00003,100,0.2249105,0.4938672,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.216689,1.216689,0,0,0,1.216689,240.3773,1.64392,0,0,2.924645,1.280726,1.216689,0,0,0,10.62527,0,0,0,14.00003,100,0.2249105,1.338358,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.5824153,0.5824153,0,-1,0,0.5824153,546.5778,2.570284,0,0,3.183353,0.6130688,0.5824153,0,0,0,10.62527,0,0,0,14.00003,100,0.2249105,0.6406568,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.48273,1.48273,0,0,0,1.48273,138.9599,0.499631,0,0,2.0604,1.560768,1.48273,0,0,0,10.62527,0,0,0,14.00003,100,0.2249105,1.631003,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.537946,0.537946,0,0,0,0.537946,300.0742,1.047978,0,0,1.614237,0.566259,0.537946,0,0,0,10.62527,0,0,0,14.00003,100,0.2249105,0.5917406,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.88511,1.88511,0,0,0,1.88511,28.76018,0,2.220446E-16,0,0.542161,1.984326,1.88511,0,0,0,10.62527,0,1.442165,-1.442165,12.47985,89.14162,0.2249105,2.073621,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.602406,9.183109,0,0,0,12.47985,89.14162,0.2249105,0,0,0,9.183109
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.281587,3.33,0,-1,0,3.33,0,0,0.951587,1.379746,0,3.505263,3.33,0,0,1.602406,9.183109,0,3.505263,-3.505263,8.784981,62.74974,0.2249105,4.709746,0,0,9.183109
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.497142,5.677846,0,0,0,8.784981,62.74974,0.2249105,0,0,0,5.677846
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,10.66697,3.33,0,-1,0,3.33,0,0,7.336965,8.403662,0,3.505263,3.33,0,0,5.497142,5.677846,0,3.505263,-3.505263,5.090109,36.35785,0.2249105,11.73366,0,0,5.677846
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1818329,0.1818329,0,-1,0,0.1818329,0,0,2.775558E-17,0,0,0.1914031,0.1818329,0,0,9.391879,2.172583,0,0.1914031,-0.1914031,4.888352,34.91673,0.2249105,0.2000162,0,0,2.172583
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.070595,1.070595,0,-1,0,1.070595,0,0,0,0,0,1.126942,1.070595,0,0,9.604549,1.98118,0,1.126942,-1.126942,3.700451,26.43174,0.2249105,1.177654,0,0,1.98118
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.335921,0.8115261,0,-1,0,0.8115261,0,0,0.5243948,0.6579869,0,0.854238,0.8115261,0,0,10.85671,0.854238,0,0.854238,-0.854238,2.800006,20,0.2249105,1.469513,0,0,0.854238
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.697368,0,0,-1,0,0,0,0,0.697368,0.7671049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249105,0.7671049,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.774083,0,0,-1,0,0,0,0,1.774083,1.951491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249105,1.951491,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.9209377,0,0,-1,0,0,0,0,0.9209377,1.013031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249105,1.013031,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.599681,0,0,-1,0,0,0,0,1.599681,1.759649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249105,1.759649,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03754517,0.03754517,3.542808,0,1.132187,0.03754517,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248968,0.04129969,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.8792036,0.8792036,4.384467,0,1.361959,0.8792036,25.88091,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2249353,0.967124,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2248414,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.893367,3.893367,1.84408,0,0.6684338,3.893367,61.53785,0,0,0,2.395894,2.157144,2.049287,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.2248453,4.282703,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.816511,3.33,0,-1,0,3.33,98.25615,0,0.4865109,0.868162,3.27193,3.505263,3.33,0,0,0,10.62527,0,0.2333333,-0.2333333,13.75407,98.24318,0.2248453,4.198162,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,6.292594,6.292594,3.091868,0,1.00908,6.292594,57.66214,5.551115E-17,0,0,3.628445,3.369185,3.200726,0,0,0.2592593,10.39194,0.2592593,0,0.2592593,14.00003,100,0.2248404,6.921853,2.902756,5,14.02039
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,5.711617,5.711617,2.381617,0,0.8151814,5.711617,74.18417,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2248404,6.282778,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248404,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.139801,1.139801,0,0,0,1.139801,288.7751,2.091671,0,0,3.291461,1.19979,1.139801,0,0,0,10.62527,0,0,0,14.00003,100,0.2248404,1.253781,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,5.834582,3.33,0,-1,0,3.33,86.77436,4.440892E-16,2.504582,3.08804,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2248404,6.41804,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.07943782,0.07943782,0,0,0,0.07943782,3030.936,1.640005,0,0,2.407709,0.08361876,0.07943782,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2248012,0.0873816,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248012,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,4.811691,4.811691,4.40459,0,1.367453,4.811691,8.905963,0,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2248012,5.29286,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.447548,5.447548,5,0,1.53,5.447548,0,0,0,0,0,0.4711037,0.4475485,0,0,0,10.62527,0,0.4711037,-0.4711037,13.50344,96.45296,0.2248012,5.992303,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.227283,3.33,0,-1,0,3.33,0,0,1.897282,2.420011,0,3.505263,3.33,0,0,0.5234486,10.15417,0,3.505263,-3.505263,9.808569,70.06107,0.2248012,5.750011,0,0,10.15417
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.912448,1.912448,0,-1,0,1.912448,0,0,4.440892E-16,0,0,2.013103,1.912448,0,0,4.418185,6.648907,0,2.013103,-2.013103,7.686572,54.90397,0.2248012,2.103693,0,0,6.648907
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.92205,2.92205,0,-1,0,2.92205,0,0,4.440892E-16,0,0,3.075842,2.92205,0,0,6.654967,4.635804,0,3.075842,-3.075842,4.444349,31.74529,0.2248012,3.214255,0,0,4.635804
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07257,1.559961,0,0,0,4.444349,31.74529,0.2248012,0,0,0,1.559961
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07257,1.559961,0,0,0,4.444349,31.74529,0.2248012,0,0,0,1.559961
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.8157035,0.8157035,0,-1,0,0.8157035,0,0,1.110223E-16,0,0,0.8586352,0.8157035,0,0,10.07257,1.559961,0,0.8586352,-0.8586352,3.539268,25.28044,0.2248012,0.8972738,0,0,1.559961
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.5855619,0.5855619,0,-1,0,0.5855619,0,0,0,0,0,0.616381,0.5855619,0,0,11.02661,0.7013261,0,0.616381,-0.616381,2.889546,20.63957,0.2248012,0.6441181,0,0,0.7013261
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4477961,0.08069785,0,-1,0,0.08069785,0,0,0.3670983,0.4118779,0,0.08494511,0.08069785,0,0,11.71148,0.08494511,0,0.08494511,-0.08494511,2.800006,20,0.2248012,0.4925757,0,0,0.08494511
