Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3414694,0,0,-1,0,0,0,0,0.3414694,0.3756163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248012,0.3756163,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3268655,0,0,-1,0,0,0,0,0.3268655,0.359552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248012,0.359552,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1684955,0.1684955,3.673759,0,1.167936,0.1684955,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247978,0.185345,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2933721,0.2933721,3.798635,0,1.202027,0.2933721,70.51595,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.2247922,0.3227094,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.583521,4.583521,5,0,1.53,4.583521,24.91386,0,0,0,1.141932,0,0,0.4164788,0.3956549,4.938986,6.180187,1.537587,0,1.537587,10.77318,76.95111,0.2248201,5.041873,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.25,0,0.50625,0,0,0.08552481,0,0,2.295148,0,0,1.164475,1.106251,3.401399,7.564015,3.401399,0,3.401399,14.00003,100,0.2246259,0,1.836118,5,9.859162
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.265192,1.265192,0,-1,0,1.265192,275.6057,2.15516,0,0,3.486942,1.331781,1.265192,0,0,0,10.62527,0,0,0,14.00003,100,0.2246259,1.391711,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.859627,4.859627,1.529627,0,0.5825881,4.859627,83.76572,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246259,5.345589,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.886866,3.886866,1.25,0,0.50625,3.886866,107.3484,1.39684,0,0,4.172488,2.775648,2.636866,0,0,0,10.62527,0,0,0,14.00003,100,0.2246259,4.275552,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.089728,1.089728,0,0,0,1.089728,388.3275,3.08463,0,0,4.231711,1.147082,1.089728,0,0,0,10.62527,0,0,0,14.00003,100,0.2246259,1.1987,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,8.167504,8.167504,4.837504,0,1.485639,8.167504,47.9519,0.4112101,0,0.6542546,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246259,8.984255,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.430551,3.33,0,-1,0,3.33,106.668,0.04678009,0.1005511,0.4436062,3.552043,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246259,3.773606,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.974232,2.974232,0,0,0,2.974232,103.5295,0,0,0,3.079207,3.13077,2.974232,0,0,0,10.62527,0,0.0515633,-0.0515633,13.94568,99.61177,0.2246259,3.271655,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,5.416667,5.416667,3.492441,0,1.118436,5.416667,38.45158,0,0,0,2.082794,2.025501,1.924226,0,0,0.05729256,10.57371,0.05729256,0,0.05729256,14.00003,100,0.2246268,5.958334,1.666235,5,12.6565
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246268,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246268,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.601101,1.601101,0,-1,0,1.601101,0,0,0,0,0,1.685369,1.601101,0,0,0,10.62527,0,1.685369,-1.685369,12.22349,87.31049,0.2246268,1.761211,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.697377,1.697377,0,-1,0,1.697377,0,0,2.220446E-16,0,0,1.786713,1.697377,0,0,1.872632,8.939905,0,1.786713,-1.786713,10.34013,73.85794,0.2246268,1.867115,0,0,8.939905
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.710764,2.710764,0,-1,0,2.710764,0,0,4.440892E-16,0,0,2.853436,2.710764,0,0,3.857869,7.153192,0,2.853436,-2.853436,7.332346,52.37379,0.2246268,2.981841,0,0,7.153192
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3714016,0.3714016,0,-1,0,0.3714016,0,0,5.551115E-17,0,0,0.3909491,0.3714016,0,0,7.028354,4.299756,0,0.3909491,-0.3909491,6.920249,49.43026,0.2246268,0.4085418,0,0,4.299756
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.462742,3.908807,0,0,0,6.920249,49.43026,0.2246268,0,0,0,3.908807
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02875804,0.02875804,0,-1,0,0.02875804,0,0,3.469447E-18,0,0,0.03027163,0.02875804,0,0,7.462742,3.908807,0,0.03027163,-0.03027163,6.88834,49.20233,0.2246268,0.03163385,0,0,3.908807
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.6526936,0.6526936,0,-1,0,0.6526936,0,0,1.110223E-16,0,0,0.6870459,0.6526936,0,0,7.496377,3.878535,0,0.6870459,-0.6870459,6.16413,44.02942,0.2246268,0.717963,0,0,3.878535
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4663917,0.4663917,0,-1,0,0.4663917,0,0,5.551115E-17,0,0,0.4909386,0.4663917,0,0,8.259761,3.191489,0,0.4909386,-0.4909386,5.646636,40.33303,0.2246268,0.5130308,0,0,3.191489
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.24505,1.24505,0,-1,0,1.24505,0,0,2.220446E-16,0,0,1.310579,1.24505,0,0,8.805248,2.700551,0,1.310579,-1.310579,4.265164,30.4654,0.2246268,1.369555,0,0,2.700551
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.0461628,0.0461628,0,-1,0,0.0461628,0,0,6.938894E-18,0,0,0.04859243,0.0461628,0,0,10.26145,1.389972,0,0.04859243,-0.04859243,4.213943,30.09953,0.2246268,0.05077909,0,0,1.389972
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02190894,0.02190894,0,0,0,0.02190894,0,0,0,0,0,0.02306205,0.02190894,0,0,10.31544,1.341379,0,0.02306205,-0.02306205,4.189634,29.9259,0.2246268,0.02409984,0,0,1.341379
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.047256,1.047256,0,0,0,1.047256,22.61839,0,2.220446E-16,0,0.2368725,1.102375,1.047256,0,0,10.34106,1.318317,0,0.8655023,-0.8655023,3.277314,23.40934,0.2246268,1.151982,0.189498,0,1.55519
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.224631,3.224631,5,0,1.53,3.224631,35.90825,0,0,0,1.157909,0,0,1.775369,1.6866,11.30273,0.4528148,2.844509,0,2.844509,5.975852,42.68457,0.224686,3.547094,0.9263268,5,1.610723
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,8.458223,3.012873,5.221126,0,5.221126,10.92905,78.06447,0.2245621,0,1.512901,5,4.903998
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.711264,2.711264,0,-1,0,2.711264,98.21964,0,0,0,2.662994,2.853962,2.711264,0,0,3.237098,7.711886,0,0.1909683,-0.1909683,10.72775,76.62663,0.2245621,2.982391,2.130395,0,10.37488
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.274589,3.274589,3.360088,0,1.082304,3.274589,102.5865,0,0,0,3.359286,0,0,0.08549946,0.08122449,3.449285,7.520918,3.44051,0,3.44051,13.9917,99.94054,0.2245285,3.602047,2.687428,5,10.8802
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.487702,1.487702,0,0,0,1.487702,263.3258,2.342727,0,0,3.917504,1.566002,1.487702,0,0,0.008774945,10.61738,0.008774945,0,0.008774945,14.00003,100,0.224528,1.636472,3.134003,0,14.53488
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.393356,2.393356,0,0,0,2.393356,123.3684,0.4333228,0,0,2.952645,2.519322,2.393356,0,0,0,10.62527,0,0,0,14.00003,100,0.224528,2.632692,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.007736417,0.007736417,0,0,0,0.007736417,33874.12,2.6125,0,0,2.620644,0.008143596,0.007736417,0,0,0,10.62527,0,0,0,14.00003,100,0.224528,0.008510059,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.176865,3.33,0,-1,0,3.33,86.01383,0,1.846865,2.364552,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.224528,5.694551,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.242052,1.242052,0,0,0,1.242052,189.0811,0.3288367,0,0,2.348484,1.307423,1.242052,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.2244876,1.366257,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.369533,3.369533,2.129391,0,0.7463238,3.369533,38.74165,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.2244876,3.706487,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.530266,2.530266,0,0,0,2.530266,19.25546,0,4.440892E-16,0,0.4872144,2.663438,2.530266,0,0,0,10.62527,0,2.176223,-2.176223,11.70609,83.61474,0.2244876,2.783293,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418026,8.449051,0,0,0,11.70609,83.61474,0.2244876,0,0,0,8.449051
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.026318,2.026318,0,-1,0,2.026318,0,0,0,0,0,2.132967,2.026318,0,0,2.418026,8.449051,0,2.132967,-2.132967,9.457743,67.55517,0.2244876,2.22895,0,0,8.449051
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.4463,3.33,0,-1,0,3.33,0,0,2.1163,2.66093,0,3.505263,3.33,0,0,4.787989,6.316084,0,3.505263,-3.505263,5.762871,41.16328,0.2244876,5.99093,0,0,6.316084
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.565733,2.565733,0,-1,0,2.565733,0,0,4.440892E-16,0.1520261,0,2.700771,2.565733,0,0,8.682726,2.810821,0,2.700771,-2.700771,2.916008,20.82859,0.2244876,2.822306,0,0,2.810821
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.123996,0.1045472,0,-1,0,0.1045472,0,0,1.019449,1.131849,0,0.1100497,0.1045472,0,0,11.68358,0.1100497,0,0.1100497,-0.1100497,2.800006,20,0.2244876,1.236396,0,0,0.1100497
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.28424,0,0,-1,0,0,0,0,1.28424,1.412664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244876,1.412664,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2675198,0,0,-1,0,0,0,0,0.2675198,0.2942718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244876,0.2942718,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.9263739,0,0,-1,0,0,0,0,0.9263739,1.019011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244876,1.019011,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.737924,0,0,-1,0,0,0,0,1.737924,1.911716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244876,1.911716,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.949632,0,0,-1,0,0,0,0,0.949632,1.044595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244876,1.044595,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.415519,0,0,-1,0,0,0,0,1.415519,1.557071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244876,1.557071,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.7942733,0.7942733,4.299536,0,1.338773,0.7942733,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245325,0.8737006,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2511174,0.2511174,3.756381,0,1.190492,0.2511174,116.2554,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2245191,0.2762292,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2244545,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.225313,6.225313,5,0,1.53,6.225313,24.85849,0,0,0,1.547519,1.289803,1.225313,0,0,0.6679334,10.02413,0.257716,0,0.257716,13.61086,97.22025,0.2244586,6.847844,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,5.577097,3.33,0,-1,0,3.33,83.33816,0,2.247097,2.804807,2.775161,3.505263,3.33,0,0,0.4102174,10.25608,0,0.7301024,-0.7301024,12.84127,91.72314,0.2244586,6.134807,2.220129,0,13.03124
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,4.776732,4.776732,2.269635,0,0.7846104,4.776732,80.81868,0,0,0,3.860492,2.63905,2.507097,0,0,1.221442,9.525976,1.221442,0,1.221442,14.00003,100,0.2244525,5.254405,3.088393,5,13.38647
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.242139,3.242139,1.25,0,0.50625,3.242139,125.2809,1.964794,0,0,4.061782,2.096988,1.992139,0,0,0,10.62527,0,0,0,14.00003,100,0.2244525,3.566353,3.249426,5,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.4711745,0.4711745,0,0,0,0.4711745,606.3733,2.361103,0,0,2.857076,0.4959732,0.4711745,0,0,0,10.62527,0,0,0,14.00003,100,0.2244525,0.518292,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5494672,0.5494672,0,0,0,0.5494672,752.4181,3.555904,0,0,4.134291,0.5783865,0.5494672,0,0,0,10.62527,0,0,0,14.00003,100,0.2244525,0.6044139,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244525,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,4.967466,4.967466,1.981007,0,0.7058149,4.967466,63.2846,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2244525,5.464213,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,6.8754,6.8754,5,0,1.53,6.8754,28.2896,0,0,0,1.945023,1.974105,1.8754,0,0,0,10.62527,0,0.02908219,-0.02908219,13.96937,99.78104,0.2244525,7.56294,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.6738993,0,0,0.7062129,0,0,0,0,0.03231355,10.59619,0.03231355,0,0.03231355,14.00003,100,0.2244506,0,0.5649703,0,11.3024
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.842278,5.842278,5,0,1.53,5.842278,0,0,0,0,0,0.8866082,0.8422778,0,0,0,10.62527,0,0.8866082,-0.8866082,13.06546,93.32453,0.2244506,6.426506,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4933297,0.4933297,0,-1,0,0.4933297,0,0,0,0,0,0.5192944,0.4933297,0,0,0.9851203,9.738666,0,0.5192944,-0.5192944,12.51808,89.41465,0.2244506,0.5426627,0,0,9.738666
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.286277,3.286277,0,-1,0,3.286277,0,0,0,0.2849043,0,3.459239,3.286277,0,0,1.562114,9.219372,0,3.459239,-3.459239,8.871718,63.36929,0.2244506,3.614904,0,0,9.219372
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.635415,3.33,0,-1,0,3.33,0,0,0.3054151,0.6689566,0,3.505263,3.33,0,0,5.405713,5.760133,0,3.505263,-3.505263,5.176847,36.97741,0.2244506,3.998956,0,0,5.760133
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.133348,0.133348,0,-1,0,0.133348,0,0,0,0,0,0.1403663,0.133348,0,0,9.300449,2.25487,0,0.1403663,-0.1403663,5.028888,35.92056,0.2244506,0.1466828,0,0,2.25487
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6049537,0.6049537,0,-1,0,0.6049537,0,0,0,0,0,0.6367934,0.6049537,0,0,9.456412,2.114503,0,0.6367934,-0.6367934,4.357649,31.126,0.2244506,0.6654491,0,0,2.114503
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4604651,0.4604651,0,-1,0,0.4604651,0,0,5.551115E-17,0,0,0.4847001,0.4604651,0,0,10.16396,1.47771,0,0.4847001,-0.4847001,3.84673,27.47659,0.2244506,0.5065116,0,0,1.47771
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70252,0.99301,0,0,0,3.84673,27.47659,0.2244506,0,0,0,0.99301
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.6933013,0.6933013,0,-1,0,0.6933013,0,0,1.110223E-16,0,0,0.7297909,0.6933013,0,0,10.70252,0.99301,0,0.7297909,-0.7297909,3.077463,21.98183,0.2244506,0.7626314,0,0,0.99301
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02954965,0.02954965,0,-1,0,0.02954965,0,0,3.469447E-18,0,0,0.03110489,0.02954965,0,0,11.51339,0.2632191,0,0.03110489,-0.03110489,3.044676,21.74764,0.2244506,0.03250461,0,0,0.2632191
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.8688586,0.2205085,0,-1,0,0.2205085,0,0,0.6483501,0.735236,0,0.2321142,0.2205085,0,0,11.54796,0.2321142,0,0.2321142,-0.2321142,2.800006,20,0.2244506,0.9557445,0,0,0.2321142
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244506,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.8624429,0.8624429,4.367706,0,1.357384,0.8624429,24.46737,4.440892E-16,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.2244887,0.9486872,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.425956,2.425956,5,0,1.53,2.425956,40.27872,0,0,0,0.9771439,0,0,2.574044,2.445342,8.264843,3.186915,3.422486,0,3.422486,9.406164,67.18675,0.2245627,2.668551,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.704134,3.704134,5,0,1.53,3.704134,57.63287,0,0,0,2.134799,0,0,1.295866,1.231073,4.842357,6.267153,3.365871,0,3.365871,12.59931,89.9949,0.2246263,4.074547,1.707839,5,8.401952
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,2.043804,0,0,3.52029,0,0,0,0,1.476486,9.296437,1.476486,0,1.476486,14.00003,100,0.2245428,0,2.816232,0,12.81673
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245428,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245428,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.492038,4.492038,1.25,0,0.50625,4.492038,95.01118,0.8552669,0,0,4.267939,3.412672,3.242038,0,0,0,10.62527,0,0,0,14.00003,100,0.2245428,4.941242,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.830203,4.830203,1.500202,0,0.5745553,4.830203,87.76628,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245428,5.313223,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.250298,3.250298,0,-1,0,3.250298,90.70689,0,0,0.2453277,2.948244,3.421366,3.250298,0,0,0,10.62527,0,0.4731219,-0.4731219,13.50131,96.43776,0.2245428,3.575328,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.169811,3.169811,1.548599,0,0.5877674,3.169811,70.42157,0,0,0,2.232231,1.70654,1.621213,0,0,0.525691,10.15215,0.525691,0,0.525691,14.00003,100,0.2245359,3.486793,1.785785,5,12.38438
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245359,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.734461,1.734461,0,0,0,1.734461,36.72607,0,0,0,0.6369992,1.825748,1.734461,0,0,0,10.62527,0,1.188749,-1.188749,12.74698,91.04965,0.2245359,1.907907,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.687173,4.687173,5,0,1.53,4.687173,0,0,0,0,0,0,0,0.3128266,0.2971853,1.320832,9.436525,0.2971853,0,0.2971853,13.02891,93.06347,0.224543,5.155891,0,5,9.436525
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5352421,0.5352421,0,-1,0,0.5352421,0,0,1.110223E-16,0,0,0.5634128,0.5352421,0,0,1.023647,9.703992,0,0.5634128,-0.5634128,12.43502,88.82141,0.224543,0.5887664,0,0,9.703992
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.649661,9.140579,0,0,0,12.43502,88.82141,0.224543,0,0,0,9.140579
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.527094,2.527094,0,-1,0,2.527094,0,0,0,0,0,2.660099,2.527094,0,0,1.649661,9.140579,0,2.660099,-2.660099,9.631031,68.79295,0.224543,2.779804,0,0,9.140579
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.176113,1.176113,0,-1,0,1.176113,0,0,2.220446E-16,0,0,1.238013,1.176113,0,0,4.605327,6.48048,0,1.238013,-1.238013,8.326051,59.47167,0.224543,1.293724,0,0,6.48048
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.980897,5.242467,0,0,0,8.326051,59.47167,0.224543,0,0,0,5.242467
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.608008,1.608008,0,-1,0,1.608008,0,0,2.220446E-16,0,0,1.69264,1.608008,0,0,5.980897,5.242467,0,1.69264,-1.69264,6.541852,46.72742,0.224543,1.768809,0,0,5.242467
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5537364,0.5537364,0,-1,0,0.5537364,0,0,1.110223E-16,0,0,0.5828804,0.5537364,0,0,7.861609,3.549827,0,0.5828804,-0.5828804,5.927442,42.33878,0.224543,0.60911,0,0,3.549827
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.8644556,0.8644556,0,-1,0,0.8644556,0,0,1.110223E-16,0,0,0.9099532,0.8644556,0,0,8.509254,2.966946,0,0.9099532,-0.9099532,4.968266,35.48755,0.224543,0.9509011,0,0,2.966946
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6421712,0.6421712,0,-1,0,0.6421712,0,0,1.110223E-16,0,0,0.6759697,0.6421712,0,0,9.520312,2.056993,0,0.6759697,-0.6759697,4.255732,30.39803,0.224543,0.7063883,0,0,2.056993
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27139,1.381023,0,0,0,4.255732,30.39803,0.224543,0,0,0,1.381023
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.109705,1.109705,0,0,0,1.109705,0,0,2.220446E-16,0,0,1.16811,1.109705,0,0,10.27139,1.381023,0,1.16811,-1.16811,3.024436,21.60307,0.224543,1.220675,0,0,1.381023
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,1.000423,1.000423,4.505686,0,1.395052,1.000423,31.18436,0,0,0,0.3119755,0,0,3.505263,3.33,11.56929,0.2129131,3.641976,0,3.641976,6.479517,46.28217,0.2245857,1.100465,0.2495804,5,0.5248886
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.547227,1.547227,4.816727,0,1.479966,1.547227,71.35957,0,0,0,1.104095,0,0,3.269499,3.106024,7.927315,3.490691,4.210119,0,4.210119,10.47359,74.81119,0.2246199,1.70195,0.8832758,5,4.594786
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.476729,2.476729,3.593923,0,1.146141,2.476729,102.6031,0,0,0,2.541202,0,0,1.117194,1.061334,3.717196,7.279798,3.602536,0,3.602536,13.89125,99.22304,0.2245953,2.724402,2.032962,5,9.821
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.953478,2.953478,0,-1,0,2.953478,121.4086,0.3621938,0,0,3.585777,3.108924,2.953478,0,0,0.1146594,10.52208,0.1146594,0,0.1146594,14.00003,100,0.2245888,3.248825,2.868622,0,14.10786
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.236667,1.236667,0,0,0,1.236667,281.3117,2.177134,0,0,3.478888,1.301754,1.236667,0,0,0,10.62527,0,0,0,14.00003,100,0.2245888,1.360333,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.468552,1.468552,0,0,0,1.468552,207.7335,1.50483,0,0,3.050673,1.545844,1.468552,0,0,0,10.62527,0,0,0,14.00003,100,0.2245888,1.615407,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,5.069626,5.069626,2.23884,0,0.7762033,5.069626,58.77702,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2245888,5.576589,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.256303,2.256303,0,0,0,2.256303,152.3839,1.063187,0,0,3.438242,2.375056,2.256303,0,0,0,10.62527,0,0,0,14.00003,100,0.2245888,2.481933,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.65687,3.33,0,-1,0,3.33,102.4882,0,1.32687,1.792557,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2245888,5.122557,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.673666,4.673666,2.142248,0,0.7498336,4.673666,59.21101,0,0,0,2.767325,2.664651,2.531419,0,0,0.1026739,10.53287,0.1026739,0,0.1026739,14.00003,100,0.2245905,5.141033,2.21386,5,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.134179,2.134179,0,0,0,2.134179,72.40015,0,0,0,1.545149,2.246504,2.134179,0,0,0,10.62527,0,0.7013553,-0.7013553,13.26073,94.71935,0.2245905,2.347597,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,0.7792836,9.923919,0.5410548,0,0.5410548,13.77402,98.38569,0.22456,0,0.4328439,0,10.46497
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.649192,2.649192,0,0,0,2.649192,0,0,0,0,0,2.788624,2.649192,0,0,0.2382287,10.41087,0,2.788624,-2.788624,10.83456,77.38954,0.22456,2.914112,0,0,10.41087
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,5.898863,3.33,0,-1,0,3.33,0,0,2.568863,3.15875,0,3.505263,3.33,0,0,3.336699,7.622245,0,3.505263,-3.505263,7.139685,50.99765,0.22456,6.48875,0,0,7.622245
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.761704,1.761704,0,-1,0,1.761704,0,0,2.220446E-16,0,0,1.854426,1.761704,0,0,7.231436,4.116982,0,1.854426,-1.854426,5.184949,37.03527,0.22456,1.937875,0,0,4.116982
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.438944,1.438944,0,-1,0,1.438944,0,0,2.220446E-16,0,0,1.514678,1.438944,0,0,9.291909,2.262556,0,1.514678,-1.514678,3.588339,25.63094,0.22456,1.582838,0,0,2.262556
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97488,0.7478785,0,0,0,3.588339,25.63094,0.22456,0,0,0,0.7478785
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97488,0.7478785,0,0,0,3.588339,25.63094,0.22456,0,0,0,0.7478785
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97488,0.7478785,0,0,0,3.588339,25.63094,0.22456,0,0,0,0.7478785
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97488,0.7478785,0,0,0,3.588339,25.63094,0.22456,0,0,0,0.7478785
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1563903,0.1563903,0,-1,0,0.1563903,0,0,2.775558E-17,0,0,0.1646214,0.1563903,0,0,10.97488,0.7478785,0,0.1646214,-0.1646214,3.414813,24.39147,0.22456,0.1720293,0,0,0.7478785
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1230599,0.1230599,0,-1,0,0.1230599,0,0,1.387779E-17,0,0,0.1295368,0.1230599,0,0,11.1578,0.5832571,0,0.1295368,-0.1295368,3.278269,23.41616,0.22456,0.1353659,0,0,0.5832571
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.8452094,0.4310343,0,-1,0,0.4310343,0,0,0.4141751,0.498696,0,0.4537203,0.4310343,0,0,11.30173,0.4537203,0,0.4537203,-0.4537203,2.800006,20,0.22456,0.9297303,0,0,0.4537203
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2560513,0.2560513,3.761314,0,1.191839,0.2560513,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245635,0.2816564,0,5,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.158514,0,0,3.505263,3.33,8.475861,2.997,3.488514,0,3.488514,9.268616,66.20427,0.2245386,0,0.1268112,5,3.155514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8825333,0,0,3.505263,3.33,4.987346,6.136662,4.212533,0,4.212533,13.26498,94.74964,0.2244732,0,0.7060266,5,7.019196
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.322498,2.322498,0,0,0,2.322498,74.81317,0,0,0,1.737535,2.444735,2.322498,0,0,0.7748129,9.927942,0,0.7072003,-0.7072003,12.51952,89.42497,0.2244732,2.554748,1.390028,0,11.66548
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.460613,2.460613,0,-1,0,2.460613,139.1788,0,0,0,3.424651,2.590118,2.460613,0,0,1.560591,9.220742,0.8345323,0,0.8345323,13.31123,95.08001,0.2244263,2.706674,2.739721,0,12.64539
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,3.501075,0,0,4.227133,0,0,0,0,0.7260587,9.971822,0.7260587,0,0.7260587,14.00003,100,0.2243856,0,3.381707,0,14.19895
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.737721,3.737721,1.25,0,0.50625,3.737721,83.48623,0.5018288,0,0,3.120482,2.618654,2.487721,0,0,0,10.62527,0,0,0,14.00003,100,0.2243856,4.111493,2.496386,5,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.389096,3.389096,1.25,0,0.50625,3.389096,92.61132,0.8870066,0,0,3.138686,2.25168,2.139096,0,0,0,10.62527,0,0,0,14.00003,100,0.2243856,3.728005,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.377757,1.377757,0,0,0,1.377757,258.0776,2.105413,0,0,3.555683,1.450271,1.377757,0,0,0,10.62527,0,0,0,14.00003,100,0.2243856,1.515533,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.510583,1.510583,0,-1,0,1.510583,178.7587,1.110212,0,0,2.700299,1.590087,1.510583,0,0,0,10.62527,0,0,0,14.00003,100,0.2243856,1.661641,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.6765493,0.6765493,0,0,0,0.6765493,395.8358,1.965867,0,0,2.678024,0.7121571,0.6765493,0,0,0,10.62527,0,0,0,14.00003,100,0.2243856,0.7442042,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243856,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.582162,3.582162,2.959813,0,0.973029,3.582162,18.28794,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2243856,3.940378,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.111904,2.111904,0,0,0,2.111904,0,0,0,0,0,2.223057,2.111904,0,0,0,10.62527,0,2.223057,-2.223057,11.65672,83.26212,0.2243856,2.323094,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.036485,3.33,0,-1,0,3.33,0,0,1.706485,2.210134,0,3.505263,3.33,0,0,2.470063,8.402218,0,3.505263,-3.505263,7.961849,56.87024,0.2243856,5.540134,0,0,8.402218
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.656542,3.33,0,-1,0,3.33,0,0,0.3265422,0.6921964,0,3.505263,3.33,0,0,6.364799,4.896955,0,3.505263,-3.505263,4.266977,30.47835,0.2243856,4.022196,0,0,4.896955
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.072119,1.072119,0,-1,0,1.072119,0,0,0,0,0,1.128546,1.072119,0,0,10.25954,1.391691,0,1.128546,-1.128546,3.077385,21.98128,0.2243856,1.179331,0,0,1.391691
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.09967549,0.09967549,0,-1,0,0.09967549,0,0,1.387779E-17,0,0,0.1049216,0.09967549,0,0,11.51348,0.2631449,0,0.1049216,-0.1049216,2.966788,21.1913,0.2243856,0.109643,0,0,0.2631449
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3329339,0.1503121,0,-1,0,0.1503121,0,0,0.1826218,0.2159151,0,0.1582233,0.1503121,0,0,11.63006,0.1582233,0,0.1582233,-0.1582233,2.800006,20,0.2243856,0.3662273,0,0,0.1582233
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.7805665,0,0,-1,0,0,0,0,0.7805665,0.8586231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243856,0.8586231,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4666857,0,0,-1,0,0,0,0,0.4666857,0.5133542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243856,0.5133542,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1110805,0,0,-1,0,0,0,0,0.1110805,0.1221885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243856,0.1221885,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243856,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.034176,0,0,-1,0,0,0,0,1.034176,1.137593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243856,1.137593,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.8596793,0.8596793,4.364943,0,1.356629,0.8596793,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224435,0.9456473,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2243985,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,3.037373,3.037373,5,0,1.53,3.037373,46.32789,0,0,0,1.407151,0,0,1.962627,1.864496,4.776835,6.326123,3.271646,0,3.271646,12.57208,89.8004,0.224465,3.34111,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.79481,3.79481,2.822206,0,0.9354623,3.79481,66.64317,2.220446E-16,0,0,2.528982,1.023793,0.9726035,0,0,1.505188,9.270604,1.505188,0,1.505188,14.00003,100,0.2244889,4.174291,2.023185,5,11.79959
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.817477,2.817477,0,-1,0,2.817477,113.4015,0.2292944,0,0,3.19506,2.965765,2.817477,0,0,0,10.62527,0,0,0,14.00003,100,0.2244889,3.099225,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.5534936,0.5534936,0,0,0,0.5534936,736.5314,3.494029,0,0,4.076653,0.5826248,0.5534936,0,0,0,10.62527,0,0,0,14.00003,100,0.2244889,0.6088429,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,6.065481,6.065481,2.735481,0,0.9117863,6.065481,77.5845,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244889,6.672029,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.990973,1.990973,0,0,0,1.990973,233.5165,2.553489,0,0,4.64925,2.095761,1.990973,0,0,0,10.62527,0,0,0,14.00003,100,0.2244889,2.19007,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.936893,1.936893,0,0,0,1.936893,221.337,2.248225,0,0,4.287059,2.038834,1.936893,0,0,0,10.62527,0,0,0,14.00003,100,0.2244889,2.130582,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.197529,3.197529,0,-1,0,3.197529,105.243,0,0,0.187282,3.365176,3.36582,3.197529,0,0,0,10.62527,0,0.000643982,-0.000643982,13.99935,99.99515,0.2244889,3.517282,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.461267,2.461267,0,0,0,2.461267,117.4113,0.2982824,0,0,2.889805,2.590807,2.461267,0,0,0.0007155356,10.62463,0.0007155356,0,0.0007155356,14.00003,100,0.2244889,2.707394,2.311844,0,13.51444
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,4.106062,4.106062,2.311747,0,0.7961068,4.106062,45.99913,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2244889,4.516668,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3893496,0.3893496,0,0,0,0.3893496,210.4313,0.4094718,0,0,0.8193136,0.4098417,0.3893496,0,0,0,10.62527,0,0,0,14.00003,100,0.2244889,0.4282846,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,7.670358,7.670358,5,0,1.53,7.670358,0,0,0,0.1073937,0,2.810903,2.670358,0,0,0,10.62527,0,2.810903,-2.810903,11.03708,78.8361,0.2244889,8.437393,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.957139,3.33,0,-1,0,3.33,0,0,0.6271392,1.022853,0,3.505263,3.33,0,0,3.123226,7.814371,0,3.505263,-3.505263,7.342204,52.44421,0.2244889,4.352853,0,0,7.814371
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.446188,3.33,0,-1,0,3.33,0,0,0.1161878,0.4608066,0,3.505263,3.33,0,0,7.017962,4.309108,0,3.505263,-3.505263,3.647332,26.05232,0.2244889,3.790807,0,0,4.309108
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.627971,0.7636526,0,-1,0,0.7636526,0,0,2.864318,3.227115,0,0.8038449,0.7636526,0,0,10.9127,0.8038449,0,0.8038449,-0.8038449,2.800006,20,0.2244889,3.990768,0,0,0.8038449
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.7202959,0,0,-1,0,0,0,0,0.7202959,0.7923256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244889,0.7923256,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244889,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.8601001,0,0,-1,0,0,0,0,0.8601001,0.9461101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244889,0.9461101,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2727625,0,0,-1,0,0,0,0,0.2727625,0.3000388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244889,0.3000388,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.286323,0,0,-1,0,0,0,0,1.286323,1.414955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244889,1.414955,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.6691182,0,0,-1,0,0,0,0,0.6691182,0.73603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244889,0.73603,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.8255198,0,0,-1,0,0,0,0,0.8255198,0.9080718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244889,0.9080718,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.9704125,0.9704125,4.475676,0,1.386859,0.9704125,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245464,1.067454,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.137067,1.137067,4.64233,0,1.432356,1.137067,4.201624,4.440892E-16,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.2246137,1.250774,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.224566,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,5.086596,5.086596,4.883232,0,1.498122,5.086596,27.78405,0,0,0,1.413262,0.2140676,0.2033642,0,0,1.199195,9.546,1.199195,0,1.199195,14.00003,100,0.224585,5.595255,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.269736,3.33,0,-1,0,3.33,76.3991,0,0.9397359,1.366709,2.54409,3.505263,3.33,0,0,0,10.62527,0,0.961173,-0.961173,12.98686,92.76312,0.224585,4.69671,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.771873,0,0,3.839843,0,0,0,0,1.06797,9.664102,1.06797,0,1.06797,14.00003,100,0.2245254,0,3.071874,0,13.50394
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1460616,0.1460616,0,0,0,0.1460616,2932.727,4.12984,0,0,4.283589,0.1537491,0.1460616,0,0,0,10.62527,0,0,0,14.00003,100,0.2245254,0.1606678,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,4.966182,4.966182,1.857937,0,0.6722168,4.966182,65.88234,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2245254,5.4628,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.6764897,0.6764897,0,0,0,0.6764897,683.9165,3.91453,0,0,4.626625,0.7120944,0.6764897,0,0,0,10.62527,0,0,0,14.00003,100,0.2245254,0.7441387,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.6840718,0.6840718,0,-1,0,0.6840718,476.4036,2.538867,0,0,3.258943,0.7200755,0.6840718,0,0,0,10.62527,0,0,0,14.00003,100,0.2245254,0.752479,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.766712,3.766712,2.31021,0,0.7956873,3.766712,40.70289,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2245254,4.143384,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.125334,4.125334,3.636889,0,1.157871,4.125334,12.46332,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2245254,4.537868,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245254,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.098039,3.098039,3.098039,0,1.010764,3.098039,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245254,3.407842,0,5,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1631982,0.1631982,0,-1,0,0.1631982,0,0,0,0,0,0.1717876,0.1631982,0,0,0,10.62527,0,0.1717876,-0.1717876,13.81895,98.70657,0.2245254,0.179518,0,0,10.62527
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.614843,2.614843,0,-1,0,2.614843,0,0,0,0,0,2.752466,2.614843,0,0,0.1908751,10.45349,0,2.752466,-2.752466,10.91759,77.98266,0.2245254,2.876327,0,0,10.45349
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.950537,2.950537,0,-1,0,2.950537,0,0,4.440892E-16,0,0,3.105828,2.950537,0,0,3.249171,7.701021,0,3.105828,-3.105828,7.643764,54.59821,0.2245254,3.24559,0,0,7.701021
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.082572,1.082572,0,-1,0,1.082572,0,0,2.220446E-16,0,0,1.139549,1.082572,0,0,6.70009,4.595193,0,1.139549,-1.139549,6.442574,46.01829,0.2245254,1.190829,0,0,4.595193
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.113247,1.113247,0,-1,0,1.113247,0,0,0,0,0,1.171839,1.113247,0,0,7.966256,3.455644,0,1.171839,-1.171839,5.207347,37.19526,0.2245254,1.224572,0,0,3.455644
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7056289,0.7056289,0,-1,0,0.7056289,0,0,0,0,0,0.7427673,0.7056289,0,0,9.268299,2.283805,0,0.7427673,-0.7427673,4.424402,31.60281,0.2245254,0.7761918,0,0,2.283805
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0936,1.541037,0,0,0,4.424402,31.60281,0.2245254,0,0,0,1.541037
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.0159858,0.0159858,0,-1,0,0.0159858,0,0,0,0,0,0.01682715,0.0159858,0,0,10.0936,1.541037,0,0.01682715,-0.01682715,4.406664,31.47611,0.2245254,0.01758438,0,0,1.541037
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.5463398,0.5463398,0,-1,0,0.5463398,0,0,1.110223E-16,0,0,0.5750946,0.5463398,0,0,10.11229,1.52421,0,0.5750946,-0.5750946,3.800461,27.1461,0.2245254,0.6009738,0,0,1.52421
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75129,0.9491156,0,0,0,3.800461,27.1461,0.2245254,0,0,0,0.9491156
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75129,0.9491156,0,0,0,3.800461,27.1461,0.2245254,0,0,0,0.9491156
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1881021,0.1881021,0,0,0,0.1881021,234.6467,0,0,0,0.4413755,0.1980022,0.1881021,0,0,10.75129,0.9491156,0.2433733,0,0.2433733,4.031345,28.79527,0.2245118,0.2069123,0.3531004,0,1.390491
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,10.50791,1.168151,0.9906068,0,0.9906068,4.971117,35.50791,0.2244566,0,0.7924854,0,2.158758
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,2.055711,2.055711,0,0,0,2.055711,83.56576,0,0,0,1.71787,2.163906,2.055711,0,0,9.517307,2.059698,0,0.4460358,-0.4460358,4.500955,32.14961,0.2244566,2.261282,1.374296,0,3.777568
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.6753328,0.6753328,0,-1,0,0.6753328,382.6883,0,0,0,2.584419,0.7108766,0.6753328,0,0,10.0129,1.613662,1.873543,0,1.873543,6.278353,44.84529,0.2243522,0.7428661,2.067536,0,4.198081
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.6892698,0.6892698,0,0,0,0.6892698,460.2762,0,0,0,3.172545,0.7255472,0.6892698,0,0,8.139359,3.29985,2.446998,0,2.446998,8.59978,61.42688,0.224216,0.7581968,2.538036,0,6.472396
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.7233822,0.7233822,0,0,0,0.7233822,512.1165,0,0,0,3.704559,0.761455,0.7233822,0,0,5.692361,5.502149,2.943104,0,2.943104,11.39185,81.37022,0.2240524,0.7957205,2.963647,0,9.206708
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.373022,2.373022,0,0,0,2.373022,141.5065,0,0,0,3.357979,2.497918,2.373022,0,0,2.749257,8.150943,0.8600618,0,0.8600618,12.20778,87.19825,0.2240046,2.610324,2.686383,0,11.50892
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,0.9268576,0,0,2.816053,0,0,0,0,1.889195,8.924998,1.889195,0,1.889195,14.00003,100,0.2238997,0,2.252842,0,11.74105
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.134222,3.33,0,-1,0,3.33,73.55004,0,0.8042215,1.217644,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2238997,4.547644,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.2238347,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.571747,2.571747,0,0,0,2.571747,41.76305,0,4.440892E-16,0,1.07404,2.707102,2.571747,0,0,0,10.62527,0,1.633062,-1.633062,12.27863,87.70432,0.2238347,2.828921,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.325345,2.325345,0,0,0,2.325345,25.44162,0,4.440892E-16,0,0.5916055,2.447731,2.325345,0,0,1.814513,8.992212,0,1.856126,-1.856126,10.3221,73.72914,0.2238347,2.557879,0.4732844,0,9.583817
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.94767,1.94767,0,0,0,1.94767,0,0,0,0,0,2.050179,1.94767,0,0,3.876876,7.136086,0,2.050179,-2.050179,8.161022,58.2929,0.2238347,2.142437,0,0,7.136086
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2238347,0,0,0,5.085907
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2238347,0,0,0,5.085907
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.154853,5.085907,0,0,0,8.161022,58.2929,0.2238347,0,0,0,5.085907
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2541678,0.2541678,0,-1,0,0.2541678,0,0,0,0,0,0.2675451,0.2541678,0,0,6.154853,5.085907,0,0.2675451,-0.2675451,7.879005,56.27849,0.2238347,0.2795846,0,0,5.085907
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.8395348,0.8395348,0,-1,0,0.8395348,0,0,0,0,0,0.8837208,0.8395348,0,0,6.452125,4.818362,0,0.8837208,-0.8837208,6.947481,49.62477,0.2238347,0.9234883,0,0,4.818362
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.406022,1.406022,0,-1,0,1.406022,0,0,0,0,0,1.480023,1.406022,0,0,7.434037,3.934641,0,1.480023,-1.480023,5.3874,38.48135,0.2238347,1.546624,0,0,3.934641
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2237078,0.2237078,0,-1,0,0.2237078,0,0,2.775558E-17,0,0,0.2354819,0.2237078,0,0,9.078507,2.454618,0,0.2354819,-0.2354819,5.13918,36.70836,0.2238347,0.2460786,0,0,2.454618
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.058245,2.058245,0,-1,0,2.058245,0,0,0,0.1558909,0,2.166574,2.058245,0,0,9.340154,2.219136,0,2.166574,-2.166574,2.855411,20.39575,0.2238347,2.26407,0,0,2.219136
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.8095685,0.04993369,0,-1,0,0.04993369,0,0,0.7596347,0.8405916,0,0.05256178,0.04993369,0,0,11.74746,0.05256178,0,0.05256178,-0.05256178,2.800006,20,0.2238347,0.8905253,0,0,0.05256178
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.9543111,0,0,-1,0,0,0,0,0.9543111,1.049742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238347,1.049742,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.006252,1.006252,4.511515,0,1.396644,1.006252,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223895,1.106877,0,5,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.432887,1.432887,4.76242,0,1.465141,1.432887,0.03436291,0,0,0,0.0004923816,0,0,3.329533,3.163057,8.475861,2.997,3.163549,0,3.163549,8.960327,64.00221,0.2239697,1.576175,0.0003939052,5,2.997492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.861448,2.861448,5,0,1.53,2.861448,5.513793,0,0,0,0.1577743,0,0,2.138552,2.031624,5.312311,5.844194,2.189399,0,2.189399,11.03737,78.83822,0.22402,3.147593,0.1262195,5,6.001968
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.180979,1.180979,4.133055,0,1.293324,1.180979,26.9641,-4.440892E-16,0,0,0.3184402,0,0,2.952076,2.804472,3.122912,7.814653,3.122912,0,3.122912,14.00003,100,0.2240632,1.299076,0.2547521,5,8.133093
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.573661,1.573661,0,-1,0,1.573661,80.08064,0,0,0,1.260198,1.656486,1.573661,0,0,0,10.62527,0,0.3962877,-0.3962877,13.5823,97.01627,0.2240632,1.731028,1.008158,0,11.88547
