Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.687656,2.687656,0,0,0,2.687656,86.28915,0,0,0,2.319155,2.829112,2.687656,0,0,0.4403197,10.22899,0,0.509956,-0.509956,13.04476,93.1767,0.2240632,2.956422,1.855324,0,12.54814
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0.854071,0,0,1.861008,0,0,0,0,1.006938,9.71903,1.006938,0,1.006938,14.00003,100,0.2240075,0,1.488807,0,11.58004
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.115559,1.115559,0,0,0,1.115559,158.2274,0.5908479,0,0,1.76512,1.174273,1.115559,0,0,0,10.62527,0,0,0,14.00003,100,0.2240075,1.227115,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.095279,3.095279,1.982149,0,0.7061266,3.095279,37.85494,2.220446E-16,0,0,1.171716,1.171716,1.11313,0,0,0,10.62527,0,0,0,14.00003,100,0.2240075,3.404807,0.9373728,5,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.459677,1.459677,0,-1,0,1.459677,123.1321,0.2608288,0,0,1.797331,1.536502,1.459677,0,0,0,10.62527,0,0,0,14.00003,100,0.2240075,1.605645,1.437865,0,12.42261
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.759255,3.759255,2.853983,0,0.9441374,3.759255,25.34858,0,0,0,0.9529179,0.9529179,0.905272,0,0,0,10.62527,0,0,0,14.00003,100,0.2240075,4.135181,0.7623343,5,11.57819
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2383386,0.2383386,0,0,0,0.2383386,69.60827,0,2.775558E-17,0,0.1659034,0.2508827,0.2383386,0,0,0,10.62527,0,0.08497936,-0.08497936,13.91045,99.36017,0.2240075,0.2621725,0.1327227,0,10.79118
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.117184,2.117184,0,0,0,2.117184,7.704302,0,0,0,0.1631143,2.228615,2.117184,0,0,0.09442151,10.54029,0,2.065501,-2.065501,11.73322,83.80856,0.2240075,2.328903,0.1304914,0,10.70341
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.062696,3.062696,5,0,1.53,3.062696,0,0,0,0,0,0,0,1.937304,1.840439,2.389422,8.474794,1.840439,0,1.840439,13.47922,96.27992,0.2240508,3.368965,0,5,8.474794
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.791596,1.791596,0,-1,0,1.791596,0,0,2.220446E-16,0,0,1.88589,1.791596,0,0,0.5489835,10.13119,0,1.88589,-1.88589,11.49131,82.08065,0.2240508,1.970755,0,0,10.13119
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.845573,3.33,0,-1,0,3.33,0,0,1.515574,2.000131,0,3.505263,3.33,0,0,2.644417,8.245298,0,3.505263,-3.505263,7.796442,55.68876,0.2240508,5.330131,0,0,8.245298
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,8.536231,3.33,0,-1,0,3.33,0,0,5.206232,6.059855,0,3.505263,3.33,0,0,6.539154,4.740036,0,3.505263,-3.505263,4.10157,29.29687,0.2240508,9.389854,0,0,4.740036
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.815199,1.173034,0,-1,0,1.173034,0,0,0.6421649,0.8236848,0,1.234772,1.173034,0,0,10.43389,1.234772,0,1.234772,-1.234772,2.800006,20,0.2240508,1.996719,0,0,1.234772
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.08986475,0,0,-1,0,0,0,0,0.08986475,0.09885123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240508,0.09885123,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.021842,0,0,-1,0,0,0,0,2.021842,2.224027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240508,2.224027,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2772832,0,0,-1,0,0,0,0,0.2772832,0.3050115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240508,0.3050115,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.039907,0,0,-1,0,0,0,0,2.039907,2.243897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240508,2.243897,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.224151,0,0,-1,0,0,0,0,0.224151,0.2465661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240508,0.2465661,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3837089,0,0,-1,0,0,0,0,0.3837089,0.4220798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240508,0.4220798,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240508,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.299163,1.299163,4.58573,0,1.416904,1.299163,3.97448,0,0,0,0.05163498,0,0,3.286566,3.122238,11.80586,0,3.173873,0,3.173873,5.811006,41.5071,0.224125,1.42908,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,4.900025,4.900025,5,0,1.53,4.900025,9.637501,0,0,0,0.47224,0,0,0.09997486,0.09497612,8.631987,2.856486,0.5672161,0,0.5672161,6.349114,45.35073,0.2241347,5.390028,0.377792,5,3.328726
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,2.048754,2.048754,5,0,1.53,2.048754,67.61581,0,0,0,1.385282,0,0,2.951246,2.803684,8.064771,3.36698,4.188965,0,4.188965,10.32312,73.7364,0.2241836,2.253629,1.108225,5,4.752262
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2425454,0.2425454,0,-1,0,0.2425454,1115.994,0,0,0,2.706791,0.2553109,0.2425454,0,0,3.875806,7.137049,2.45148,0,2.45148,12.64879,90.34835,0.2240483,0.2667999,2.165433,0,9.84384
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.147839,4.147839,3.04084,0,0.9951493,4.147839,62.43223,0,0,0,2.589588,1.165263,1.107,0,0,1.424326,9.343381,1.424326,0,1.424326,14.00003,100,0.2240708,4.562623,2.071671,5,11.93297
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.913801,1.913801,0,0,0,1.913801,162.7557,1.100292,0,0,3.11482,2.014528,1.913801,0,0,0,10.62527,0,0,0,14.00003,100,0.2240708,2.105181,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.898175,1.898175,0,0,0,1.898175,165.956,1.152056,0,0,3.150136,1.998079,1.898175,0,0,0,10.62527,0,0,0,14.00003,100,0.2240708,2.087993,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.155554,4.155554,2.118901,0,0.7434601,4.155554,51.58988,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2240708,4.57111,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.128047,3.128047,0,-1,0,3.128047,44.26527,0,0,0.1108515,1.384638,3.292681,3.128047,0,0,0,10.62527,0,1.908042,-1.908042,11.98877,85.63393,0.2240708,3.440851,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.84469,2.84469,0,0,0,2.84469,61.24149,0,4.440892E-16,0,1.742131,2.994411,2.84469,0,0,2.120047,8.717232,0,1.25228,-1.25228,10.66876,76.20525,0.2240708,3.129159,1.393705,0,10.45936
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.201639,1.201639,0,0,0,1.201639,49.44433,0,0,0,0.5941423,1.264883,1.201639,0,0,3.51147,7.464952,0,0.6707408,-0.6707408,9.961733,71.15509,0.2240708,1.321803,0.4753139,0,8.059093
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.6003492,0.6003492,0,0,0,0.6003492,27.11256,0,1.110223E-16,0,0.16277,0.6319466,0.6003492,0,0,4.256737,6.79421,0,0.4691765,-0.4691765,9.467177,67.62256,0.2240708,0.6603842,0.130216,0,6.956981
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.778045,6.325034,0,0,0,9.467177,67.62256,0.2240708,0,0,0,6.325034
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.778045,6.325034,0,0,0,9.467177,67.62256,0.2240708,0,0,0,6.325034
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.847337,1.847337,0,-1,0,1.847337,0,0,2.220446E-16,0,0,1.944566,1.847337,0,0,4.778045,6.325034,0,1.944566,-1.944566,7.417425,52.9815,0.2240708,2.032071,0,0,6.325034
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.771067,3.33,0,-1,0,3.33,0,0,2.441067,3.018173,0,3.505263,3.33,0,0,6.938673,4.380468,0,3.505263,-3.505263,3.722553,26.58961,0.2240708,6.348174,0,0,4.380468
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.207076,0.8314449,0,-1,0,0.8314449,0,0,0.3756315,0.4963391,0,0.8752051,0.8314449,0,0,10.83341,0.8752051,0,0.8752051,-0.8752051,2.800006,20,0.2240708,1.327784,0,0,0.8752051
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240708,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.116928,0,0,-1,0,0,0,0,1.116928,1.228621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240708,1.228621,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.7954568,0,0,-1,0,0,0,0,0.7954568,0.8750024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240708,0.8750024,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4825452,0,0,-1,0,0,0,0,0.4825452,0.5307997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240708,0.5307997,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1612956,0,0,-1,0,0,0,0,0.1612956,0.1774252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240708,0.1774252,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.507633,0,0,-1,0,0,0,0,0.507633,0.5583963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240708,0.5583963,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4498294,0.4498294,3.955093,0,1.24474,0.4498294,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240891,0.4948124,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.612787,0.612787,4.11805,0,1.289228,0.612787,6.699041,4.440892E-16,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2241172,0.6740657,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.579741,3.579741,5,0,1.53,3.579741,4.416508,0,0,0,0.1580996,0,0,1.420259,1.349246,5.104809,6.030946,1.507345,0,1.507345,10.58717,75.62252,0.2241512,3.937715,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.427774,0,0.8277823,0,0,0,0,0,1.291078,0,0,2.427774,2.306386,3.597464,7.387557,3.597464,0,3.597464,14.00003,100,0.224041,0,1.032863,5,8.678636
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,2.045124,2.045124,0,-1,0,2.045124,54.30243,0,4.440892E-16,0,1.110552,2.152762,2.045124,0,0,0,10.62527,0,1.04221,-1.04221,12.90144,92.15298,0.224041,2.249636,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.51363,3.51363,3.435184,0,1.102805,3.51363,35.30783,0,0,0,1.240587,0.08257532,0.07844656,0,0,1.158011,9.583064,1.158011,0,1.158011,14.00003,100,0.2240592,3.864993,0.9924693,5,10.82365
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.5203406,0,0,0.5203406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240592,0,0.4162724,0,11.14561
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.154671,2.154671,0,0,0,2.154671,64.44843,0,0,0,1.388652,2.268075,2.154671,0,0,0,10.62527,0,0.8794233,-0.8794233,13.07303,93.37863,0.2240592,2.370139,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,7.416208,7.416208,5,0,1.53,7.416208,21.45652,4.440892E-16,0,0,1.59126,2.543377,2.416208,0,0,0.977137,9.745851,0,0.9521165,-0.9521165,12.06942,86.20994,0.2240592,8.157828,1.273008,5,11.33711
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.157596,3.33,0,-1,0,3.33,22.15671,0,0.8275959,1.243356,0.7378183,3.505263,3.33,0,0,2.035044,8.793735,0,2.767445,-2.767445,9.152272,65.37325,0.2240592,4.573356,0.5902547,0,9.531552
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,4.039229,4.039229,5,0,1.53,4.039229,11.73949,0,0,0,0.4741849,0,0,0.9607713,0.9127327,5.109983,6.026289,1.386918,0,1.386918,10.46802,74.77141,0.224088,4.443151,0.3793479,5,6.500474
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.683587,4.683587,5,0,1.53,4.683587,13.77676,0,0,0,0.6452465,0,0,0.3164133,0.3005926,3.723065,7.274516,0.9458391,0,0.9458391,11.36532,81.18069,0.2241052,5.151946,0.5161972,5,7.919762
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.233625,3.233625,5,0,1.53,3.233625,5.464684,0,0,0,0.1767074,0,0,1.766375,1.678056,2.777226,8.125771,1.854764,0,1.854764,13.1249,93.74912,0.2241471,3.556987,0.1413659,5,8.302478
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3512357,0.3512357,0,0,0,0.3512357,0,0,5.551115E-17,0,0,0.3697218,0.3512357,0,0,0.9224623,9.795058,0,0.3697218,-0.3697218,12.73518,90.96541,0.2241471,0.3863592,0,0,9.795058
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.644754,3.33,0,-1,0,3.33,0,0,0.3147545,0.6792299,0,3.505263,3.33,0,0,1.333264,9.425336,0,3.505263,-3.505263,9.040311,64.57352,0.2241471,4.00923,0,0,9.425336
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.228001,5.920073,0,0,0,9.040311,64.57352,0.2241471,0,0,0,5.920073
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.997271,2.997271,0,-1,0,2.997271,0,0,4.440892E-16,0,0,3.155022,2.997271,0,0,5.228001,5.920073,0,3.155022,-3.155022,5.714625,40.81867,0.2241471,3.296998,0,0,5.920073
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.582478,0.582478,0,-1,0,0.582478,0,0,1.110223E-16,0,0,0.6131347,0.582478,0,0,8.733582,2.765051,0,0.6131347,-0.6131347,5.068325,36.20225,0.2241471,0.6407257,0,0,2.765051
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.677459,0.677459,0,-1,0,0.677459,0,0,0,0,0,0.7131147,0.677459,0,0,9.414842,2.151917,0,0.7131147,-0.7131147,4.316636,30.83305,0.2241471,0.7452049,0,0,2.151917
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8046155,0.8046155,0,-1,0,0.8046155,0,0,1.110223E-16,0,0,0.8469637,0.8046155,0,0,10.20719,1.438802,0,0.8469637,-0.8469637,3.423858,24.45608,0.2241471,0.8850771,0,0,1.438802
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.030202,0.5622461,0,-1,0,0.5622461,0,0,0.4679555,0.5709757,0,0.5918381,0.5622461,0,0,11.14826,0.5918381,0,0.5918381,-0.5918381,2.800006,20,0.2241471,1.133222,0,0,0.5918381
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.31797,0,0,-1,0,0,0,0,0.31797,0.349767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241471,0.349767,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.066026,0,0,-1,0,0,0,0,1.066026,1.172629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241471,1.172629,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.486821,0,0,-1,0,0,0,0,1.486821,1.635503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241471,1.635503,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241471,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1944697,0.1944697,3.699733,0,1.175027,0.1944697,345.1047,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2241094,0.2139167,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,6.674514,6.674514,5,0,1.53,6.674514,20.91891,2.220446E-16,0,0,1.396236,1.762647,1.674514,0,0,7.804736,3.601012,0,0.3664108,-0.3664108,6.209574,44.35402,0.2241094,7.341966,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.514198,3.514198,5,0,1.53,3.514198,69.09645,0,0,0,2.428186,0,0,1.485802,1.411512,8.211859,3.234601,3.839698,0,3.839698,9.852232,70.37294,0.2241772,3.865618,1.942549,5,5.662787
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.970391,3.33,0,-1,0,3.33,117.3268,0,0.6403906,1.03743,3.906982,3.505263,3.33,0,0,4.372161,6.690329,0.4017185,0,0.4017185,10.23334,73.09511,0.2241552,4.36743,3.125585,0,10.59731
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.495145,5.495145,5,0,1.53,5.495145,80.60002,0,0,0,4.429088,0.5212049,0.4951447,0,0,3.970443,7.051876,3.907883,0,3.907883,13.94068,99.57608,0.2241512,6.044659,3.54327,5,11.48096
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.519276,0,0,3.581836,0,0,0,0,0.06255963,10.56897,0.06255963,0,0.06255963,14.00003,100,0.2241478,0,2.865468,0,14.15081
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.567308,2.567308,0,0,0,2.567308,155.6721,1.294153,0,0,3.996583,2.70243,2.567308,0,0,0,10.62527,0,0,0,14.00003,100,0.2241478,2.824039,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1747728,0.1747728,0,0,0,0.1747728,2124.767,3.529543,0,0,3.713515,0.1839713,0.1747728,0,0,0,10.62527,0,0,0,14.00003,100,0.2241478,0.1922501,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.696963,1.696963,0,-1,0,1.696963,208.4341,1.750772,0,0,3.537048,1.786276,1.696963,0,0,0,10.62527,0,0,0,14.00003,100,0.2241478,1.866659,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241478,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.6026931,0.6026931,0,0,0,0.6026931,280.5324,1.056336,0,0,1.69075,0.6344138,0.6026931,0,0,0,10.62527,0,0,0,14.00003,100,0.2241478,0.6629624,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.541086,2.541086,0,0,0,2.541086,32.58008,0,4.440892E-16,0,0.8278879,2.674828,2.541086,0,0,0,10.62527,0,1.84694,-1.84694,12.05318,86.09399,0.2241478,2.795195,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,8.114342,8.114342,5,0,1.53,8.114342,0,0,0,0.5957754,0,3.278254,3.114341,0,0,2.052155,8.778335,0,3.278254,-3.278254,8.597599,61.4113,0.2241478,8.925776,0,5,8.778335
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,8.626027,3.33,0,-1,0,3.33,0,0,5.296028,6.15863,0,3.505263,3.33,0,0,5.69466,5.50008,0,3.505263,-3.505263,4.902728,35.01941,0.2241478,9.48863,0,0,5.50008
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.106244,1.895076,0,-1,0,1.895076,0,0,2.211168,2.621792,0,1.994817,1.895076,0,0,9.589396,1.994817,0,1.994817,-1.994817,2.800006,20,0.2241478,4.516868,0,0,1.994817
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.244377,0,0,-1,0,0,0,0,6.244377,6.868814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241478,6.868814,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4986494,0,0,-1,0,0,0,0,0.4986494,0.5485144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241478,0.5485144,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.413469,0,0,-1,0,0,0,0,1.413469,1.554816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241478,1.554816,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2647519,0,0,-1,0,0,0,0,0.2647519,0.2912271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241478,0.2912271,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.01682,0,0,-1,0,0,0,0,1.01682,1.118502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241478,1.118502,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.373127,0,0,-1,0,0,0,0,0.373127,0.4104397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241478,0.4104397,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.752994,0,0,-1,0,0,0,0,1.752994,1.928294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241478,1.928294,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.9642132,0,0,-1,0,0,0,0,0.9642132,1.060634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241478,1.060634,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.8597829,0.8597829,4.365046,0,1.356658,0.8597829,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241963,0.9457612,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.4892105,0.4892105,3.994474,0,1.255491,0.4892105,38.61625,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2242069,0.5381316,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.604027,2.604027,5,0,1.53,2.604027,41.36338,0,0,0,1.077114,0,0,2.395973,2.276175,4.956945,6.164023,3.353288,0,3.353288,12.47867,89.13314,0.2242764,2.864429,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.6933265,0,0,2.296984,0,0,0,0,1.603657,9.181983,1.603657,0,1.603657,14.00003,100,0.2241888,0,1.837587,0,11.47897
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.7390648,0.7390648,0,-1,0,0.7390648,447.3064,2.527921,0,0,3.305884,0.777963,0.7390648,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,0.8129713,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.658429,2.658429,0,0,0,2.658429,165.4331,1.599574,0,0,4.397921,2.798346,2.658429,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,2.924272,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3347549,0.3347549,0,0,0,0.3347549,1151.367,3.501884,0,0,3.854257,0.3523735,0.3347549,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,0.3682304,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2955265,0.2955265,0,0,0,0.2955265,1142.497,3.0653,0,0,3.376381,0.3110806,0.2955265,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,0.3250792,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.848929,2.848929,0,0,0,2.848929,135.5347,0.8624148,0,0,3.861287,2.998872,2.848929,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,3.133821,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.492161,3.33,0,-1,0,3.33,132.2182,0.8976034,2.162161,2.711377,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,6.041377,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.20781,4.20781,1.25,0,0.50625,4.20781,82.81921,0.3713908,0,0,3.484875,3.113485,2.957811,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,4.628592,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.394989,3.394989,1.522215,0,0.5805648,3.394989,58.06618,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,3.734488,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.446819,3.446819,2.636152,0,0.8846694,3.446819,24.75715,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.2241888,3.791501,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.698062,1.698062,0,0,0,1.698062,0,0,0,0,0,1.787434,1.698062,0,0,0,10.62527,0,1.787434,-1.787434,12.11591,86.54202,0.2241888,1.867868,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.877006,3.33,0,-1,0,3.33,0,0,1.547006,2.034707,0,3.505263,3.33,0,0,1.986038,8.83784,0,3.505263,-3.505263,8.421036,60.15014,0.2241888,5.364707,0,0,8.83784
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.698987,3.33,0,-1,0,3.33,0,0,1.368986,1.838885,0,3.505263,3.33,0,0,5.880774,5.332577,0,3.505263,-3.505263,4.726164,33.75824,0.2241888,5.168885,0,0,5.332577
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,8.489855,1.735948,0,-1,0,1.735948,0,0,6.753907,7.602892,0,1.827314,1.735948,0,0,9.775511,1.827314,0,1.827314,-1.827314,2.800006,20,0.2241888,9.33884,0,0,1.827314
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2899291,0,0,-1,0,0,0,0,0.2899291,0.318922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241888,0.318922,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3441229,0,0,-1,0,0,0,0,0.3441229,0.3785352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241888,0.3785352,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.3163733,0,0,-1,0,0,0,0,0.3163733,0.3480106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241888,0.3480106,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.762329,0,0,-1,0,0,0,0,1.762329,1.938562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241888,1.938562,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4008903,0,0,-1,0,0,0,0,0.4008903,0.4409793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241888,0.4409793,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1414129,0,0,-1,0,0,0,0,0.1414129,0.1555541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241888,0.1555541,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241888,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.272474,0.272474,3.777737,0,1.196322,0.272474,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241937,0.2997214,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4234,0.4234,3.928663,0,1.237525,0.4234,164.2448,4.440892E-16,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2241719,0.46574,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2240829,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.7741377,0.7741377,0,-1,0,0.7741377,482.7947,2.922614,0,0,3.737496,0.8148819,0.7741377,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,0.8515515,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.090661,1.090661,0,0,0,1.090661,436.9561,3.617647,0,0,4.765711,1.148064,1.090661,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,1.199727,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,6.422879,6.422879,3.092879,0,1.009356,6.422879,76.42957,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,7.065167,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2876678,0.2876678,0,0,0,0.2876678,1781.901,4.823147,0,0,5.125956,0.3028082,0.2876678,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,0.3164346,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,6.010323,3.33,0,-1,0,3.33,124.4392,0.6385615,2.680322,3.281355,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,6.611355,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.325455,0.325455,0,0,0,0.325455,1048.162,3.068712,0,0,3.411296,0.3425842,0.325455,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,0.3580005,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.411494,3.411494,1.25,0,0.50625,3.411494,67.00932,0.01076176,0,0,2.286019,2.275257,2.161494,0,0,0,10.62527,0,0,0,14.00003,100,0.2240829,3.752644,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.9246,0.9246,0,0,0,0.9246,98.20683,1.110223E-16,0,0,0.9080203,0.9732631,0.9246,0,0,0,10.62527,0,0.06524283,-0.06524283,13.93126,99.50877,0.2240829,1.01706,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07249203,10.56003,0,0,0,13.93126,99.50877,0.2240829,0,0,0,10.56003
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07249203,10.56003,0,0,0,13.93126,99.50877,0.2240829,0,0,0,10.56003
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.186935,3.186935,0,-1,0,3.186935,0,0,4.440892E-16,0.1756282,0,3.354668,3.186935,0,0,0.07249203,10.56003,0,3.354668,-3.354668,10.39513,74.25075,0.2240829,3.505628,0,0,10.56003
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.675975,3.33,0,-1,0,3.33,0,0,2.345975,2.913573,0,3.505263,3.33,0,0,3.799901,7.205363,0,3.505263,-3.505263,6.700253,47.85886,0.2240829,6.243573,0,0,7.205363
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2747874,0.2747874,0,-1,0,0.2747874,0,0,5.551115E-17,0,0,0.2892498,0.2747874,0,0,7.694638,3.7001,0,0.2892498,-0.2892498,6.395358,45.68103,0.2240829,0.3022661,0,0,3.7001
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.7791663,0.7791663,0,-1,0,0.7791663,0,0,1.110223E-16,0,0,0.8201751,0.7791663,0,0,8.016026,3.41085,0,0.8201751,-0.8201751,5.530817,39.50576,0.2240829,0.857083,0,0,3.41085
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.927332,2.590675,0,0,0,5.530817,39.50576,0.2240829,0,0,0,2.590675
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.7956684,0.7956684,0,-1,0,0.7956684,0,0,1.110223E-16,0,0,0.8375456,0.7956684,0,0,8.927332,2.590675,0,0.8375456,-0.8375456,4.647966,33.19969,0.2240829,0.8752352,0,0,2.590675
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.520964,0.520964,0,-1,0,0.520964,0,0,1.110223E-16,0,0,0.5483831,0.520964,0,0,9.857939,1.753129,0,0.5483831,-0.5483831,4.06992,29.0708,0.2240829,0.5730604,0,0,1.753129
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.32728,1.144509,0,-1,0,1.144509,0,0,1.182771,1.415499,0,1.204746,1.144509,0,0,10.46725,1.204746,0,1.204746,-1.204746,2.800006,20,0.2240829,2.560008,0,0,1.204746
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.462673,0,0,-1,0,0,0,0,2.462673,2.70894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240829,2.70894,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3762709,0.3762709,3.881534,0,1.224659,0.3762709,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240955,0.4138981,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.9325535,0.9325535,4.437817,0,1.376524,0.9325535,64.69408,4.440892E-16,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2241163,1.025809,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.418035,3.418035,5,0,1.53,3.418035,31.79973,0,0,0,1.086926,0,0,1.581965,1.502867,4.542553,6.536976,2.589792,0,2.589792,12.14748,86.76752,0.2241678,3.759839,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,1.952761,8.867789,1.868266,0,1.868266,13.91987,99.42744,0.2240664,0,1.494613,0,10.73606
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.727988,2.727988,0,-1,0,2.727988,118.7808,0.2842661,0,0,3.240328,2.871567,2.727988,0,0,0.0844947,10.54923,0.0844947,0,0.0844947,14.00003,100,0.2240618,3.000787,2.592262,0,13.78956
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2796771,0.2796771,0,0,0,0.2796771,1467.388,3.809551,0,0,4.103948,0.2943969,0.2796771,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,0.3076448,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1388706,0.1388706,0,0,0,0.1388706,2356.531,3.126349,0,0,3.272528,0.1461796,0.1388706,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,0.1527577,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1515612,0.1515612,0,0,0,0.1515612,3293.823,4.832619,0,0,4.992157,0.1595381,0.1515612,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,0.1667173,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.519468,3.33,0,-1,0,3.33,125.074,0.6597014,1.189468,1.641415,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,4.971415,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,4.878985,4.878985,1.87119,0,0.6758349,4.878985,64.89259,0,0,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,5.366883,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.177839,1.177839,0,0,0,1.177839,171.1786,0.7763782,0,0,2.016208,1.23983,1.177839,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,1.295623,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.625211,4.625211,4.193818,0,1.309912,4.625211,9.817891,6.106227E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,5.087732,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.263844,4.263844,4.263844,0,1.329029,4.263844,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240618,4.690228,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.519753,3.33,0,-1,0,3.33,0,0,2.189753,2.741728,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2240618,6.071728,0,0,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.937201,3.33,0,-1,0,3.33,0,0,0.6072007,1.000921,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2240618,4.330921,0,0,7.120011
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,8.552144,3.33,0,-1,0,3.33,0,0,5.222144,6.077358,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2240618,9.407358,0,0,3.614748
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4605073,0.1040105,0,-1,0,0.1040105,0,0,0.3564968,0.4025476,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2240618,0.5065581,0,0,0.1094847
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.0476844,0,0,-1,0,0,0,0,0.0476844,0.05245284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240618,0.05245284,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.111211,0,0,-1,0,0,0,0,1.111211,1.222332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240618,1.222332,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7051566,0,0,-1,0,0,0,0,0.7051566,0.7756723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240618,0.7756723,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.7670568,0,0,-1,0,0,0,0,0.7670568,0.8437625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240618,0.8437625,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.8980315,0,0,-1,0,0,0,0,0.8980315,0.9878347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240618,0.9878347,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.249297,0,0,-1,0,0,0,0,1.249297,1.374227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240618,1.374227,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240618,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1613449,0.1613449,3.666608,0,1.165984,0.1613449,411.6836,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2240226,0.1774794,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.203083,2.203083,5,0,1.53,2.203083,46.29277,0,0,0,1.019868,0,0,2.796917,2.657071,7.811629,3.594808,3.676939,0,3.676939,10.07752,71.98212,0.2240985,2.423392,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,4.051853,4.051853,5,0,1.53,4.051853,24.96125,0,0,0,1.011393,0,0,0.948147,0.9007397,4.13469,6.904053,1.912133,0,1.912133,11.89152,84.93929,0.2241348,4.457038,0.8091145,5,7.915446
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.7341266,0.7341266,0,-1,0,0.7341266,241.1199,0,0,0,1.770125,0.7727648,0.7341266,0,0,2.222558,8.624972,0.9973601,0,0.9973601,12.8377,91.6977,0.2240808,0.8075392,1.4161,0,10.3951
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1547287,0.1547287,0,0,0,0.1547287,1914.743,1.574587,0,0,2.962656,0.1628723,0.1547287,0,0,1.225197,9.522596,1.225197,0,1.225197,14.00003,100,0.2240145,0.1702015,2.370125,0,12.48525
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.25898,2.25898,0,0,0,2.25898,87.30893,0,0,0,1.972291,2.377874,2.25898,0,0,0,10.62527,0,0.4055825,-0.4055825,13.57251,96.94628,0.2240145,2.484878,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.650772,1.650772,0,0,0,1.650772,195.0011,1.030722,0,0,3.219024,1.737655,1.650772,0,0,0.4506471,10.21969,0.4506471,0,0.4506471,14.00003,100,0.2239902,1.815849,2.575219,0,13.43871
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.249719,4.249719,1.25,0,0.50625,4.249719,74.40388,0.004356963,0,0,3.161956,3.157599,2.999719,0,0,0,10.62527,0,0,0,14.00003,100,0.2239902,4.674691,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.295549,0.295549,0,-1,0,0.295549,1354.842,3.693118,0,0,4.004222,0.3111042,0.295549,0,0,0,10.62527,0,0,0,14.00003,100,0.2239902,0.3251038,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,3.052303,3.052303,1.25,0,0.50625,3.052303,71.46184,0.2840706,0,0,2.181232,1.897161,1.802303,0,0,0,10.62527,0,0,0,14.00003,100,0.2239902,3.357533,1.744985,5,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.5588886,0.5588886,0,0,0,0.5588886,239.2979,0.7491049,0,0,1.337409,0.5883038,0.5588886,0,0,0,10.62527,0,0,0,14.00003,100,0.2239902,0.6147774,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239902,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,7.642668,7.642668,5,0,1.53,7.642668,0,0,8.881784E-16,0.07693484,0,2.781756,2.642668,0,0,0,10.62527,0,2.781756,-2.781756,11.0678,79.05556,0.2239902,8.406935,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.054842,3.33,0,-1,0,3.33,0,0,3.724841,4.430326,0,3.505263,3.33,0,0,3.09084,7.843518,0,3.505263,-3.505263,7.372928,52.66367,0.2239902,7.760325,0,0,7.843518
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.047684,3.33,0,-1,0,3.33,0,0,2.717684,3.322453,0,3.505263,3.33,0,0,6.985577,4.338255,0,3.505263,-3.505263,3.678056,26.27178,0.2239902,6.652452,0,0,4.338255
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.7352715,0.7352715,0,-1,0,0.7352715,0,0,1.110223E-16,0.01745617,0,0.7739699,0.7352715,0,0,10.88031,0.8329921,0,0.7739699,-0.7739699,2.86222,20.44439,0.2239902,0.8087986,0,0,0.8329921
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.5122553,0.05607098,0,-1,0,0.05607098,0,0,0.4561842,0.5074098,0,0.05902208,0.05607098,0,0,11.74028,0.05902208,0,0.05902208,-0.05902208,2.800006,20,0.2239902,0.5634807,0,0,0.05902208
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239902,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4691223,0,0,-1,0,0,0,0,0.4691223,0.5160345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239902,0.5160345,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.8339491,0,0,-1,0,0,0,0,0.8339491,0.9173441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239902,0.9173441,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239902,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239902,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4349584,0,0,-1,0,0,0,0,0.4349584,0.4784542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239902,0.4784542,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.661193,1.661193,5,0,1.53,1.661193,0,0,0,0,0,0,0,3.338807,3.171867,11.80586,0,3.171867,0,3.171867,5.809103,41.49351,0.2240631,1.827312,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.031579,1.031579,4.536842,0,1.403558,1.031579,54.51804,0,0,0,0.5623966,0,0,3.505263,3.33,8.633994,2.85468,3.892397,0,3.892397,9.501754,67.86954,0.2240932,1.134737,0.4499173,5,3.417077
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.568345,2.568345,5,0,1.53,2.568345,33.94146,0,0,0,0.8717338,0,0,2.431655,2.310072,4.741597,6.357837,3.181806,0,3.181806,12.52028,89.4304,0.2241596,2.825179,0.697387,5,7.22957
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.458311,3.458311,3.456626,0,1.108659,3.458311,45.15396,0,0,0,1.561565,0.001773793,0.001685104,0,0,1.559791,9.221462,1.559791,0,1.559791,14.00003,100,0.2241837,3.804142,1.249252,5,10.78303
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.932446,2.932446,0,-1,0,2.932446,69.7577,0,0,0,2.045607,3.086785,2.932446,0,0,0,10.62527,0,1.041178,-1.041178,12.90253,92.16074,0.2241837,3.225691,1.636485,0,12.67088
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,6.993426,6.993426,4.315346,0,1.343089,6.993426,56.85191,0,0,0,3.975896,2.819031,2.67808,0,0,1.156865,9.584096,1.156865,0,1.156865,14.00003,100,0.2241689,7.692768,3.180717,5,13.55999
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.66125,5.66125,2.331249,0,0.8014311,5.66125,81.36118,1.100796,0,0,4.606059,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241689,6.227375,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.469011,5.469011,2.139011,0,0.7489499,5.469011,91.77788,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241689,6.015912,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.323085,2.323085,0,0,0,2.323085,208.9035,2.407653,0,0,4.853005,2.445353,2.323085,0,0,0,10.62527,0,0,0,14.00003,100,0.2241689,2.555393,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.506042,0.506042,0,-1,0,0.506042,546.4941,2.232814,0,0,2.76549,0.5326758,0.506042,0,0,0,10.62527,0,0,0,14.00003,100,0.2241689,0.5566462,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.595683,4.595683,2.16295,0,0.7554852,4.595683,55.72124,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2241689,5.055251,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.752337,1.752337,0,0,0,1.752337,102.9894,2.220446E-16,0,0,1.804722,1.844565,1.752337,0,0,0,10.62527,0,0.03984368,-0.03984368,13.95803,99.7,0.2241689,1.927571,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.723683,3.723683,3.170893,0,1.030654,3.723683,16.81549,1.873501E-16,0,0,0.6261554,0.5818847,0.5527905,0,0,0.04427075,10.58543,0.04427075,0,0.04427075,14.00003,100,0.2241695,4.096052,0.5009243,5,11.21159
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,7.689249,7.689249,5,0,1.53,7.689249,0,0,8.881784E-16,0.1281739,0,2.830788,2.689249,0,0,0,10.62527,0,2.830788,-2.830788,11.01612,78.68638,0.2241695,8.458174,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.689367,1.689367,0,-1,0,1.689367,0,0,0,0,0,1.778281,1.689367,0,0,3.14532,7.794486,0,1.778281,-1.778281,9.141643,65.29732,0.2241695,1.858304,0,0,7.794486
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.206365,3.33,0,-1,0,3.33,0,0,1.876365,2.397002,0,3.505263,3.33,0,0,5.121188,6.016205,0,3.505263,-3.505263,5.446771,38.90543,0.2241695,5.727002,0,0,6.016205
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.488913,2.385395,0,-1,0,2.385395,0,0,0.1035179,0.3524092,0,2.510942,2.385395,0,0,9.015925,2.510942,0,2.510942,-2.510942,2.800006,20,0.2241695,2.737804,0,0,2.510942
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.141556,0,0,-1,0,0,0,0,1.141556,1.255712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241695,1.255712,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4018318,0,0,-1,0,0,0,0,0.4018318,0.442015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241695,0.442015,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.7901146,0,0,-1,0,0,0,0,0.7901146,0.8691261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241695,0.8691261,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.5833356,0,0,-1,0,0,0,0,0.5833356,0.6416691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241695,0.6416691,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241695,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.5550832,0,0,-1,0,0,0,0,0.5550832,0.6105915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241695,0.6105915,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241695,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4355017,0.4355017,3.940765,0,1.240829,0.4355017,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241863,0.4790518,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5237889,0.5237889,4.029052,0,1.264931,0.5237889,17.46398,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2242046,0.5761678,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.167218,1.167218,4.672481,0,1.440587,1.167218,51.68831,4.440892E-16,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.2242421,1.28394,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.765163,3.765163,3.733061,0,1.184126,3.765163,30.6723,0,0,0,1.154862,0.03379162,0.03210204,0,0,1.121071,9.616311,1.121071,0,1.121071,14.00003,100,0.2242593,4.14168,0.9238898,5,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.262186,2.262186,0,-1,0,2.262186,99.19297,0,0,0,2.24393,2.381248,2.262186,0,0,0,10.62527,0,0.1373188,-0.1373188,13.85528,98.96609,0.2242593,2.488405,1.795144,0,12.8692
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.262297,2.262297,0,0,0,2.262297,176.1886,1.451968,0,0,3.98591,2.381365,2.262297,0,0,0.1525765,10.48796,0.1525765,0,0.1525765,14.00003,100,0.2242511,2.488527,3.188728,0,14.47387
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,1.016586,1.016586,0,0,0,1.016586,482.5364,3.835306,0,0,4.905396,1.07009,1.016586,0,0,0,10.62527,0,0,0,14.00003,100,0.2242511,1.118244,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.7325453,0.7325453,0,0,0,0.7325453,454.6898,2.559708,0,0,3.330809,0.7711003,0.7325453,0,0,0,10.62527,0,0,0,14.00003,100,0.2242511,0.8057998,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,2.028764,2.028764,0,0,0,2.028764,122.799,0.3557607,0,0,2.491301,2.135541,2.028764,0,0,0,10.62527,0,0,0,14.00003,100,0.2242511,2.23164,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242511,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.985615,3.985615,1.659096,0,0.6179332,3.985615,61.44516,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2242511,4.384177,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,4.768392,4.768392,3.436555,0,1.10318,4.768392,29.40055,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2242511,5.245231,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.13541,1.13541,0,0,0,1.13541,31.7667,0,0,0,0.3606823,1.195168,1.13541,0,0,0,10.62527,0,0.8344862,-0.8344862,13.1204,93.71697,0.2242511,1.248951,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.56951,3.56951,4.545517,0,1.405926,3.56951,0,0,0,0,0,0,0,0.9760073,0.9272069,0.9272069,9.790788,0.9272069,0,0.9272069,14.00003,100,0.2242722,3.926461,0,5,9.790788
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.303931,3.33,0,-1,0,3.33,0,0,0.9739308,1.404324,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2242722,4.734324,0,0,10.62527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,8.836223,3.33,0,-1,0,3.33,0,0,5.506223,6.389845,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2242722,9.719845,0,0,7.120011
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.926514,3.33,0,-1,0,3.33,0,0,1.596514,2.089165,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2242722,5.419165,0,0,3.614748
