Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.221882,0.1040105,0,-1,0,0.1040105,0,0,1.117871,1.240059,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2242722,1.34407,0,0,0.1094847
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3104789,0,0,-1,0,0,0,0,0.3104789,0.3415268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0.3415268,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5172352,0,0,-1,0,0,0,0,0.5172352,0.5689587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0.5689587,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4981346,0,0,-1,0,0,0,0,0.4981346,0.547948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0.547948,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.512749,0,0,-1,0,0,0,0,0.512749,0.5640239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0.5640239,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8076015,0.8076015,4.312865,0,1.342412,0.8076015,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243159,0.8883617,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2242941,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.178238,1.178238,4.683501,0,1.443596,1.178238,46.7989,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2243351,1.296062,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.032586,1.032586,0,0,0,1.032586,139.0381,0,0,0,1.435689,1.086933,1.032586,0,0,1.139177,9.600015,0.3487558,0,0.3487558,13.25017,94.64388,0.2243163,1.135845,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.585491,2.585491,0,-1,0,2.585491,32.87516,0,0,0,0.8499844,2.72157,2.585491,0,0,0.7904209,9.913896,0,1.871586,-1.871586,11.27734,80.5523,0.2243163,2.844041,0.6799875,0,10.76388
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.8706548,0.8706548,0,0,0,0.8706548,73.46298,0,0,0,0.639609,0.9164788,0.8706548,0,0,2.869961,8.04231,0,0.2768698,-0.2768698,10.9855,78.46769,0.2243163,0.9577203,0.5116872,0,8.681919
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,6.559784,6.559784,5,0,1.53,6.559784,8.700751,0,8.881784E-16,0,0.5707505,1.641878,1.559784,0,0,3.177593,7.76544,0,1.071128,-1.071128,9.85643,70.40293,0.2243163,7.215763,0.4566004,5,8.33619
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.214427,1.214427,4.702791,0,1.448862,1.214427,86.77258,0,0,0,1.053789,0,0,3.488364,3.313946,4.367735,6.694313,4.367735,0,4.367735,14.00003,100,0.2243325,1.33587,0.8430316,5,7.748102
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.951708,2.951708,0,0,0,2.951708,69.4139,0,0,0,2.048896,3.107061,2.951708,0,0,0,10.62527,0,1.058165,-1.058165,12.88462,92.03284,0.2243325,3.246879,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.6382438,0.6382438,0,-1,0,0.6382438,123.5235,0,0,0,0.7883809,0.6718355,0.6382438,0,0,1.175739,9.567109,0.1165453,0,0.1165453,12.99519,92.82259,0.2243262,0.7020682,0.6307047,0,10.35549
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.4933063,0.4933063,0,0,0,0.4933063,25.70381,0,5.551115E-17,0,0.1267985,0.5192698,0.4933063,0,0,1.059194,9.672,0,0.3924713,-0.3924713,12.58149,89.86758,0.2243262,0.5426369,0.1014388,0,9.798799
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.927319,3.927319,5,0,1.53,3.927319,1.307246,0,0,0,0.05133972,0,0,1.072681,1.019047,1.495273,9.279529,1.070387,0,1.070387,13.59694,97.12084,0.2243502,4.320051,0.04107178,5,9.330868
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,0.4248866,10.24288,0.1693252,0,0.1693252,13.75758,98.26824,0.2243411,0,0.1354602,0,10.4122
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,14.24756,8.33,5,0,1.53,8.33,0,0,5.917563,7.34232,0,3.505263,3.33,0,0,0.2555614,10.39527,0,3.505263,-3.505263,10.06271,71.87635,0.2243411,15.67232,0,5,10.39527
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5397224,0.5397224,0,-1,0,0.5397224,0,0,0,0,0,0.5681288,0.5397224,0,0,4.150298,6.890006,0,0.5681288,-0.5681288,9.463849,67.59879,0.2243411,0.5936946,0,0,6.890006
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1061333,0.1061333,0,-1,0,0.1061333,0,0,1.387779E-17,0,0,0.1117192,0.1061333,0,0,4.781552,6.321877,0,0.1117192,-0.1117192,9.346087,66.75763,0.2243411,0.1167466,0,0,6.321877
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.536544,2.536544,0,-1,0,2.536544,0,0,4.440892E-16,0,0,2.670046,2.536544,0,0,4.905685,6.210158,0,2.670046,-2.670046,6.531611,46.65427,0.2243411,2.790198,0,0,6.210158
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.565235,1.565235,0,-1,0,1.565235,0,0,0,0,0,1.647616,1.565235,0,0,7.872403,3.540112,0,1.647616,-1.647616,4.794871,34.24901,0.2243411,1.721759,0,0,3.540112
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.06926,1.797871,0,-1,0,1.797871,0,0,0.271389,0.478315,0,1.892496,1.797871,0,0,9.703088,1.892496,0,1.892496,-1.892496,2.800006,20,0.2243411,2.276186,0,0,1.892496
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243411,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.8726331,0,0,-1,0,0,0,0,0.8726331,0.9598964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243411,0.9598964,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3679464,0,0,-1,0,0,0,0,0.3679464,0.4047411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243411,0.4047411,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.009100619,0,0,-1,0,0,0,0,0.009100619,0.01001068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243411,0.01001068,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6568447,0,0,-1,0,0,0,0,0.6568447,0.7225292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243411,0.7225292,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3986495,0.3986495,3.903913,0,1.230768,0.3986495,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243549,0.4385145,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.242602,1.242602,4.747865,0,1.461167,1.242602,18.07699,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.2244178,1.366862,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.96608,2.96608,5,0,1.53,2.96608,24.89568,0,0,0,0.7384258,0,0,2.03392,1.932223,4.921235,6.196162,2.670649,0,2.670649,11.86493,84.74937,0.2244728,3.262689,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,2.250586,8.599747,1.817643,0,1.817643,13.5893,97.06625,0.2243755,0,1.454115,0,10.41739
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.419845,3.33,0,-1,0,3.33,57.36593,0,1.089845,1.531829,1.910285,3.505263,3.33,0,0,0.4329425,10.23563,0,1.594978,-1.594978,11.90805,85.05732,0.2243755,4.861829,1.528228,0,12.14591
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.9455483,0.9455483,0,0,0,0.9455483,286.5114,0,0,0,2.709104,0.995314,0.9455483,0,0,2.20514,8.640648,1.71379,0,1.71379,13.53389,96.67046,0.2242839,1.040103,2.167283,0,11.34975
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,5.886453,5.886453,3.329087,0,1.073841,5.886453,54.07865,0,0,0,3.183314,2.691964,2.557366,0,0,0.4913504,10.18306,0.4913504,0,0.4913504,14.00003,100,0.2242913,6.475098,2.546651,5,13.36637
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.496491,4.496491,2.066645,0,0.7291942,4.496491,56.88286,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2242913,4.946141,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.31919,1.31919,0,0,0,1.31919,150.9889,0.6032093,0,0,1.991831,1.388621,1.31919,0,0,0,10.62527,0,0,0,14.00003,100,0.2242913,1.451109,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.22204,2.22204,0,-1,0,2.22204,42.07472,0,0,0,0.934917,2.338989,2.22204,0,0,0,10.62527,0,1.404072,-1.404072,12.52001,89.42844,0.2242913,2.444244,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,5.555646,5.555646,5,0,1.53,5.555646,14.99057,0,0,0,0.8328227,0.5848905,0.5556461,0,0,1.56008,9.221202,0.2479322,0,0.2479322,12.75521,91.1085,0.2242951,6.111211,0.6662582,5,10.05402
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.586797,1.586797,0,0,0,1.586797,60.32076,0,0,0,0.9571678,1.670312,1.586797,0,0,1.312148,9.444341,0,0.7131444,-0.7131444,12.0035,85.73907,0.2242951,1.745476,0.7657343,0,10.40151
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.281822,4.281822,5,0,1.53,4.281822,9.688926,0,0,0,0.4148625,0,0,0.7181784,0.6822695,2.104531,8.731196,1.097132,0,1.097132,13.04433,93.17357,0.2243169,4.710004,0.33189,5,9.146059
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.547238,2.547238,0,0,0,2.547238,0,0,4.440892E-16,0,0,2.681303,2.547238,0,0,1.007399,9.718616,0,2.681303,-2.681303,10.21798,72.98546,0.2243169,2.801961,0,0,9.718616
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.660573,3.33,0,-1,0,3.33,0,0,2.330573,2.89663,0,3.505263,3.33,0,0,3.986624,7.037313,0,3.505263,-3.505263,6.523113,46.59357,0.2243169,6.22663,0,0,7.037313
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.881361,3.532049,0,0,0,6.523113,46.59357,0.2243169,0,0,0,3.532049
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.881361,3.532049,0,0,0,6.523113,46.59357,0.2243169,0,0,0,3.532049
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.06545964,0.06545964,0,-1,0,0.06545964,0,0,0,0,0,0.06890488,0.06545964,0,0,7.881361,3.532049,0,0.06890488,-0.06890488,6.45048,46.07477,0.2243169,0.0720056,0,0,3.532049
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.7823347,0.7823347,0,-1,0,0.7823347,0,0,1.110223E-16,0,0,0.8235103,0.7823347,0,0,7.957922,3.463145,0,0.8235103,-0.8235103,5.582424,39.87438,0.2243169,0.8605682,0,0,3.463145
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4558614,0.4558614,0,-1,0,0.4558614,0,0,5.551115E-17,0,0,0.4798541,0.4558614,0,0,8.872933,2.639634,0,0.4798541,-0.4798541,5.076614,36.26146,0.2243169,0.5014475,0,0,2.639634
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.406104,2.15978,0,0,0,5.076614,36.26146,0.2243169,0,0,0,2.15978
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.406104,2.15978,0,0,0,5.076614,36.26146,0.2243169,0,0,0,2.15978
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.032313,1.032313,0,-1,0,1.032313,0,0,2.220446E-16,0,0,1.086646,1.032313,0,0,9.406104,2.15978,0,1.086646,-1.086646,3.931189,28.07986,0.2243169,1.135545,0,0,2.15978
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61349,1.073135,0,0,0,3.931189,28.07986,0.2243169,0,0,0,1.073135
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1877172,0.1877172,0,0,0,0.1877172,0,0,2.775558E-17,0,0,0.1975971,0.1877172,0,0,10.61349,1.073135,0,0.1975971,-0.1975971,3.722903,26.59211,0.2243169,0.2064889,0,0,1.073135
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.043458,1.043458,4.548721,0,1.406801,1.043458,42.29207,4.440892E-16,0,0,0.4413001,0,0,3.505263,3.33,10.83304,0.8755375,3.7713,0,3.7713,7.300673,52.14756,0.2243537,1.147804,0.3530401,5,1.316838
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.524337,2.524337,5,0,1.53,2.524337,44.60833,0,0,0,1.126065,0,0,2.475663,2.35188,7.061741,4.269708,3.477945,0,3.477945,10.60014,75.71514,0.2244238,2.77677,0.9008517,5,5.395772
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.7356699,0.7356699,2.049817,0,0.7246001,0.7356699,317.4462,2.220446E-16,0,0,2.335356,0,0,1.314147,1.24844,3.583796,7.399858,3.583796,0,3.583796,14.00003,100,0.2242904,0.8092369,1.868285,5,9.735214
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.849018,3.33,0,-1,0,3.33,96.0479,0,0.5190176,0.9039193,3.198395,3.505263,3.33,0,0,0,10.62527,0,0.3068679,-0.3068679,13.67656,97.68952,0.2242904,4.233919,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.9299465,0.9299465,0,0,0,0.9299465,455.2944,2.914139,0,0,4.233994,0.9788911,0.9299465,0,0,0.3409643,10.31841,0.3409643,0,0.3409643,14.00003,100,0.2242722,1.022941,3.387196,0,14.5524
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.258497,2.258497,0,0,0,2.258497,234.6741,2.92274,0,0,5.300105,2.377365,2.258497,0,0,0,10.62527,0,0,0,14.00003,100,0.2242722,2.484346,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.758427,3.758427,1.25,0,0.50625,3.758427,145.338,2.821975,0,0,5.462424,2.64045,2.508427,0,0,0,10.62527,0,0,0,14.00003,100,0.2242722,4.13427,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.527332,3.527332,1.25,0,0.50625,3.527332,136.4595,2.416187,0,0,4.813379,2.397192,2.277332,0,0,0,10.62527,0,0,0,14.00003,100,0.2242722,3.880065,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242722,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.684287,2.684287,0,0,0,2.684287,124.1314,0.5064772,0,0,3.332042,2.825565,2.684287,0,0,0,10.62527,0,0,0,14.00003,100,0.2242722,2.952715,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.651379,4.651379,2.819737,0,0.9347883,4.651379,41.45102,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2242722,5.116517,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,3.036359,3.036359,2.147376,0,0.7512338,3.036359,30.81887,2.220446E-16,0,0,0.9357716,0.9357716,0.8889831,0,0,0,10.62527,0,0,0,14.00003,100,0.2242722,3.339995,0.7486173,5,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,15.09047,8.33,5,0,1.53,8.33,0,0,6.760472,8.269519,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2242722,16.59952,0,5,10.62527
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.795278,3.33,0,-1,0,3.33,0,0,1.465278,1.944805,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2242722,5.274806,0,0,7.120011
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,11.19575,3.33,0,-1,0,3.33,0,0,7.865747,8.985322,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2242722,12.31532,0,0,3.614748
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.509203,0.1040105,0,-1,0,0.1040105,0,0,1.405193,1.556113,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2242722,1.660123,0,0,0.1094847
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.9235682,0,0,-1,0,0,0,0,0.9235682,1.015925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,1.015925,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3784758,0,0,-1,0,0,0,0,0.3784758,0.4163234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0.4163234,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.289189,0,0,-1,0,0,0,0,1.289189,1.418108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,1.418108,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.750926,0,0,-1,0,0,0,0,0.750926,0.8260186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0.8260186,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5229298,0,0,-1,0,0,0,0,0.5229298,0.5752228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0.5752228,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1837433,0,0,-1,0,0,0,0,0.1837433,0.2021176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,0.2021176,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.197226,0,0,-1,0,0,0,0,1.197226,1.316948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242722,1.316948,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2856172,0.2856172,3.79088,0,1.19991,0.2856172,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242779,0.314179,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.033344,1.033344,4.538607,0,1.40404,1.033344,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243374,1.136678,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2242508,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,4.033557,4.033557,1.848568,0,0.669659,4.033557,68.6246,1.665335E-16,0,0,2.768013,2.299989,2.18499,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2242579,4.436913,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.416257,3.33,0,-1,0,3.33,101.9292,0,1.086257,1.527883,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2242579,4.857882,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.823279,3.823279,1.25,0,0.50625,3.823279,106.5547,1.241812,0,0,4.073883,2.708715,2.573279,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2242514,4.205607,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.7149015,0.7149015,0,0,0,0.7149015,698.4431,4.240652,0,0,4.99318,0.7525279,0.7149015,0,0,0,10.62527,0,0,0,14.00003,100,0.2242514,0.7863917,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.714824,2.714824,0,0,0,2.714824,156.0705,1.379331,0,0,4.237041,2.85771,2.714824,0,0,0,10.62527,0,0,0,14.00003,100,0.2242514,2.986307,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242514,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.471085,1.471085,0,-1,0,1.471085,256.5645,2.22577,0,0,3.774281,1.54851,1.471085,0,0,0,10.62527,0,0,0,14.00003,100,0.2242514,1.618193,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.194378,2.194378,0,0,0,2.194378,147.514,0.9271429,0,0,3.237015,2.309872,2.194378,0,0,0,10.62527,0,0,0,14.00003,100,0.2242514,2.413816,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.257374,3.257374,1.569769,0,0.5935469,3.257374,54.53554,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.2242514,3.583111,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.944178,2.944178,0,0,0,2.944178,23.87486,0,4.440892E-16,0,0.7029183,3.099135,2.944178,0,0,0,10.62527,0,2.396217,-2.396217,11.47419,81.95837,0.2242514,3.238596,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.684305,1.684305,0,0,0,1.684305,0,0,2.220446E-16,0,0,1.772952,1.684305,0,0,2.662463,8.229057,0,1.772952,-1.772952,9.605338,68.60942,0.2242514,1.852735,0,0,8.229057
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4453252,0.4453252,0,-1,0,0.4453252,0,0,5.551115E-17,0,0,0.4687634,0.4453252,0,0,4.63241,6.456105,0,0.4687634,-0.4687634,9.111217,65.08,0.2242514,0.4898577,0,0,6.456105
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.144859,3.33,0,-1,0,3.33,0,0,1.814859,2.329345,0,3.505263,3.33,0,0,5.153258,5.987342,0,3.505263,-3.505263,5.416346,38.68811,0.2242514,5.659345,0,0,5.987342
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,5.872491,2.357975,0,-1,0,2.357975,0,0,3.514516,4.101765,0,2.482079,2.357975,0,0,9.047996,2.482079,0,2.482079,-2.482079,2.800006,20,0.2242514,6.45974,0,0,2.482079
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.8230885,0,0,-1,0,0,0,0,0.8230885,0.9053974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242514,0.9053974,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5762134,0,0,-1,0,0,0,0,0.5762134,0.6338347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242514,0.6338347,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.6365118,0,0,-1,0,0,0,0,0.6365118,0.700163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242514,0.700163,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.748099,0,0,-1,0,0,0,0,0.748099,0.8229089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242514,0.8229089,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3297106,0,0,-1,0,0,0,0,0.3297106,0.3626817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242514,0.3626817,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242514,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242514,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5589316,0.5589316,4.064195,0,1.274525,0.5589316,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242766,0.6148248,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4141752,0.4141752,3.919438,0,1.235007,0.4141752,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2242915,0.4555928,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2242433,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.151329,1.151329,0,0,0,1.151329,119.3724,0,0,0,1.374369,1.211925,1.151329,0,0,1.185076,9.558706,0.1624441,0,0.1624441,13.02987,93.07034,0.2242347,1.266462,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.505193,3.33,0,-1,0,3.33,33.43721,0,2.175193,2.725712,1.113459,3.505263,3.33,0,0,1.022632,9.704906,0,2.391804,-2.391804,10.50869,75.06194,0.2242347,6.055712,0.8907672,0,10.81837
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.190362,6.190362,5,0,1.53,6.190362,21.33276,0,0,0,1.320575,1.253013,1.190362,0,0,3.680192,7.313102,0.06756189,0,0.06756189,10.57279,75.51975,0.2242357,6.809399,1.05646,5,8.633677
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.05942295,0.05942295,1.25,0,0.50625,0.05942295,4540.821,0.2281137,0,0,2.69829,0,0,0.9624633,0.9143402,3.61263,7.373908,3.61263,0,3.61263,14.00003,100,0.2240444,0.06536524,2.158632,5,10.0722
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,7.762004,7.762004,4.432004,0,1.374937,7.762004,54.20432,0.702078,0,0.2082043,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240444,8.538204,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.898302,2.898302,0,0,0,2.898302,144.8311,1.146798,0,0,4.197642,3.050844,2.898302,0,0,0,10.62527,0,0,0,14.00003,100,0.2240444,3.188132,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,2.001018,2.001018,0,-1,0,2.001018,151.8668,0.9325473,0,0,3.038882,2.106335,2.001018,0,0,0,10.62527,0,0,0,14.00003,100,0.2240444,2.20112,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.565323,1.565323,0,0,0,1.565323,152.0796,0.732828,0,0,2.380537,1.647709,1.565323,0,0,0,10.62527,0,0,0,14.00003,100,0.2240444,1.721856,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.482404,4.482404,2.619296,0,0.8800677,4.482404,43.75257,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2240444,4.930645,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240444,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.237408,1.237408,0,0,0,1.237408,0,0,2.220446E-16,0,0,1.302535,1.237408,0,0,0,10.62527,0,1.302535,-1.302535,12.62704,90.19293,0.2240444,1.361149,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.883513,2.883513,0,-1,0,2.883513,0,0,0,0,0,3.035277,2.883513,0,0,1.447261,9.32274,0,3.035277,-3.035277,9.427573,67.33967,0.2240444,3.171864,0,0,9.32274
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.482822,2.482822,0,-1,0,2.482822,0,0,0,0,0,2.613497,2.482822,0,0,4.819791,6.287462,0,2.613497,-2.613497,6.672705,47.66209,0.2240444,2.731104,0,0,6.287462
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.270315,3.33,0,-1,0,3.33,0,0,1.940315,2.467347,0,3.505263,3.33,0,0,7.723676,3.673965,0,3.505263,-3.505263,2.977834,21.2702,0.2240444,5.797347,0,0,3.673965
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.6311816,0.1602672,0,-1,0,0.1602672,0,0,0.4709144,0.5340325,0,0.1687023,0.1602672,0,0,11.61841,0.1687023,0,0.1687023,-0.1687023,2.800006,20,0.2240444,0.6942998,0,0,0.1687023
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4184691,0,0,-1,0,0,0,0,0.4184691,0.4603161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240444,0.4603161,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01312482,0,0,-1,0,0,0,0,0.01312482,0.0144373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240444,0.0144373,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.7923009,0,0,-1,0,0,0,0,0.7923009,0.871531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240444,0.871531,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4443145,0,0,-1,0,0,0,0,0.4443145,0.488746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240444,0.488746,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240444,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240444,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1735885,0.1735885,3.678852,0,1.169327,0.1735885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240422,0.1909473,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.7186584,0.7186584,4.223922,0,1.318131,0.7186584,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.224079,0.7905242,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.523596,1.523596,4.806743,0,1.477241,1.523596,88.76237,0,0,0,1.35238,0,0,3.283148,3.11899,5.14586,5.994,4.47137,0,4.47137,13.36015,95.42945,0.2240971,1.675955,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.971062,3.971062,2.177336,0,0.7594126,3.971062,64.53246,0,0,0,2.562624,1.888134,1.793727,0,0,0.6744904,10.01823,0.6744904,0,0.6744904,14.00003,100,0.2241073,4.368169,2.050099,5,12.58086
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.409543,3.409543,1.25,0,0.50625,3.409543,151.7695,2.901443,0,0,5.174646,2.273203,2.159543,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,3.750497,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.992947,2.992947,0,0,0,2.992947,173.393,2.03909,0,0,5.18956,3.15047,2.992947,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,3.292241,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.542946,3.33,0,-1,0,3.33,133.6816,0.9463332,1.212946,1.667241,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,4.997241,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.498968,4.498968,2.458407,0,0.8361452,4.498968,47.74337,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,4.948864,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5654606,0.5654606,0,0,0,0.5654606,131.3088,0.1472778,0,0,0.7424994,0.5952216,0.5654606,0,0,0,10.62527,0,0,0,14.00003,100,0.2241073,0.6220066,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,6.694638,6.694638,5,0,1.53,6.694638,0,0,0,0,0,1.78383,1.694638,0,0,0,10.62527,0,1.78383,-1.78383,12.11971,86.56915,0.2241073,7.364102,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,8.158797,3.33,0,-1,0,3.33,0,0,4.828797,5.644677,0,3.505263,3.33,0,0,1.982033,8.841444,0,3.505263,-3.505263,8.424834,60.17727,0.2241073,8.974677,0,0,8.841444
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.275395,3.33,0,-1,0,3.33,0,0,2.945395,3.572934,0,3.505263,3.33,0,0,5.87677,5.336181,0,3.505263,-3.505263,4.729962,33.78538,0.2241073,6.902935,0,0,5.336181
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.771507,1.830918,0,0,0,4.729962,33.78538,0.2241073,0,0,0,1.830918
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.135307,1.135307,0,-1,0,1.135307,0,0,0,0,0,1.19506,1.135307,0,0,9.771507,1.830918,0,1.19506,-1.19506,3.470258,24.78751,0.2241073,1.248838,0,0,1.830918
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3013088,0.3013088,0,-1,0,0.3013088,0,0,5.551115E-17,0,0,0.3171672,0.3013088,0,0,11.09935,0.6358577,0,0.3171672,-0.3171672,3.135935,22.39949,0.2241073,0.3314397,0,0,0.6358577
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45176,0.3186905,0,0,0,3.135935,22.39949,0.2241073,0,0,0,0.3186905
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.7204663,0.302756,0,-1,0,0.302756,0,0,0.4177102,0.4897569,0,0.3186905,0.302756,0,0,11.45176,0.3186905,0,0.3186905,-0.3186905,2.800006,20,0.2241073,0.7925129,0,0,0.3186905
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3411549,0,0,-1,0,0,0,0,0.3411549,0.3752704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241073,0.3752704,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3513376,0,0,-1,0,0,0,0,0.3513376,0.3864714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241073,0.3864714,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3034285,0,0,-1,0,0,0,0,0.3034285,0.3337713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241073,0.3337713,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241073,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.163637,1.163637,4.6689,0,1.43961,1.163637,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241757,1.280001,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2240916,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.469983,4.469983,5,0,1.53,4.469983,59.1909,0,0,0,2.645823,0,0,0.5300173,0.5035164,3.826777,7.181175,3.14934,0,3.14934,13.35735,95.40948,0.2241426,4.916981,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.33685,3.33,0,-1,0,3.33,112.6716,0,0.006850269,0.3405353,3.751966,3.505263,3.33,0,0,0.6774377,10.01558,0.2467023,0,0.2467023,13.5914,97.08121,0.2241296,3.670535,3.001572,0,13.76755
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.4745565,0.4745565,0,0,0,0.4745565,823.2811,2.976665,0,0,3.906934,0.4995331,0.4745565,0,0,0.4307353,10.23761,0.4307353,0,0.4307353,14.00003,100,0.224107,0.5220122,3.125547,0,14.14455
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.097636,3.097636,1.25,0,0.50625,3.097636,170.0981,3.32414,0,0,5.26902,1.944879,1.847636,0,0,0,10.62527,0,0,0,14.00003,100,0.224107,3.407399,4.215216,5,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.741647,2.741647,0,0,0,2.741647,198.3597,2.552379,0,0,5.438323,2.885944,2.741647,0,0,0,10.62527,0,0,0,14.00003,100,0.224107,3.015811,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.658637,4.658637,1.328637,0,0.5277178,4.658637,111.2113,1.675665,0,0,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224107,5.1245,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.9423048,0.9423048,0,-1,0,0.9423048,478.9512,3.52128,0,0,4.51318,0.9918998,0.9423048,0,0,0,10.62527,0,0,0,14.00003,100,0.224107,1.036535,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.540781,2.540781,0,0,0,2.540781,128.5741,0.5922797,0,0,3.266785,2.674506,2.540781,0,0,0,10.62527,0,0,0,14.00003,100,0.224107,2.794858,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.198741,3.198741,1.25,0,0.50625,3.198741,65.27462,0.03665977,0,0,2.087966,2.051306,1.948741,0,0,0,10.62527,0,0,0,14.00003,100,0.224107,3.518615,1.670373,5,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.8090464,0.8090464,0,0,0,0.8090464,99.14393,0,0,0,0.8021204,0.8516278,0.8090464,0,0,0,10.62527,0,0.0495074,-0.0495074,13.94784,99.62725,0.224107,0.8899511,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05500822,10.57577,0,0,0,13.94784,99.62725,0.224107,0,0,0,10.57577
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.787402,3.33,0,-1,0,3.33,0,0,0.4574017,0.8361418,0,3.505263,3.33,0,0,0.05500822,10.57577,0,3.505263,-3.505263,10.25297,73.23536,0.224107,4.166142,0,0,10.57577
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.921773,2.921773,0,-1,0,2.921773,0,0,4.440892E-16,0,0,3.07555,2.921773,0,0,3.949745,7.070504,0,3.07555,-3.07555,7.011056,50.07887,0.224107,3.21395,0,0,7.070504
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.367023,3.994953,0,0,0,7.011056,50.07887,0.224107,0,0,0,3.994953
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.9169103,0.9169103,0,-1,0,0.9169103,0,0,0,0,0,0.9651687,0.9169103,0,0,7.367023,3.994953,0,0.9651687,-0.9651687,5.993679,42.81191,0.224107,1.008601,0,0,3.994953
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1836494,0.1836494,0,-1,0,0.1836494,0,0,2.775558E-17,0,0,0.1933152,0.1836494,0,0,8.439433,3.029785,0,0.1933152,-0.1933152,5.789907,41.3564,0.224107,0.2020144,0,0,3.029785
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5253711,0.5253711,0,-1,0,0.5253711,0,0,1.110223E-16,0,0,0.5530222,0.5253711,0,0,8.654227,2.836469,0,0.5530222,-0.5530222,5.20697,37.19257,0.224107,0.5779082,0,0,2.836469
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.268697,2.283447,0,0,0,5.20697,37.19257,0.224107,0,0,0,2.283447
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.323068,2.169275,0,-1,0,2.169275,0,0,0.1537936,0.3861005,0,2.283447,2.169275,0,0,9.268697,2.283447,0,2.283447,-2.283447,2.800006,20,0.224107,2.555375,0,0,2.283447
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.210812,0,0,-1,0,0,0,0,1.210812,1.331893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224107,1.331893,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5230705,0,0,-1,0,0,0,0,0.5230705,0.5753775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224107,0.5753775,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.9404177,0.9404177,4.445681,0,1.378671,0.9404177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241593,1.034459,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03816963,0.03816963,3.543433,0,1.132357,0.03816963,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2241474,0.04198659,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,6.374523,6.374523,5,0,1.53,6.374523,22.0448,0,0,0,1.405251,1.446866,1.374523,0,0,5.14586,5.994,0,0.04161537,-0.04161537,9.07437,64.8168,0.2241474,7.011975,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.543083,4.543083,5,0,1.53,4.543083,59.62565,0,0,0,2.708843,0,0,0.4569172,0.4340714,5.1921,5.952384,3.142914,0,3.142914,12.056,86.11411,0.2241977,4.997391,2.167074,5,8.661227
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.359173,1.359173,0,-1,0,1.359173,248.7322,0,0,0,3.3807,1.430708,1.359173,0,0,2.049186,8.781007,1.949992,0,1.949992,13.90592,99.32784,0.2240953,1.49509,2.70456,0,12.16171
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.166233,2.166233,0,0,0,2.166233,189.9477,1.735271,0,0,4.11471,2.280245,2.166233,0,0,0.09919386,10.536,0.09919386,0,0.09919386,14.00003,100,0.2240901,2.382856,3.291768,0,14.65071
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2842576,0.2842576,0,0,0,0.2842576,1563.023,4.143793,0,0,4.443012,0.2992185,0.2842576,0,0,0,10.62527,0,0,0,14.00003,100,0.2240901,0.3126833,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.538199,1.538199,0,0,0,1.538199,301.0444,3.011506,0,0,4.630662,1.619157,1.538199,0,0,0,10.62527,0,0,0,14.00003,100,0.2240901,1.692019,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240901,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.157944,1.157944,0,-1,0,1.157944,330.0136,2.602486,0,0,3.821375,1.218889,1.157944,0,0,0,10.62527,0,0,0,14.00003,100,0.2240901,1.273739,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240901,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.638481,2.638481,0,0,0,2.638481,80.07596,0,0,0,2.112789,2.777349,2.638481,0,0,0,10.62527,0,0.6645596,-0.6645596,13.29952,94.99638,0.2240901,2.90233,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,5.442515,5.442515,5,0,1.53,5.442515,17.15639,0,0,0,0.9337393,0.4658053,0.442515,0,0,0.7383996,9.960714,0.467934,0,0.467934,13.74344,98.16724,0.2240971,5.986766,0.7469915,5,10.89445
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,6.680284,6.680284,5,0,1.53,6.680284,0,0,0,0,0,1.76872,1.680284,0,0,0.2704655,10.38186,0,1.76872,-1.76872,11.87905,84.85017,0.2240971,7.348312,0,5,10.38186
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.43632,3.33,0,-1,0,3.33,0,0,1.10632,1.549952,0,3.505263,3.33,0,0,2.235709,8.613135,0,3.505263,-3.505263,8.184176,58.45828,0.2240971,4.879952,0,0,8.613135
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.569466,1.569466,0,-1,0,1.569466,0,0,2.220446E-16,0,0,1.652069,1.569466,0,0,6.130446,5.107872,0,1.652069,-1.652069,6.442742,46.01949,0.2240971,1.726413,0,0,5.107872
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.792662,3.283013,0,-1,0,3.283013,0,0,0.5096492,0.8889154,0,3.455803,3.283013,0,0,7.966079,3.455803,0,3.455803,-3.455803,2.800006,20,0.2240971,4.171928,0,0,3.455803
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.5740743,0,0,-1,0,0,0,0,0.5740743,0.6314817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240971,0.6314817,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240971,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240971,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.5285772,0,0,-1,0,0,0,0,0.5285772,0.581435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240971,0.581435,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.205218,0,0,-1,0,0,0,0,1.205218,1.32574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240971,1.32574,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.8661646,0,0,-1,0,0,0,0,0.8661646,0.9527811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240971,0.9527811,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.8746789,0,0,-1,0,0,0,0,0.8746789,0.9621468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240971,0.9621468,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.22117,1.22117,4.726433,0,1.455316,1.22117,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241693,1.343287,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2241547,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,5.397423,5.397423,5,0,1.53,5.397423,21.25679,0,0,0,1.147319,0.4183404,0.3974234,0,0,5.14586,5.994,0.7289788,0,0.7289788,9.809806,70.06991,0.2241656,5.937166,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,3.144939,3.144939,4.961074,0,1.519373,3.144939,60.78724,0,0,0,1.911721,0,0,1.816135,1.725328,4.416882,6.650081,3.63705,0,3.63705,13.26021,94.71563,0.2242325,3.459433,1.529377,5,8.561802
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.375417,1.375417,0,-1,0,1.375417,170.914,0.1231419,0,0,2.350781,1.447808,1.375417,0,0,0.7798316,9.923426,0.7798316,0,0.7798316,14.00003,100,0.2241917,1.512959,1.880625,0,12.27421
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241917,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,4.836482,4.836482,1.506482,0,0.5762696,4.836482,91.07206,0.8994207,0,0,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241917,5.32013,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,2.023482,2.023482,0,0,0,2.023482,221.6199,2.354458,0,0,4.48444,2.129981,2.023482,0,0,0,10.62527,0,0,0,14.00003,100,0.2241917,2.22583,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.475683,2.475683,0,0,0,2.475683,145.7334,1.001915,0,0,3.607897,2.605983,2.475683,0,0,0,10.62527,0,0,0,14.00003,100,0.2241917,2.723252,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.3115624,0.3115624,0,-1,0,0.3115624,987.8843,2.749915,0,0,3.077876,0.3279604,0.3115624,0,0,0,10.62527,0,0,0,14.00003,100,0.2241917,0.3427186,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.330258,5.330258,2.761916,0,0.9190031,5.330258,50.72021,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2241917,5.863284,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241917,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.35025,2.35025,0,0,0,2.35025,31.2566,0,4.440892E-16,0,0.7346082,2.473947,2.35025,0,0,0,10.62527,0,1.739339,-1.739339,12.1666,86.90414,0.2241917,2.585275,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.03858,1.03858,0,0,0,1.03858,0,0,2.220446E-16,0,0,1.093243,1.03858,0,0,1.932599,8.885935,0,1.093243,-1.093243,11.01423,78.67287,0.2241917,1.142438,0,0,8.885935
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.809227,2.809227,0,-1,0,2.809227,0,0,0,0,0,2.957081,2.809227,0,0,3.147313,7.792693,0,2.957081,-2.957081,7.897188,56.40837,0.2241917,3.09015,0,0,7.792693
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.432959,4.835611,0,0,0,7.897188,56.40837,0.2241917,0,0,0,4.835611
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.432959,4.835611,0,0,0,7.897188,56.40837,0.2241917,0,0,0,4.835611
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.7831464,0.7831464,0,-1,0,0.7831464,0,0,1.110223E-16,0,0,0.8243646,0.7831464,0,0,6.432959,4.835611,0,0.8243646,-0.8243646,7.028231,50.20155,0.2241917,0.861461,0,0,4.835611
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.348919,4.011247,0,0,0,7.028231,50.20155,0.2241917,0,0,0,4.011247
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2334785,0.2334785,0,-1,0,0.2334785,0,0,2.775558E-17,0,0,0.2457668,0.2334785,0,0,7.348919,4.011247,0,0.2457668,-0.2457668,6.76917,48.35112,0.2241917,0.2568263,0,0,4.011247
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.221998,1.221998,0,-1,0,1.221998,0,0,0,0,0,1.286314,1.221998,0,0,7.621994,3.76548,0,1.286314,-1.286314,5.413276,38.66618,0.2241917,1.344198,0,0,3.76548
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.167932,1.167932,0,-1,0,1.167932,0,0,2.220446E-16,0,0,1.229402,1.167932,0,0,9.051231,2.479166,0,1.229402,-1.229402,4.117373,29.40974,0.2241917,1.284725,0,0,2.479166
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.7941871,0.7941871,0,-1,0,0.7941871,0,0,1.110223E-16,0,0,0.8359864,0.7941871,0,0,10.41723,1.249764,0,0.8359864,-0.8359864,3.236166,23.11542,0.2241917,0.8736058,0,0,1.249764
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.8143324,0.3930887,0,-1,0,0.3930887,0,0,0.4212437,0.502677,0,0.4137776,0.3930887,0,0,11.34611,0.4137776,0,0.4137776,-0.4137776,2.800006,20,0.2241917,0.8957657,0,0,0.4137776
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241917,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.381928,0.381928,3.887191,0,1.226203,0.381928,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242041,0.4201208,0,5,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,5.995719,5.995719,5,0,1.53,5.995719,18.95959,0,0,0,1.136764,1.048126,0.9957196,0,0,8.475861,2.997,0.0886377,0,0.0886377,6.04321,43.1657,0.2242054,6.595292,0.9094108,5,4.133764
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.763532,1.763532,4.844722,0,1.487609,1.763532,108.3614,0,0,0,1.910987,0,0,3.08119,2.927131,8.387222,3.076774,4.838118,0,4.838118,10.63305,75.95021,0.2242067,1.939885,1.528789,5,4.987761
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.578464,3.33,0,-1,0,3.33,100.8863,0,0.2484639,0.6063103,3.359515,3.505263,3.33,0,0,3.549105,7.431079,0,0.1457483,-0.1457483,10.47942,74.85284,0.2242067,3.93631,2.687612,0,10.79059
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.269654,1.269654,0,0,0,1.269654,330.0916,0,0,0,4.19102,1.336478,1.269654,0,0,3.711048,7.285331,2.854543,0,2.854543,13.18748,94.19607,0.2240577,1.396619,3.352816,0,11.47635
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.738171,1.738171,0,0,0,1.738171,251.8713,1.691795,0,0,4.377953,1.829654,1.738171,0,0,0.8565049,9.85442,0.8565049,0,0.8565049,14.00003,100,0.224013,1.911988,3.502362,0,14.23237
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,5.982117,5.982117,2.652117,0,0.8890278,5.982117,70.40418,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224013,6.580328,3.369328,5,14.83694
