Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224013,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.436505,3.33,0,-1,0,3.33,94.77136,0,0.1065048,0.4501553,3.155886,3.505263,3.33,0,0,0,10.62527,0,0.3493767,-0.3493767,13.63175,97.36947,0.224013,3.780155,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.4506975,0.4506975,0,0,0,0.4506975,592.6022,1.808228,0,0,2.670843,0.4744184,0.4506975,0,0,0.3881963,10.2759,0.3881963,0,0.3881963,14.00003,100,0.2239928,0.4957672,2.136674,0,12.94674
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.133714,1.133714,0,0,0,1.133714,142.6479,0.4238367,0,0,1.61722,1.193383,1.133714,0,0,0,10.62527,0,0,0,14.00003,100,0.2239928,1.247085,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.6078396,0.6078396,0,0,0,0.6078396,91.6648,0,0,0,0.557175,0.6398312,0.6078396,0,0,0,10.62527,0,0.08265617,-0.08265617,13.9129,99.37766,0.2239928,0.6686236,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.298484,4.298484,4.395158,0,1.364878,4.298484,0,1.387779E-16,0,0,0,0,0,0.09667389,0.09184019,0.09184019,10.54262,0.09184019,0,0.09184019,14.00003,100,0.2239949,4.728333,0,5,10.54262
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.793617,3.33,0,-1,0,3.33,0,0,2.463617,3.042979,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2239949,6.372979,0,0,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.4734132,0.4734132,0,-1,0,0.4734132,0,0,5.551115E-17,0,0,0.4983297,0.4734132,0,0,3.894737,7.120011,0,0.4983297,-0.4983297,9.779871,69.85608,0.2239949,0.5207545,0,0,7.120011
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.614307,0.614307,0,-1,0,0.614307,0,0,1.110223E-16,0,0,0.646639,0.614307,0,0,4.448436,6.621681,0,0.646639,-0.646639,9.098253,64.9874,0.2239949,0.6757378,0,0,6.621681
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.9520611,0.9520611,0,-1,0,0.9520611,0,0,0,0,0,1.00217,0.9520611,0,0,5.166924,5.975042,0,1.00217,-1.00217,8.041874,57.44184,0.2239949,1.047267,0,0,5.975042
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280446,4.972873,0,0,0,8.041874,57.44184,0.2239949,0,0,0,4.972873
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280446,4.972873,0,0,0,8.041874,57.44184,0.2239949,0,0,0,4.972873
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.6406711,0.6406711,0,-1,0,0.6406711,0,0,1.110223E-16,0,0,0.6743907,0.6406711,0,0,6.280446,4.972873,0,0.6743907,-0.6743907,7.331004,52.36421,0.2239949,0.7047383,0,0,4.972873
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1623934,0.1623934,0,-1,0,0.1623934,0,0,0,0,0,0.1709404,0.1623934,0,0,7.029769,4.298482,0,0.1709404,-0.1709404,7.150816,51.07716,0.2239949,0.1786328,0,0,4.298482
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4200659,0.4200659,0,-1,0,0.4200659,0,0,5.551115E-17,0,0,0.4421746,0.4200659,0,0,7.219703,4.127542,0,0.4421746,-0.4421746,6.684723,47.74793,0.2239949,0.4620725,0,0,4.127542
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.5386992,0.5386992,0,-1,0,0.5386992,0,0,0,0,0,0.5670517,0.5386992,0,0,7.711008,3.685367,0,0.5670517,-0.5670517,6.086998,43.47847,0.2239949,0.5925691,0,0,3.685367
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.341065,3.118315,0,0,0,6.086998,43.47847,0.2239949,0,0,0,3.118315
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2740672,0.2740672,0,0,0,0.2740672,0,0,0,0,0,0.2884918,0.2740672,0,0,8.341065,3.118315,0,0.2884918,-0.2884918,5.782902,41.30636,0.2239949,0.3014739,0,0,3.118315
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,8.661612,2.829823,0.8665489,0,0.8665489,6.604982,47.17835,0.2239497,0,0.6932392,0,3.696373
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.6662351,0.6662351,0,0,0,0.6662351,102.0465,0,0,0,0.6798696,0.7013001,0.6662351,0,0,7.795063,3.609718,0,0.02143048,-0.02143048,6.582392,47.01699,0.2239497,0.7328586,0.5438957,0,4.289587
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,3.127748,3.127748,0,-1,0,3.127748,55.28555,0,4.440892E-16,0.110523,1.729193,3.292367,3.127748,0,0,7.818874,3.588287,0,1.563174,-1.563174,4.934663,35.24752,0.2239497,3.440523,1.383354,0,5.31748
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.399537,4.399537,5,0,1.53,4.399537,44.66484,0,0,0,1.965046,0,0,0.6004628,0.5704396,9.555734,2.025114,2.535486,0,2.535486,7.340036,52.42872,0.2239917,4.839491,1.572037,5,3.99016
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,5.72694,5.72694,5,0,1.53,5.72694,9.369356,1.110223E-16,0,0,0.5365773,0.7651995,0.7269395,0,0,7.020248,4.307051,0,0.2286221,-0.2286221,7.099047,50.70738,0.2239917,6.299634,0.4292619,5,4.843628
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,6.882914,6.882914,5,0,1.53,6.882914,42.07273,0,0,0,2.89583,1.982014,1.882913,0,0,7.274272,4.078429,0.9138158,0,0.9138158,7.965969,56.89967,0.2240053,7.571205,2.316664,5,6.974259
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.490762,3.490762,5,0,1.53,3.490762,45.8043,0,0,0,1.598919,0,0,1.509237,1.433776,6.360457,4.900863,3.032695,0,3.032695,10.84304,77.4501,0.2240609,3.839839,1.279135,5,6.499783
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.477334,3.33,0,-1,0,3.33,42.53031,0,0.1473343,0.4950677,1.416259,3.505263,3.33,0,0,3.327762,7.630289,0,2.089004,-2.089004,8.641032,61.72154,0.2240609,3.825068,1.133008,0,9.046548
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,5.547054,5.547054,5,0,1.53,5.547054,7.373268,1.110223E-16,0,0,0.4089991,0.5758465,0.5470542,0,0,5.648877,5.541285,0,0.1668474,-0.1668474,8.46516,60.46531,0.2240609,6.101759,0.3271993,5,5.950284
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053723,0,0,3.505263,3.33,5.834263,5.374437,3.735372,0,3.735372,12.00885,85.7773,0.2240254,0,0.3242978,5,5.779809
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,1.007502,1.007502,0,0,0,1.007502,8.723754,0,2.220446E-16,0,0.08789199,1.060528,1.007502,0,0,2.098891,8.736273,0,0.9726363,-0.9726363,10.9836,78.4541,0.2240254,1.108252,0.0703136,0,8.824164
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.906155,2.906155,0,0,0,2.906155,0,0,4.440892E-16,0,0,3.059111,2.906155,0,0,3.179598,7.763636,0,3.059111,-3.059111,7.75901,55.42139,0.2240254,3.196771,0,0,7.763636
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.299755,2.299755,0,-1,0,2.299755,0,0,0,0,0,2.420794,2.299755,0,0,6.57861,4.704525,0,2.420794,-2.420794,5.207269,37.19471,0.2240254,2.52973,0,0,4.704525
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.268382,2.283731,0,0,0,5.207269,37.19471,0.2240254,0,0,0,2.283731
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,9.385694,2.169544,0,-1,0,2.169544,0,0,7.216149,8.154718,0,2.283731,2.169544,0,0,9.268382,2.283731,0,2.283731,-2.283731,2.800006,20,0.2240254,10.32426,0,0,2.283731
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240254,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.5845224,0,0,-1,0,0,0,0,0.5845224,0.6429746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240254,0.6429746,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.698687,0,0,-1,0,0,0,0,1.698687,1.868556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240254,1.868556,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3029788,0,0,-1,0,0,0,0,0.3029788,0.3332767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240254,0.3332767,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240254,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.09083039,0,0,-1,0,0,0,0,0.09083039,0.09991343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240254,0.09991343,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240254,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.843937,1.843937,5,0,1.53,1.843937,0,0,0,0,0,0,0,3.156063,2.99826,11.80586,0,2.99826,0,2.99826,5.644405,40.3171,0.2240917,2.02833,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.6558908,0.6558908,4.161154,0,1.300995,0.6558908,0,0,0,0,0,0,0,3.505263,3.33,8.8076,2.698434,3.33,0,3.33,8.80352,62.88216,0.2241234,0.7214799,0,5,2.698434
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,4.867568,4.867568,5,0,1.53,4.867568,13.22213,0,0,0,0.6435962,0,0,0.1324316,0.12581,5.4776,5.695434,0.7694062,0,0.7694062,9.533443,68.09589,0.2241357,5.354325,0.514877,5,6.33903
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,4.708194,6.3879,4.516084,0,4.516084,13.81778,98.69821,0.2240598,0,0.9488673,5,7.573984
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.919823,2.919823,0,-1,0,2.919823,72.46239,0,0,0,2.115774,3.073498,2.919823,0,0,0.1921096,10.45238,0,0.9577242,-0.9577242,12.80825,91.4873,0.2240598,3.211805,1.692619,0,12.56815
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,1.897587,0,0,3.153834,0,0,0,0,1.256248,9.494652,1.256248,0,1.256248,14.00003,100,0.2239946,0,2.523067,0,12.64849
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239946,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239946,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.5429336,0.5429336,0,0,0,0.5429336,660.1481,3.012657,0,0,3.584166,0.5715091,0.5429336,0,0,0,10.62527,0,0,0,14.00003,100,0.2239946,0.597227,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,4.752432,3.33,0,-1,0,3.33,111.3769,0.2035866,1.422432,1.897675,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239946,5.227675,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,2.108758,2.108758,0,0,0,2.108758,135.6983,0.6418029,0,0,2.861548,2.219745,2.108758,0,0,0,10.62527,0,0,0,14.00003,100,0.2239946,2.319634,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.628807,2.628807,0,0,0,2.628807,48.8055,0,4.440892E-16,0,1.283002,2.767165,2.628807,0,0,0,10.62527,0,1.484163,-1.484163,12.43558,88.82542,0.2239946,2.891688,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,5.476501,5.476501,5,0,1.53,5.476501,10.80946,0,0,0,0.59198,0.5015803,0.4765013,0,0,1.64907,9.141111,0.09039977,0,0.09039977,12.52134,89.43799,0.223996,6.024151,0.4735841,5,9.733091
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,8.772727,8.33,5,0,1.53,8.33,0,0,0.4427269,1.32,0,3.505263,3.33,0,0,1.55867,9.222471,0,3.505263,-3.505263,8.826471,63.0461,0.223996,9.65,0,5,9.222471
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.119738,2.119738,0,-1,0,2.119738,0,0,4.440892E-16,0,0,2.231304,2.119738,0,0,5.453407,5.717208,0,2.231304,-2.231304,6.474471,46.24613,0.223996,2.331712,0,0,5.717208
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.594029,2.594029,0,-1,0,2.594029,0,0,0,0,0,2.730557,2.594029,0,0,7.932633,3.485904,0,2.730557,-2.730557,3.596211,25.68717,0.223996,2.853432,0,0,3.485904
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.225131,0.7175796,0,-1,0,0.7175796,0,0,1.507551,1.730065,0,0.755347,0.7175796,0,0,10.96659,0.755347,0,0.755347,-0.755347,2.800006,20,0.223996,2.447644,0,0,0.755347
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4244082,0,0,-1,0,0,0,0,0.4244082,0.4668491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223996,0.4668491,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.9669992,0,0,-1,0,0,0,0,0.9669992,1.063699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223996,1.063699,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.658637,0,0,-1,0,0,0,0,1.658637,1.824501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223996,1.824501,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.8021495,0,0,-1,0,0,0,0,0.8021495,0.8823645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223996,0.8823645,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.6976936,0,0,-1,0,0,0,0,0.6976936,0.767463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223996,0.767463,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4273659,0,0,-1,0,0,0,0,0.4273659,0.4701025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223996,0.4701025,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223996,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2060541,0.2060541,3.711317,0,1.17819,0.2060541,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239961,0.2266595,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.227862,0.227862,3.733125,0,1.184143,0.227862,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239978,0.2506482,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2239546,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,3.068515,3.068515,3.455955,0,1.108476,3.068515,27.65618,0,0,0,0.8486339,0,0,0.3874404,0.3680684,1.256466,9.494455,1.216702,0,1.216702,13.96231,99.73055,0.2239753,3.375366,0.6789071,5,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,3.009707,3.009707,0,-1,0,3.009707,38.02565,0,4.440892E-16,0,1.144461,3.168113,3.009707,0,0,0.03976362,10.58949,0,2.023652,-2.023652,11.82919,84.49403,0.2239753,3.310678,0.9155685,0,11.73395
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.171651,2.171651,0,0,0,2.171651,25.85575,0,4.440892E-16,0,0.5614965,2.285948,2.171651,0,0,2.288265,8.565835,0,1.724452,-1.724452,10.01146,71.51026,0.2239753,2.388816,0.4491972,0,9.127332
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,4.204323,6.841383,2.448305,0,2.448305,12.33412,88.1007,0.2238487,0,1.958644,0,9.289688
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.380289,3.380289,3.495106,0,1.119164,3.380289,48.37333,0,0,0,1.635158,0,0,0.1148167,0.1090758,1.756018,9.044858,1.744234,0,1.744234,13.98885,99.92015,0.2238754,3.718318,1.308127,5,10.68002
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.574908,4.574908,3.39488,0,1.091802,4.574908,27.4086,0,0,0,1.253918,1.242134,1.180028,0,0,0.01178381,10.61467,0.01178381,0,0.01178381,14.00003,100,0.2238756,5.032399,1.003135,5,11.86859
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,2.372383,0,0,2.372383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238756,0,1.897907,0,12.99766
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,6.078035,6.078035,4.284648,0,1.334709,6.078035,31.05898,0,8.881784E-16,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2238756,6.685839,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,4.995322,4.995322,4.112885,0,1.287818,4.995322,18.59501,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2238756,5.494853,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.780894,2.780894,0,0,0,2.780894,7.836339,0,4.440892E-16,0,0.2179203,2.927257,2.780894,0,0,0,10.62527,0,2.709337,-2.709337,11.14414,79.60081,0.2238756,3.058984,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.209285,5.209285,5,0,1.53,5.209285,0,0,0,0,0,0.2203005,0.2092855,0,0,3.010374,7.915937,0,0.2203005,-0.2203005,10.91192,77.94212,0.2238756,5.730214,0,5,7.915937
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.255152,7.695637,0,0,0,10.91192,77.94212,0.2238756,0,0,0,7.695637
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.743663,2.743663,0,-1,0,2.743663,0,0,0,0,0,2.888066,2.743663,0,0,3.255152,7.695637,0,2.888066,-2.888066,7.86763,56.19725,0.2238756,3.018029,0,0,7.695637
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.818919,3.33,0,-1,0,3.33,0,0,0.4889188,0.8708107,0,3.505263,3.33,0,0,6.464114,4.807571,0,3.505263,-3.505263,4.172759,29.80536,0.2238756,4.200811,0,0,4.807571
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3108127,0.3108127,0,-1,0,0.3108127,0,0,0,0,0,0.3271712,0.3108127,0,0,10.35885,1.302308,0,0.3271712,-0.3271712,3.82789,27.34202,0.2238756,0.3418939,0,0,1.302308
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.059841,0.92638,0,-1,0,0.92638,0,0,0.1334614,0.2394455,0,0.9751369,0.92638,0,0,10.72237,0.9751369,0,0.9751369,-0.9751369,2.800006,20,0.2238756,1.165826,0,0,0.9751369
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238756,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.6151118,0,0,-1,0,0,0,0,0.6151118,0.676623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238756,0.676623,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1753286,0,0,-1,0,0,0,0,0.1753286,0.1928615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238756,0.1928615,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.7683277,0,0,-1,0,0,0,0,0.7683277,0.8451604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238756,0.8451604,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.7464625,0,0,-1,0,0,0,0,0.7464625,0.8211088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238756,0.8211088,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2151668,0.2151668,3.72043,0,1.180677,0.2151668,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238765,0.2366835,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.014989,1.014989,4.520252,0,1.399029,1.014989,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239332,1.116488,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.04816605,0.04816605,3.553429,0,1.135086,0.04816605,1128.052,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.2238944,0.05298266,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.631634,1.631634,0,0,0,1.631634,70.80292,0,0,0,1.155244,1.717509,1.631634,0,0,1.272522,9.480004,0,0.5622649,-0.5622649,12.20013,87.1436,0.2238944,1.794797,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.702185,2.702185,0,-1,0,2.702185,37.07005,0,4.440892E-16,0,1.001701,2.844405,2.702185,0,0,1.897261,8.91774,0,1.842704,-1.842704,10.25775,73.26949,0.2238944,2.972404,0.8013612,0,9.919441
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.2018287,0.2018287,0,0,0,0.2018287,896.8428,0,0,0,1.810086,0.2124513,0.2018287,0,0,3.94471,7.075036,1.597635,0,1.597635,11.7734,84.09553,0.2238122,0.2220116,1.448069,0,8.885122
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.993004,1.993004,0,0,0,1.993004,138.5931,0,0,0,2.762167,2.097899,1.993004,0,0,2.347074,8.512907,0.664268,0,0.664268,12.40358,88.59681,0.223778,2.192304,2.209733,0,11.27507
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,4.169259,4.169259,2.29967,0,0.7928099,4.169259,87.5646,0,0,0,3.650795,1.967989,1.869589,0,0,1.682806,9.110748,1.682806,0,1.682806,14.00003,100,0.2237646,4.586185,2.920636,5,12.76154
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,4.02239,4.02239,1.25,0,0.50625,4.02239,76.1332,0.144069,0,0,3.062374,2.918305,2.77239,0,0,0,10.62527,0,0,0,14.00003,100,0.2237646,4.424629,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,3.019092,3.019092,0,-1,0,3.019092,73.48917,0,0,0,2.218705,3.177992,3.019092,0,0,0,10.62527,0,0.9592862,-0.9592862,12.98885,92.77733,0.2237646,3.321001,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.744874,1.744874,0,0,0,1.744874,133.2385,0,0,0,2.324845,1.83671,1.744874,0,0,1.065874,9.665988,0.4881351,0,0.4881351,13.45194,96.08508,0.2237395,1.919362,1.859876,0,11.99083
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.195531,0,0,0.7732694,0,0,0,0,0.5777384,10.10531,0.5777384,0,0.5777384,14.00003,100,0.2237098,0,0.6186156,0,10.87858
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237098,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.666289,5.666289,5,0,1.53,5.666289,0,0,0,0,0,0.7013569,0.6662891,0,0,0,10.62527,0,0.7013569,-0.7013569,13.26073,94.71933,0.2237098,6.232918,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.985598,2.985598,0,-1,0,2.985598,0,0,4.440892E-16,0,0,3.142735,2.985598,0,0,0.7792854,9.923917,0,3.142735,-3.142735,9.947999,71.05699,0.2237098,3.284158,0,0,9.923917
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.86659,3.33,0,-1,0,3.33,0,0,1.536589,2.023248,0,3.505263,3.33,0,0,4.271214,6.781182,0,3.505263,-3.505263,6.253128,44.66511,0.2237098,5.353248,0,0,6.781182
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.958009,2.958009,0,-1,0,2.958009,0,0,0,0.1416868,0,3.113694,2.958009,0,0,8.16595,3.275919,0,3.113694,-3.113694,2.971006,21.22143,0.2237098,3.25381,0,0,3.275919
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.6745601,0.1541141,0,-1,0,0.1541141,0,0,0.520446,0.5879021,0,0.1622253,0.1541141,0,0,11.62561,0.1622253,0,0.1622253,-0.1622253,2.800006,20,0.2237098,0.7420161,0,0,0.1622253
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2590074,0,0,-1,0,0,0,0,0.2590074,0.2849081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237098,0.2849081,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.6824,0,0,-1,0,0,0,0,1.6824,1.85064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237098,1.85064,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.7427422,0,0,-1,0,0,0,0,0.7427422,0.8170164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237098,0.8170164,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.7336457,0,0,-1,0,0,0,0,0.7336457,0.8070102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237098,0.8070102,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.9951441,0,0,-1,0,0,0,0,0.9951441,1.094658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237098,1.094658,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.768283,0,0,-1,0,0,0,0,1.768283,1.945111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237098,1.945111,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.025224,1.025224,4.530487,0,1.401823,1.025224,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237672,1.127746,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2237532,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,5.02916,5.02916,5,0,1.53,5.02916,26.7473,0,0,0,1.345164,0.03069417,0.02915946,0,0,5.14586,5.994,1.31447,0,1.31447,10.36525,74.03737,0.2237726,5.532075,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,6.205272,6.205272,5,0,1.53,6.205272,42.28801,0,0,0,2.624086,1.268708,1.205272,0,0,3.83139,7.177023,1.355379,0,1.355379,11.65108,83.22182,0.2237927,6.825799,2.099269,5,9.801109
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,4.087752,3.33,0,-1,0,3.33,108.873,0,0.7577524,1.166528,3.625471,3.505263,3.33,0,0,2.476012,8.396864,0.1202077,0,0.1202077,11.76512,84.03638,0.2237865,4.496528,2.900377,0,12.02234
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.664243,2.664243,0,0,0,2.664243,148.5296,0,0,0,3.957188,2.804466,2.664243,0,0,2.355804,8.505051,1.152722,0,1.152722,12.85868,91.84756,0.2237273,2.930667,3.165751,0,12.46224
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.871558,3.871558,1.797967,0,0.6558449,3.871558,87.45341,2.220446E-16,0,0,3.38581,2.182728,2.073591,0,0,1.203082,9.5425,1.203082,0,1.203082,14.00003,100,0.2237038,4.258714,2.708648,5,12.92831
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,5.116662,5.116662,1.833263,0,0.6654808,5.116662,67.54813,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2237038,5.628327,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.083085,1.083085,0,0,0,1.083085,340.9252,2.55242,0,0,3.692509,1.140089,1.083085,0,0,0,10.62527,0,0,0,14.00003,100,0.2237038,1.191393,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,4.035593,3.33,0,-1,0,3.33,80.17968,0,0.7055924,1.109152,2.669983,3.505263,3.33,0,0,0,10.62527,0,0.8352798,-0.8352798,13.11957,93.711,0.2237038,4.439152,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.588273,0,0,2.516361,0,0,0,0,0.9280887,9.789994,0.9280887,0,0.9280887,14.00003,100,0.2236562,0,2.013089,0,12.30636
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.506753,1.506753,0,0,0,1.506753,95.95882,0,2.220446E-16,0,1.445862,1.586056,1.506753,0,0,0,10.62527,0,0.1401934,-0.1401934,13.85225,98.94445,0.2236562,1.657428,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.798361,3.798361,3.156916,0,1.026838,3.798361,21.87721,2.498002E-16,0,0,0.8309756,0.6752052,0.6414449,0,0,0.1557704,10.48508,0.1557704,0,0.1557704,14.00003,100,0.2236585,4.178197,0.6647804,5,11.31606
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.563313,4.563313,4.563313,0,1.410785,4.563313,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236585,5.019645,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.672261,3.33,0,-1,0,3.33,0,0,1.342261,1.809487,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2236585,5.139487,0,0,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.049075,3.049075,0,-1,0,3.049075,0,0,4.440892E-16,0.02398199,0,3.209552,3.049075,0,0,3.894737,7.120011,0,3.209552,-3.209552,6.921991,49.4427,0.2236585,3.353982,0,0,7.120011
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.654104,3.33,0,-1,0,3.33,0,0,1.324104,1.789515,0,3.505263,3.33,0,0,7.460906,3.910459,0,3.505263,-3.505263,3.227119,23.05081,0.2236585,5.119515,0,0,3.910459
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.465731,0.3849359,0,-1,0,0.3849359,0,0,1.080795,1.227368,0,0.4051957,0.3849359,0,0,11.35564,0.4051957,0,0.4051957,-0.4051957,2.800006,20,0.2236585,1.612304,0,0,0.4051957
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.095415,0,0,-1,0,0,0,0,1.095415,1.204956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236585,1.204956,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236585,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.851531,0,0,-1,0,0,0,0,1.851531,2.036685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236585,2.036685,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236585,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.9062511,0,0,-1,0,0,0,0,0.9062511,0.9968762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236585,0.9968762,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.225567,0,0,-1,0,0,0,0,1.225567,1.348124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236585,1.348124,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.5443684,0.5443684,4.049632,0,1.270549,0.5443684,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236824,0.5988053,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236685,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,4.790792,4.790792,5,0,1.53,4.790792,25.27691,0,0,0,1.210964,0,0,0.2092076,0.1987472,5.14586,5.994,1.409711,0,1.409711,10.45561,74.68275,0.2236907,5.269872,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,8.592449,8.33,5,0,1.53,8.33,33.05892,0,0.2624493,1.121694,2.753808,3.505263,3.33,0,0,3.736149,7.26274,0,0.7514549,-0.7514549,9.663503,69.02489,0.2236907,9.451694,2.203047,5,10.01655
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.881621,1.881621,0,-1,0,1.881621,192.6445,0,0,0,3.62484,1.980653,1.881621,0,0,4.571099,6.511285,1.644186,0,1.644186,11.22332,80.16637,0.2236066,2.069783,2.899872,0,10.13613
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.278097,2.278097,0,0,0,2.278097,173.385,0,0,0,3.949879,2.397997,2.278097,0,0,2.926912,7.991053,1.551882,0,1.551882,12.69556,90.68239,0.2235273,2.505907,3.159903,0,11.94093
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.202516,1.202516,0,0,0,1.202516,391.6227,2.068487,0,0,4.709323,1.265806,1.202516,0,0,1.37503,9.387747,1.37503,0,1.37503,14.00003,100,0.2234571,1.322767,3.767459,0,14.09707
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,5.793798,5.793798,2.463798,0,0.8376169,5.793798,88.80508,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2234571,6.373178,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.532776,1.532776,0,0,0,1.532776,326.0533,3.384218,0,0,4.997667,1.613449,1.532776,0,0,0,10.62527,0,0,0,14.00003,100,0.2234571,1.686054,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.554589,1.554589,0,-1,0,1.554589,273.8943,2.621521,0,0,4.257931,1.63641,1.554589,0,0,0,10.62527,0,0,0,14.00003,100,0.2234571,1.710048,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.896472,2.896472,0,0,0,2.896472,114.4215,0.2652698,0,0,3.314188,3.048918,2.896472,0,0,0,10.62527,0,0,0,14.00003,100,0.2234571,3.186119,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.733311,1.733311,0,0,0,1.733311,117.7215,0.2159421,0,0,2.04048,1.824538,1.733311,0,0,0,10.62527,0,0,0,14.00003,100,0.2234571,1.906642,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.770584,2.770584,0,0,0,2.770584,28.38787,0,0,0,0.7865096,2.916404,2.770584,0,0,0,10.62527,0,2.129894,-2.129894,11.75492,83.96356,0.2234571,3.047642,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.8860412,0.8860412,0,0,0,0.8860412,0,0,1.110223E-16,0,0,0.9326749,0.8860412,0,0,2.366549,8.495379,0,0.9326749,-0.9326749,10.7718,76.94125,0.2234571,0.9746453,0,0,8.495379
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.646659,3.33,0,-1,0,3.33,0,0,0.3166592,0.6813252,0,3.505263,3.33,0,0,3.402855,7.562705,0,3.505263,-3.505263,7.076925,50.54936,0.2234571,4.011325,0,0,7.562705
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.066296,2.066296,0,-1,0,2.066296,0,0,4.440892E-16,0,0,2.175048,2.066296,0,0,7.297592,4.057442,0,2.175048,-2.175048,4.784223,34.17295,0.2234571,2.272925,0,0,4.057442
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,6.836125,1.788274,0,-1,0,1.788274,0,0,5.047852,5.731464,0,1.882394,1.788274,0,0,9.714312,1.882394,0,1.882394,-1.882394,2.800006,20,0.2234571,7.519738,0,0,1.882394
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.425708,0,0,-1,0,0,0,0,1.425708,1.568279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234571,1.568279,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.7732536,0,0,-1,0,0,0,0,0.7732536,0.850579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234571,0.850579,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.345274,0,0,-1,0,0,0,0,1.345274,1.479801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234571,1.479801,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.487296,0,0,-1,0,0,0,0,1.487296,1.636025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234571,1.636025,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234571,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.528552,0,0,-1,0,0,0,0,1.528552,1.681407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234571,1.681407,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234571,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5084872,0.5084872,4.013751,0,1.260754,0.5084872,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234786,0.5593359,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5047974,0.5047974,4.010061,0,1.259747,0.5047974,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234998,0.5552772,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.2116291,0.2116291,3.716892,0,1.179712,0.2116291,723.3234,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.2234228,0.232792,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,4.747551,4.747551,2.288854,0,0.7898571,4.747551,60.51962,0,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.223427,5.222307,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.995745,3.33,0,-1,0,3.33,116.2641,0.3663329,0.6657448,1.065319,3.871596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,4.395319,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,3.110478,3.110478,1.25,0,0.50625,3.110478,152.4328,2.782991,0,0,4.741389,1.958398,1.860478,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,3.421526,3.793111,5,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.7713051,0.7713051,0,0,0,0.7713051,656.4691,4.251479,0,0,5.063379,0.8119001,0.7713051,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,0.8484356,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.451906,3.451906,1.25,0,0.50625,3.451906,139.6743,2.503628,0,0,4.821424,2.317796,2.201906,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,3.797097,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,5.003424,5.003424,1.673424,0,0.6218448,5.003424,88.25749,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,5.503767,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,4.059112,4.059112,1.357745,0,0.5356643,4.059112,70.05336,0,0,0,2.843544,2.843544,2.701367,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,4.465024,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.45718,3.45718,2.065118,0,0.7287771,3.45718,42.38509,0,0,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,3.802898,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,4.119671,4.119671,3.49959,0,1.120388,4.119671,15.84392,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.223427,4.531639,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,14.63431,8.33,5,0,1.53,8.33,0,0,6.304308,7.767739,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.223427,16.09774,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.254986,1.254986,0,-1,0,1.254986,0,0,0,0,0,1.321038,1.254986,0,0,3.894737,7.120011,0,1.321038,-1.321038,8.912661,63.66173,0.223427,1.380484,0,0,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.373653,3.33,0,-1,0,3.33,0,0,0.0436534,0.3810187,0,3.505263,3.33,0,0,5.362556,5.798974,0,3.505263,-3.505263,5.217789,37.26984,0.223427,3.711019,0,0,5.798974
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.437293,2.179025,0,-1,0,2.179025,0,0,0.2582684,0.5019976,0,2.29371,2.179025,0,0,9.257294,2.29371,0,2.29371,-2.29371,2.800006,20,0.223427,2.681022,0,0,2.29371
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.7322573,0,0,-1,0,0,0,0,0.7322573,0.805483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223427,0.805483,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.5718865,0,0,-1,0,0,0,0,0.5718865,0.6290752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223427,0.6290752,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6243884,0,0,-1,0,0,0,0,0.6243884,0.6868272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223427,0.6868272,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.331271,0,0,-1,0,0,0,0,1.331271,1.464398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223427,1.464398,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6196576,0,0,-1,0,0,0,0,0.6196576,0.6816233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223427,0.6816233,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3693139,0,0,-1,0,0,0,0,0.3693139,0.4062453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223427,0.4062453,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223427,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.8888313,0.8888313,4.394094,0,1.364588,0.8888313,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234747,0.9777145,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.9568239,0.9568239,4.462087,0,1.38315,0.9568239,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235271,1.052506,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.879282,1.879282,5,0,1.53,1.879282,61.54786,0,0,0,1.156658,0,0,3.120718,2.964682,5.14586,5.994,4.12134,0,4.12134,13.02808,93.05755,0.2235763,2.06721,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.840359,3.840359,3.003851,0,0.9850513,3.840359,49.60618,0,0,0,1.905056,0.8805353,0.8365086,0,0,1.02452,9.703206,1.02452,0,1.02452,14.00003,100,0.2235913,4.224395,1.524044,5,11.60826
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.973716,0.973716,0,-1,0,0.973716,291.8539,1.816864,0,0,2.841828,1.024964,0.973716,0,0,0,10.62527,0,0,0,14.00003,100,0.2235913,1.071087,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.81439,3.81439,1.25,0,0.50625,3.81439,108.4805,1.438511,0,0,4.137868,2.699358,2.56439,0,0,0,10.62527,0,0,0,14.00003,100,0.2235913,4.195828,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.8951079,0.8951079,0,0,0,0.8951079,482.6,3.377572,0,0,4.31979,0.9422188,0.8951079,0,0,0,10.62527,0,0,0,14.00003,100,0.2235913,0.9846187,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,4.034014,4.034014,1.25,0,0.50625,4.034014,101.0031,1.143939,0,0,4.074481,2.930541,2.784014,0,0,0,10.62527,0,0,0,14.00003,100,0.2235913,4.437416,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235913,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,1.034129,1.034129,0,-1,0,1.034129,400.6359,3.054536,0,0,4.143093,1.088557,1.034129,0,0,0,10.62527,0,0,0,14.00003,100,0.2235913,1.137542,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.827923,2.827923,0,0,0,2.827923,111.1754,0.1671948,0,0,3.143956,2.976761,2.827923,0,0,0,10.62527,0,0,0,14.00003,100,0.2235913,3.110716,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235913,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.44074,1.44074,0,0,0,1.44074,58.26318,0,0,0,0.8394208,1.516568,1.44074,0,0,0,10.62527,0,0.6771473,-0.6771473,13.28625,94.90161,0.2235913,1.584814,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,5.859678,5.859678,5,0,1.53,5.859678,0,0,0,0,0,0.9049238,0.8596776,0,0,0.7523859,9.948127,0,0.9049238,-0.9049238,12.33238,88.08824,0.2235913,6.445645,0,5,9.948127
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,8.338727,3.33,0,-1,0,3.33,0,0,5.008728,5.8426,0,3.505263,3.33,0,0,1.757857,9.043203,0,3.505263,-3.505263,8.637506,61.69635,0.2235913,9.1726,0,0,9.043203
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.872369,1.872369,0,-1,0,1.872369,0,0,2.220446E-16,0,0,1.970915,1.872369,0,0,5.652594,5.53794,0,1.970915,-1.970915,6.55998,46.85691,0.2235913,2.059606,0,0,5.53794
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.842499,3.567025,0,0,0,6.55998,46.85691,0.2235913,0,0,0,3.567025
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.8608575,0.8608575,0,-1,0,0.8608575,0,0,1.110223E-16,0,0,0.9061658,0.8608575,0,0,7.842499,3.567025,0,0.9061658,-0.9061658,5.604797,40.03419,0.2235913,0.9469432,0,0,3.567025
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.054586,1.054586,0,-1,0,1.054586,0,0,2.220446E-16,0,0,1.11009,1.054586,0,0,8.84935,2.660859,0,1.11009,-1.11009,4.434659,31.67608,0.2235913,1.160044,0,0,2.660859
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.9252743,0.9252743,0,-1,0,0.9252743,0,0,1.110223E-16,0,0,0.973973,0.9252743,0,0,10.08278,1.550769,0,0.973973,-0.973973,3.408002,24.34282,0.2235913,1.017802,0,0,1.550769
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.551925,0.5479562,0,-1,0,0.5479562,0,0,1.003968,1.159161,0,0.5767961,0.5479562,0,0,11.16498,0.5767961,0,0.5767961,-0.5767961,2.800006,20,0.2235913,1.707117,0,0,0.5767961
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235913,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.9239306,0,0,-1,0,0,0,0,0.9239306,1.016324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235913,1.016324,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2634234,0,0,-1,0,0,0,0,0.2634234,0.2897657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235913,0.2897657,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2171347,0.2171347,3.722398,0,1.181215,0.2171347,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235925,0.2388481,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.043044,1.043044,4.548307,0,1.406688,1.043044,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236506,1.147349,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.942319,3.942319,5,0,1.53,3.942319,25.0794,2.220446E-16,0,0,0.9887099,0,0,1.057681,1.004797,5.14586,5.994,1.993507,0,1.993507,11.00944,78.63873,0.2236869,4.336551,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,2.038474,2.038474,3.318116,0,1.070846,2.038474,88.56435,0,0,0,1.805361,0,0,1.279642,1.21566,3.152353,7.788157,3.021021,0,3.021021,13.87544,99.11005,0.2236759,2.242321,1.444289,5,9.593517
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.797584,1.797584,0,-1,0,1.797584,184.0444,1.284827,0,0,3.308353,1.892194,1.797584,0,0,0.1313317,10.50708,0.1313317,0,0.1313317,14.00003,100,0.2236692,1.977343,2.646683,0,13.81543
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.339849,2.339849,0,0,0,2.339849,113.1782,0.1852007,0,0,2.648199,2.462999,2.339849,0,0,0,10.62527,0,0,0,14.00003,100,0.2236692,2.573833,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.5588663,0.5588663,0,0,0,0.5588663,710.0386,3.379886,0,0,3.968166,0.5882803,0.5588663,0,0,0,10.62527,0,0,0,14.00003,100,0.2236692,0.6147529,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.883012,3.883012,1.25,0,0.50625,3.883012,99.11462,1.077041,0,0,3.848633,2.771591,2.633012,0,0,0,10.62527,0,0,0,14.00003,100,0.2236692,4.271313,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.497493,2.497493,0,0,0,2.497493,175.5979,1.756605,0,0,4.385545,2.62894,2.497493,0,0,0,10.62527,0,0,0,14.00003,100,0.2236692,2.747243,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,2.015188,2.015188,0,-1,0,2.015188,190.0674,1.708966,0,0,3.830216,2.121251,2.015188,0,0,0,10.62527,0,0,0,14.00003,100,0.2236692,2.216707,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.565689,3.565689,1.25,0,0.50625,3.565689,93.31803,0.8898634,0,0,3.327431,2.437567,2.315689,0,0,0,10.62527,0,0,0,14.00003,100,0.2236692,3.922258,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,2.003966,2.003966,0,0,0,2.003966,112.4478,0.1439768,0,0,2.253414,2.109437,2.003966,0,0,0,10.62527,0,0,0,14.00003,100,0.2236692,2.204362,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.2478,1.2478,0,0,0,1.2478,55.23307,0,2.220446E-16,0,0.6891983,1.313474,1.2478,0,0,0,10.62527,0,0.6242754,-0.6242754,13.34198,95.2997,0.2236692,1.37258,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.439616,2.439616,0,0,0,2.439616,0,0,4.440892E-16,0,0,2.568017,2.439616,0,0,0.6936393,10.001,0,2.568017,-2.568017,10.63506,75.96454,0.2236692,2.683577,0,0,10.001
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,9.059834,3.33,0,-1,0,3.33,0,0,5.729834,6.635818,0,3.505263,3.33,0,0,3.546991,7.432982,0,3.505263,-3.505263,6.940185,49.57265,0.2236692,9.965817,0,0,7.432982
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,6.977423,3.33,0,-1,0,3.33,0,0,3.647423,4.345165,0,3.505263,3.33,0,0,7.441728,3.927719,0,3.505263,-3.505263,3.245313,23.18076,0.2236692,7.675165,0,0,3.927719
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.735639,0.4013332,0,-1,0,0.4013332,0,0,1.334306,1.50787,0,0.422456,0.4013332,0,0,11.33646,0.422456,0,0.422456,-0.422456,2.800006,20,0.2236692,1.909203,0,0,0.422456
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.681261,0,0,-1,0,0,0,0,0.681261,0.7493871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236692,0.7493871,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.02921,0,0,-1,0,0,0,0,1.02921,1.132131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236692,1.132131,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.493599,0,0,-1,0,0,0,0,1.493599,1.642959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236692,1.642959,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.3076707,0,0,-1,0,0,0,0,0.3076707,0.3384378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236692,0.3384378,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236692,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.588038,0,0,-1,0,0,0,0,1.588038,1.746842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236692,1.746842,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.065292,0,0,-1,0,0,0,0,1.065292,1.171821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236692,1.171821,0,0,0
