Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.7586529,0.7586529,4.263916,0,1.329049,0.7586529,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237076,0.8345183,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.526025,1.526025,5,0,1.53,1.526025,0,0,0,0,0,0,0,3.473975,3.300276,8.475861,2.997,3.300276,0,3.300276,9.090038,64.92871,0.223779,1.678627,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.533284,4.533284,5,0,1.53,4.533284,4.209041,0,0,0,0.1908078,0,0,0.4667157,0.4433799,5.175584,5.967249,0.6341878,0,0.6341878,9.691681,69.22616,0.2237913,4.986613,0.1526462,5,6.158056
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.47838,2.47838,5,0,1.53,2.47838,34.6979,0,0,0,0.859946,0,0,2.52162,2.395539,4.541396,6.538018,3.255484,0,3.255484,12.7801,91.28629,0.2238556,2.726218,0.6879568,5,7.397964
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0.2623708,0,0,1.548283,0,0,0,0,1.285912,9.467954,1.285912,0,1.285912,14.00003,100,0.2237905,0,1.238626,0,11.01624
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,4.672669,4.672669,2.919813,0,0.9621089,4.672669,39.48732,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.2237905,5.139935,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.211402,3.211402,1.25,0,0.50625,3.211402,86.06003,0.6990998,0,0,2.763733,2.064634,1.961402,0,0,0,10.62527,0,0,0,14.00003,100,0.2237905,3.532542,2.210987,5,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237905,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.164257,2.164257,0,0,0,2.164257,113.2759,0.1734161,0,0,2.451581,2.278165,2.164257,0,0,0,10.62527,0,0,0,14.00003,100,0.2237905,2.380683,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.780595,3.33,0,-1,0,3.33,85.66392,0,0.4505947,0.8286542,2.852609,3.505263,3.33,0,0,0,10.62527,0,0.6526546,-0.6526546,13.31207,95.08602,0.2237905,4.158654,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.404774,3.404774,2.230367,0,0.7738901,3.404774,57.60705,0,0,0,1.96139,1.236218,1.174407,0,0,0.7251717,9.97262,0.7251717,0,0.7251717,14.00003,100,0.2238011,3.745251,1.569112,5,11.93401
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,4.078647,4.078647,2.748288,0,0.9152826,4.078647,34.33437,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2238011,4.486512,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,6.783758,6.783758,5,0,1.53,6.783758,7.724416,0,8.881784E-16,0,0.5240057,1.87764,1.783758,0,0,0,10.62527,0,1.353634,-1.353634,12.57317,89.8082,0.2238011,7.462133,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,8.732084,8.33,5,0,1.53,8.33,0,0,0.4020842,1.275293,0,3.505263,3.33,0,0,1.504038,9.27164,0,3.505263,-3.505263,8.878301,63.41631,0.2238011,9.605292,0,5,9.27164
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,11.94204,3.33,0,-1,0,3.33,0,0,8.612039,9.806243,0,3.505263,3.33,0,0,5.398775,5.766377,0,3.505263,-3.505263,5.183429,37.02442,0.2238011,13.13624,0,0,5.766377
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.06666,2.148058,0,-1,0,2.148058,0,0,0.9186015,1.225267,0,2.261114,2.148058,0,0,9.293511,2.261114,0,2.261114,-2.261114,2.800006,20,0.2238011,3.373326,0,0,2.261114
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.837985,0,0,-1,0,0,0,0,3.837985,4.221783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,4.221783,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.179569,0,0,-1,0,0,0,0,1.179569,1.297526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,1.297526,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.426903,0,0,-1,0,0,0,0,0.426903,0.4695933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,0.4695933,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.338769,0,0,-1,0,0,0,0,0.338769,0.372646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,0.372646,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.4080886,0,0,-1,0,0,0,0,0.4080886,0.4488975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,0.4488975,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3749405,0,0,-1,0,0,0,0,0.3749405,0.4124345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,0.4124345,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238011,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.029504,1.029504,4.534767,0,1.402992,1.029504,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238578,1.132455,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.256438,3.256438,5,0,1.53,3.256438,21.80734,0,0,0,0.7101426,0,0,1.743561,1.656383,8.475861,2.997,2.366526,0,2.366526,8.204205,58.60135,0.2239038,3.582083,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.716024,2.716024,5,0,1.53,2.716024,79.31377,0,0,0,2.154181,0,0,2.283976,2.169777,6.109334,5.126873,4.323958,0,4.323958,12.30627,87.90176,0.2239419,2.987626,1.723345,5,7.281054
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.45731,1.45731,0,-1,0,1.45731,237.5767,0.1428425,0,0,3.462229,1.534011,1.45731,0,0,1.785376,9.018435,1.785376,0,1.785376,14.00003,100,0.2238518,1.603041,2.769783,0,12.48067
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.853897,1.853897,0,0,0,1.853897,209.5223,1.932857,0,0,3.884327,1.95147,1.853897,0,0,0,10.62527,0,0,0,14.00003,100,0.2238518,2.039286,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238518,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,4.119177,4.119177,1.25,0,0.50625,4.119177,80.71799,0.3047305,0,0,3.324916,3.020186,2.869177,0,0,0,10.62527,0,0,0,14.00003,100,0.2238518,4.531094,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238518,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.909962,2.909962,0,-1,0,2.909962,132.0278,0.7788422,0,0,3.84196,3.063118,2.909962,0,0,0,10.62527,0,0,0,14.00003,100,0.2238518,3.200959,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01626658,0.01626658,0,0,0,0.01626658,18035,2.916556,0,0,2.933679,0.01712272,0.01626658,0,0,0,10.62527,0,0,0,14.00003,100,0.2238518,0.01789324,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.750322,1.750322,0,0,0,1.750322,75.49497,0,0,0,1.321405,1.842444,1.750322,0,0,0,10.62527,0,0.5210391,-0.5210391,13.4508,96.07698,0.2238518,1.925354,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.02920162,0,0,0.6081339,0,0,0,0,0.5789323,10.10423,0.5789323,0,0.5789323,14.00003,100,0.2238226,0,0.4865071,0,10.71237
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.735781,1.735781,0,0,0,1.735781,0,0,2.220446E-16,0,0,1.827138,1.735781,0,0,0,10.62527,0,1.827138,-1.827138,12.07406,86.24309,0.2238226,1.909359,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.030153,8.798137,0,0,0,12.07406,86.24309,0.2238226,0,0,0,8.798137
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.844577,2.844577,0,-1,0,2.844577,0,0,4.440892E-16,0,0,2.994292,2.844577,0,0,2.030153,8.798137,0,2.994292,-2.994292,8.917795,63.69841,0.2238226,3.129035,0,0,8.798137
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.234025,3.33,0,-1,0,3.33,0,0,0.9040253,1.327428,0,3.505263,3.33,0,0,5.357143,5.803845,0,3.505263,-3.505263,5.222924,37.30652,0.2238226,4.657428,0,0,5.803845
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.5924907,0.5924907,0,-1,0,0.5924907,0,0,1.110223E-16,0,0,0.6236745,0.5924907,0,0,9.251881,2.298582,0,0.6236745,-0.6236745,4.565513,32.61074,0.2238226,0.6517398,0,0,2.298582
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3514365,0.3514365,0,-1,0,0.3514365,0,0,5.551115E-17,0,0,0.3699332,0.3514365,0,0,9.944852,1.674907,0,0.3699332,-0.3699332,4.175569,29.82543,0.2238226,0.3865802,0,0,1.674907
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3827059,0.3827059,0,-1,0,0.3827059,0,0,0,0,0,0.4028483,0.3827059,0,0,10.35589,1.304974,0,0.4028483,-0.4028483,3.75093,26.7923,0.2238226,0.4209765,0,0,1.304974
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2904795,0.2904795,0,-1,0,0.2904795,0,0,5.551115E-17,0,0,0.305768,0.2904795,0,0,10.8035,0.9021258,0,0.305768,-0.305768,3.428622,24.49011,0.2238226,0.3195275,0,0,0.9021258
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.47401,0.5665399,0,-1,0,0.5665399,0,0,0.9074702,1.054871,0,0.5963578,0.5665399,0,0,11.14324,0.5963578,0,0.5963578,-0.5963578,2.800006,20,0.2238226,1.621411,0,0,0.5963578
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.204018,0,0,-1,0,0,0,0,1.204018,1.324419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238226,1.324419,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238226,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238226,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2914365,0.2914365,3.7967,0,1.201499,0.2914365,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238287,0.3205801,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,8.920663,8.208672,5,0,1.53,8.208672,4.635934,0,0.7119915,1.893275,0.3805486,3.377549,3.208671,0,0,8.475861,2.997,0,2.997,-2.997,2.800006,20,0.2238287,9.812729,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.80586,0,4.47302,0,4.47302,7.043485,50.3105,0.2237574,0,0.914416,5,1.14302
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.04792,0.04792,0,-1,0,0.04792,2354.261,0,0,0,1.128162,0.0504421,0.04792,0,0,7.33284,4.025718,1.07772,0,1.07772,8.0659,57.61345,0.2237032,0.052712,0.9025294,0,5.15388
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,4.134531,4.134531,5,0,1.53,4.134531,35.32071,0,0,0,1.460345,0,0,0.8654696,0.8221962,6.255121,4.995666,2.282542,0,2.282542,10.23131,73.08063,0.223742,4.547983,1.168276,5,6.456011
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.760884,0.760884,1.818251,0,0.6613826,0.760884,390.0831,0,0,0,2.96808,0,0,1.057367,1.004499,3.972579,7.049953,3.972579,0,3.972579,14.00003,100,0.2235811,0.8369725,2.374464,5,10.01803
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.76554,1.76554,0,0,0,1.76554,156.5901,0.9061984,0,0,2.764662,1.858463,1.76554,0,0,0,10.62527,0,0,0,14.00003,100,0.2235811,1.942094,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.282655,2.282655,0,0,0,2.282655,180.8885,1.726266,0,0,4.12906,2.402795,2.282655,0,0,0,10.62527,0,0,0,14.00003,100,0.2235811,2.510921,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235811,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.8296864,0.8296864,0,0,0,0.8296864,377.6762,2.260174,0,0,3.133528,0.8733541,0.8296864,0,0,0,10.62527,0,0,0,14.00003,100,0.2235811,0.912655,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.777301,1.777301,0,0,0,1.777301,116.0864,0.1923624,0,0,2.063206,1.870843,1.777301,0,0,0,10.62527,0,0,0,14.00003,100,0.2235811,1.955031,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235811,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.855641,1.855641,0,0,0,1.855641,0,0,2.220446E-16,0,0,1.953306,1.855641,0,0,0,10.62527,0,1.953306,-1.953306,11.94106,85.29314,0.2235811,2.041205,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,7.264716,3.33,0,-1,0,3.33,0,0,3.934716,4.661188,0,3.505263,3.33,0,0,2.17034,8.671968,0,3.505263,-3.505263,8.246191,58.90125,0.2235811,7.991188,0,0,8.671968
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.065077,5.166705,0,0,0,8.246191,58.90125,0.2235811,0,0,0,5.166705
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.035493,3.035493,0,-1,0,3.035493,0,0,4.440892E-16,0.009042272,0,3.195256,3.035493,0,0,6.065077,5.166705,0,3.195256,-3.195256,4.878096,34.84347,0.2235811,3.339042,0,0,5.166705
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.6508952,0.6508952,0,-1,0,0.6508952,0,0,1.110223E-16,0,0,0.6851529,0.6508952,0,0,9.615361,1.971449,0,0.6851529,-0.6851529,4.155881,29.68481,0.2235811,0.7159848,0,0,1.971449
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37664,1.286296,0,0,0,4.155881,29.68481,0.2235811,0,0,0,1.286296
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.286455,1.221982,0,-1,0,1.221982,0,0,0.06447326,0.1931188,0,1.286296,1.221982,0,0,10.37664,1.286296,0,1.286296,-1.286296,2.800006,20,0.2235811,1.4151,0,0,1.286296
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.320448,0,0,-1,0,0,0,0,1.320448,1.452493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235811,1.452493,0,0,0
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.244295,0,0,-1,0,0,0,0,1.244295,1.368725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235811,1.368725,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235811,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235811,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.149228,2.149228,5,0,1.53,2.149228,0,0,0,0,0,0,0,2.850772,2.708233,11.80586,0,2.708233,0,2.708233,5.369261,38.35179,0.2236393,2.364151,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3435486,0.3435486,3.848812,0,1.215726,0.3435486,0,0,0,0,0,0,0,3.505263,3.33,9.097627,2.43741,3.33,0,3.33,8.528377,60.91685,0.2236491,0.3779035,0,5,2.43741
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.767627,5.43441,4.593824,0,4.593824,12.88646,92.04597,0.2235721,0,1.011059,5,6.698234
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3447755,0.3447755,0,0,0,0.3447755,610.2758,0.5673569,0,0,2.104081,0.3629215,0.3447755,0,0,1.173803,9.568851,1.173803,0,1.173803,14.00003,100,0.2235133,0.379253,1.683265,0,11.67293
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.8489684,0.8489684,0,-1,0,0.8489684,454.164,2.962058,0,0,3.855709,0.893651,0.8489684,0,0,0,10.62527,0,0,0,14.00003,100,0.2235133,0.9338652,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,4.732606,4.732606,1.402606,0,0.5479115,4.732606,88.59076,0.6873887,0,0,4.192652,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235133,5.205867,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235133,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.264399,1.264399,0,0,0,1.264399,199.2701,1.188623,0,0,2.519569,1.330946,1.264399,0,0,0,10.62527,0,0,0,14.00003,100,0.2235133,1.390839,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.397825,2.397825,0,0,0,2.397825,115.3152,0.2410315,0,0,2.765058,2.524026,2.397825,0,0,0,10.62527,0,0,0,14.00003,100,0.2235133,2.637607,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.069882,1.069882,0,-1,0,1.069882,277.1591,1.839085,0,0,2.965277,1.126192,1.069882,0,0,0,10.62527,0,0,0,14.00003,100,0.2235133,1.176871,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,6.715267,6.715267,4.727792,0,1.455687,6.715267,31.15408,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2235133,7.386794,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.6040072,0.6040072,0,0,0,0.6040072,151.9376,0.2819168,0,0,0.9177139,0.6357971,0.6040072,0,0,0,10.62527,0,0,0,14.00003,100,0.2235133,0.664408,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.368637,2.368637,0,0,0,2.368637,30.55829,0,0,0,0.7238148,2.493302,2.368637,0,0,0,10.62527,0,1.769487,-1.769487,12.13482,86.67715,0.2235133,2.6055,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,5.864108,5.864108,5,0,1.53,5.864108,0,0,0,0,0,0.9095874,0.864108,0,0,1.966097,8.855787,0,0.9095874,-0.9095874,11.17604,79.82867,0.2235133,6.450519,0,5,8.855787
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.717477,3.33,0,-1,0,3.33,0,0,0.3874766,0.7592242,0,3.505263,3.33,0,0,2.976749,7.9462,0,3.505263,-3.505263,7.481164,53.43678,0.2235133,4.089224,0,0,7.9462
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.251745,1.251745,0,-1,0,1.251745,0,0,2.220446E-16,0,0,1.317626,1.251745,0,0,6.871486,4.440937,0,1.317626,-1.317626,6.092264,43.51608,0.2235133,1.376919,0,0,4.440937
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.519291,2.967145,0,-1,0,2.967145,0,0,0.5521457,0.9040748,0,3.123311,2.967145,0,0,8.335515,3.123311,0,3.123311,-3.123311,2.800006,20,0.2235133,3.87122,0,0,3.123311
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.888501,0,0,-1,0,0,0,0,0.888501,0.9773512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235133,0.9773512,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.8910452,0,0,-1,0,0,0,0,0.8910452,0.9801497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235133,0.9801497,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235133,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.556646,0,0,-1,0,0,0,0,1.556646,1.71231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235133,1.71231,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1570122,0,0,-1,0,0,0,0,0.1570122,0.1727134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235133,0.1727134,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1005817,0,0,-1,0,0,0,0,0.1005817,0.1106399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235133,0.1106399,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.477414,0,0,-1,0,0,0,0,1.477414,1.625156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235133,1.625156,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1502436,0.1502436,3.655507,0,1.162953,0.1502436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235101,0.1652679,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234966,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.530257,3.530257,5,0,1.53,3.530257,17.81753,0,0,0,0.6290045,0,0,1.469742,1.396255,5.14586,5.994,2.02526,0,2.02526,11.03957,78.85389,0.2235356,3.883283,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.209605,3.209605,5,0,1.53,3.209605,19.9893,0,0,0,0.6415777,0,0,1.790395,1.700875,3.1206,7.816734,2.342453,0,2.342453,13.26181,94.72704,0.2235813,3.530566,0.5132622,5,8.458312
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0.004288497,0,0,0.7824363,0,0,0,0,0.7781478,9.924941,0.7781478,0,0.7781478,14.00003,100,0.2235424,0,0.625949,0,10.70738
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.871945,2.871945,0,0,0,2.871945,35.06313,0,0,0,1.006994,3.023099,2.871945,0,0,0,10.62527,0,2.016106,-2.016106,11.87487,84.8203,0.2235424,3.159139,0.8055948,0,11.63227
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,4.032725,4.032725,3.723429,0,1.181496,4.032725,63.6218,4.440892E-16,0,0,2.565693,0.3255748,0.309296,0,0,2.240118,8.609168,2.240118,0,2.240118,14.00003,100,0.2235747,4.435998,2.052554,5,11.17486
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.734555,0.734555,0,0,0,0.734555,369.2856,1.93939,0,0,2.712606,0.7732158,0.734555,0,0,0,10.62527,0,0,0,14.00003,100,0.2235747,0.8080105,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,6.351521,6.351521,4.372087,0,1.35858,6.351521,32.80496,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2235747,6.986672,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.930532,3.33,0,-1,0,3.33,115.8799,0.353538,0.6005318,0.993585,3.858801,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235747,4.323585,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.827072,2.827072,0,0,0,2.827072,55.78384,0,0,0,1.57705,2.975866,2.827072,0,0,0,10.62527,0,1.398816,-1.398816,12.52555,89.46801,0.2235747,3.10978,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.944517,1.944517,0,0,0,1.944517,71.54171,0,2.220446E-16,0,1.391141,2.04686,1.944517,0,0,1.55424,9.226459,0,0.6557192,-0.6557192,11.83436,84.53096,0.2235747,2.138969,1.112913,0,10.6176
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.201602,2.201602,0,0,0,2.201602,24.44367,0,0,0,0.5381524,2.317476,2.201602,0,0,2.282817,8.570739,0,1.779323,-1.779323,9.958786,71.13404,0.2235747,2.421762,0.4305219,0,9.108891
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,7.523687,7.523687,5,0,1.53,7.523687,0,0,8.881784E-16,0,0,2.656513,2.523687,0,0,4.259843,6.791415,0,2.656513,-2.656513,7.158576,51.13258,0.2235747,8.276055,0,5,6.791415
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.955861,1.955861,0,-1,0,1.955861,0,0,2.220446E-16,0,0,2.058801,1.955861,0,0,7.211524,4.134902,0,2.058801,-2.058801,4.988409,35.63142,0.2235747,2.151447,0,0,4.134902
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,7.182526,1.972296,0,-1,0,1.972296,0,0,5.210229,5.928482,0,2.076101,1.972296,0,0,9.499081,2.076101,0,2.076101,-2.076101,2.800006,20,0.2235747,7.900778,0,0,2.076101
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3237343,0,0,-1,0,0,0,0,0.3237343,0.3561078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235747,0.3561078,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3915572,0,0,-1,0,0,0,0,0.3915572,0.430713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235747,0.430713,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235747,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.0777244,0,0,-1,0,0,0,0,0.0777244,0.08549684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235747,0.08549684,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.041487,0,0,-1,0,0,0,0,1.041487,1.145635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235747,1.145635,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3958853,0,0,-1,0,0,0,0,0.3958853,0.4354738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235747,0.4354738,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.6325042,0,0,-1,0,0,0,0,0.6325042,0.6957546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235747,0.6957546,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.9048263,0,0,-1,0,0,0,0,0.9048263,0.9953089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235747,0.9953089,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.6461959,0.6461959,4.151459,0,1.298348,0.6461959,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223605,0.7108155,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235915,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.902319,2.902319,5,0,1.53,2.902319,36.81783,0,0,0,1.068571,0,0,2.097681,1.992797,5.14586,5.994,3.061368,0,3.061368,12.0225,85.87486,0.2236494,3.192551,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,9.506657,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,1.176657,2.127323,2.078242,3.505263,3.33,0,0,2.084492,8.749231,0,1.427022,-1.427022,10.51829,75.13051,0.2236494,10.45732,1.662593,5,10.82747
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.928905,3.33,0,-1,0,3.33,108.68,0,0.5989056,0.9917961,3.619042,3.505263,3.33,0,0,3.670072,7.322209,0.1137792,0,0.1137792,10.62623,75.90151,0.2236437,4.321796,2.895234,0,10.94125
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.5688712,0.5688712,0,0,0,0.5688712,734.8682,0.02534876,0,0,4.180453,0.5988117,0.5688712,0,0,3.556293,7.424611,3.556293,0,3.556293,14.00003,100,0.2234666,0.6257583,3.344362,0,11.60506
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.552411,1.552411,0,0,0,1.552411,282.8994,2.757644,0,0,4.391761,1.634117,1.552411,0,0,0,10.62527,0,0,0,14.00003,100,0.2234666,1.707652,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.769268,1.769268,0,0,0,1.769268,234.5139,2.286792,0,0,4.14918,1.862388,1.769268,0,0,0,10.62527,0,0,0,14.00003,100,0.2234666,1.946195,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.886373,1.886373,0,0,0,1.886373,235.5044,2.456836,0,0,4.442492,1.985656,1.886373,0,0,0,10.62527,0,0,0,14.00003,100,0.2234666,2.07501,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234666,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,2.023678,2.023678,0,0,0,2.023678,147.8159,0.8611305,0,0,2.991318,2.130188,2.023678,0,0,0,10.62527,0,0,0,14.00003,100,0.2234666,2.226046,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234666,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.9448177,0.9448177,0,0,0,0.9448177,61.01311,1.110223E-16,0,0,0.5764627,0.9945449,0.9448177,0,0,0,10.62527,0,0.4180822,-0.4180822,13.55933,96.85217,0.2234666,1.039299,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.870484,2.870484,0,0,0,2.870484,0,0,4.440892E-16,0,0,3.021562,2.870484,0,0,0.4645358,10.20719,0,3.021562,-3.021562,10.37432,74.10217,0.2234666,3.157532,0,0,10.20719
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.821827,7.18563,0,0,0,10.37432,74.10217,0.2234666,0,0,0,7.18563
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.821827,7.18563,0,0,0,10.37432,74.10217,0.2234666,0,0,0,7.18563
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,6.633742,3.33,0,-1,0,3.33,0,0,3.303742,3.967116,0,3.505263,3.33,0,0,3.821827,7.18563,0,3.505263,-3.505263,6.679453,47.71029,0.2234666,7.297116,0,0,7.18563
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.610625,0.610625,0,-1,0,0.610625,0,0,0,0,0,0.6427632,0.610625,0,0,7.716564,3.680367,0,0.6427632,-0.6427632,6.001921,42.87078,0.2234666,0.6716875,0,0,3.680367
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.430745,3.037604,0,0,0,6.001921,42.87078,0.2234666,0,0,0,3.037604
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.283123,1.283123,0,-1,0,1.283123,0,0,2.220446E-16,0,0,1.350656,1.283123,0,0,8.430745,3.037604,0,1.350656,-1.350656,4.578205,32.7014,0.2234666,1.411435,0,0,3.037604
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.600909,1.600909,0,-1,0,1.600909,0,0,2.220446E-16,0.1583994,0,1.685168,1.600909,0,0,9.931473,1.686948,0,1.685168,-1.685168,2.801883,20.01341,0.2234666,1.761,0,0,1.686948
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1837182,0.001691542,0,-1,0,0.001691542,0,0,0.1820267,0.2003985,0,0.001780571,0.001691542,0,0,11.80388,0.001780571,0,0.001780571,-0.001780571,2.800006,20,0.2234666,0.20209,0,0,0.001780571
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1386684,0,0,-1,0,0,0,0,0.1386684,0.1525352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234666,0.1525352,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3127021,0,0,-1,0,0,0,0,0.3127021,0.3439723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234666,0.3439723,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5232314,0.5232314,4.028495,0,1.264779,0.5232314,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234886,0.5755546,0,5,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2853704,0.2853704,3.790633,0,1.199843,0.2853704,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234945,0.3139074,0,5,2.997
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,4.825018,4.825018,5,0,1.53,4.825018,13.52443,-2.775558E-17,0,0,0.6525563,0,0,0.174982,0.1662329,5.14586,5.994,0.8187892,0,0.8187892,9.895008,70.67849,0.2235074,5.30752,0.522045,5,6.646556
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.591123,3.591123,5,0,1.53,3.591123,25.87988,0,0,0,0.9293784,0,0,1.408877,1.338433,4.327071,6.73091,2.267812,0,2.267812,12.04644,86.04585,0.2235492,3.950235,0.7435027,5,7.660289
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.716682,2.716682,0,-1,0,2.716682,59.16806,0,0,0,1.607408,2.859665,2.716682,0,0,2.059259,8.771941,0,1.252257,-1.252257,10.72645,76.61733,0.2235492,2.98835,1.285926,0,10.37935
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,4.630044,4.630044,4.712479,0,1.451507,4.630044,72.65337,0,0,0,3.363883,0,0,0.08243395,0.07831226,3.450656,7.519684,3.442196,0,3.442196,13.992,99.94267,0.2235991,5.093049,2.691107,5,10.88357
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.229553,1.229553,0,0,0,1.229553,313.7888,2.555472,0,0,3.858198,1.294266,1.229553,0,0,0.008460327,10.61766,0.008460327,0,0.008460327,14.00003,100,0.2235987,1.352508,3.086558,0,14.47586
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.276985,0.276985,0,0,0,0.276985,1314.033,3.348112,0,0,3.639675,0.2915632,0.276985,0,0,0,10.62527,0,0,0,14.00003,100,0.2235987,0.3046835,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.35381,3.35381,1.25,0,0.50625,3.35381,128.2185,2.085668,0,0,4.300204,2.214536,2.10381,0,0,0,10.62527,0,0,0,14.00003,100,0.2235987,3.689191,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.3006513,0.3006513,0,-1,0,0.3006513,1210.73,3.323602,0,0,3.640077,0.316475,0.3006513,0,0,0,10.62527,0,0,0,14.00003,100,0.2235987,0.3307164,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.21812,1.21812,0,0,0,1.21812,164.8692,0.7260736,0,0,2.008305,1.282231,1.21812,0,0,0,10.62527,0,0,0,14.00003,100,0.2235987,1.339932,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235987,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.664277,2.664277,0,0,0,2.664277,23.83443,0,0,0,0.6350152,2.804502,2.664277,0,0,0,10.62527,0,2.169487,-2.169487,11.71319,83.66547,0.2235987,2.930704,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.410541,8.455788,0,0,0,11.71319,83.66547,0.2235987,0,0,0,8.455788
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,7.889351,3.33,0,-1,0,3.33,0,0,4.559351,5.348287,0,3.505263,3.33,0,0,2.410541,8.455788,0,3.505263,-3.505263,8.018316,57.27357,0.2235987,8.678287,0,0,8.455788
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,6.635279,3.33,0,-1,0,3.33,0,0,3.305279,3.968807,0,3.505263,3.33,0,0,6.305277,4.950524,0,3.505263,-3.505263,4.323445,30.88169,0.2235987,7.298807,0,0,4.950524
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,5.636318,1.372998,0,-1,0,1.372998,0,0,4.263319,4.826952,0,1.445261,1.372998,0,0,10.20001,1.445261,0,1.445261,-1.445261,2.800006,20,0.2235987,6.19995,0,0,1.445261
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.758848,0,0,-1,0,0,0,0,0.758848,0.8347328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235987,0.8347328,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2873038,0,0,-1,0,0,0,0,0.2873038,0.3160342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235987,0.3160342,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.182549,0,0,-1,0,0,0,0,1.182549,1.300804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235987,1.300804,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235987,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.7435116,0,0,-1,0,0,0,0,0.7435116,0.8178627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235987,0.8178627,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.664585,0,0,-1,0,0,0,0,1.664585,1.831044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235987,1.831044,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235987,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3830498,0.3830498,3.888313,0,1.226509,0.3830498,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236111,0.4213548,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.066606,1.066606,4.571869,0,1.41312,1.066606,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236694,1.173267,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2236462,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.321418,2.321418,0,0,0,2.321418,44.95221,0,4.440892E-16,0,1.043529,2.443598,2.321418,0,0,1.62009,9.167193,0,1.400069,-1.400069,10.98727,78.48036,0.2236462,2.55356,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.249062,3.33,0,-1,0,3.33,52.54185,0,0.9190621,1.343968,1.749644,3.505263,3.33,0,0,3.175723,7.767124,0,1.755619,-1.755619,9.136687,65.26192,0.2236462,4.673968,1.399715,0,9.516768
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,5.126411,6.011504,1.565161,0,1.565161,10.62153,75.86791,0.2235687,0,1.252128,0,7.576665
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.6310489,0.6310489,0,0,0,0.6310489,343.3979,0,0,0,2.167009,0.664262,0.6310489,0,0,3.56125,7.420149,1.502747,0,1.502747,12.04716,86.05097,0.2234944,0.6941538,1.733607,0,9.587158
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0,0,0,1.857798,0,0,0,0,2.058503,8.772621,1.857798,0,1.857798,13.80962,98.63996,0.2234025,0,1.486239,0,10.63042
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.653713,0,0,1.854418,0,0,0,0,0.2007053,10.44464,0.2007053,0,0.2007053,14.00003,100,0.2233926,0,1.483534,0,12.29906
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,5.454848,3.33,0,-1,0,3.33,29.92594,0,2.124848,2.670333,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2233926,6.000333,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,2.057693,2.057693,0,0,0,2.057693,86.71713,0,0,0,1.784372,2.165992,2.057693,0,0,2.787477,8.116545,0,0.3816203,-0.3816203,10.95333,78.23793,0.2233926,2.263462,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.14621,2.14621,0,0,0,2.14621,55.4608,0,0,0,1.190305,2.259169,2.14621,0,0,3.2115,7.734925,0,1.068863,-1.068863,9.826651,70.19022,0.2233926,2.360831,0.9522444,0,8.92523
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.770221,3.770221,5,0,1.53,3.770221,8.873322,0,0,0,0.3345439,0,0,1.229779,1.16829,4.399126,6.666061,1.502834,0,1.502834,11.25237,80.37387,0.2234221,4.147243,0.2676351,5,7.000605
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.337296,1.337296,0,0,0,1.337296,0,0,2.220446E-16,0,0,1.40768,1.337296,0,0,2.896291,8.018612,0,1.40768,-1.40768,9.768539,69.77514,0.2234221,1.471026,0,0,8.018612
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.18027,1.18027,0,-1,0,1.18027,0,0,2.220446E-16,0,0,1.24239,1.18027,0,0,4.460381,6.610931,0,1.24239,-1.24239,8.458945,60.42092,0.2234221,1.298298,0,0,6.610931
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.292353,2.292353,0,-1,0,2.292353,0,0,0,0,0,2.413003,2.292353,0,0,5.840814,5.368542,0,2.413003,-2.413003,5.915416,42.25289,0.2234221,2.521589,0,0,5.368542
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,6.708747,2.807761,0,-1,0,2.807761,0,0,3.900986,4.57186,0,2.955538,2.807761,0,0,8.521929,2.955538,0,2.955538,-2.955538,2.800006,20,0.2234221,7.379622,0,0,2.955538
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.9314833,0,0,-1,0,0,0,0,0.9314833,1.024632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234221,1.024632,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1902293,0,0,-1,0,0,0,0,0.1902293,0.2092522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234221,0.2092522,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234221,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234221,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001467894,0,0,-1,0,0,0,0,0.001467894,0.001614684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234221,0.001614684,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234221,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.361988,0,0,-1,0,0,0,0,1.361988,1.498187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234221,1.498187,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4622348,0.4622348,3.967498,0,1.248127,0.4622348,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234399,0.5084583,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4372787,0.4372787,3.942542,0,1.241314,0.4372787,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223456,0.4810065,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.730454,2.730454,5,0,1.53,2.730454,4.095728,0,0,0,0.111832,0,0,2.269546,2.156069,5.14586,5.994,2.2679,0,2.2679,11.26976,80.49809,0.2235031,3.0035,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.481451,4.481451,5,0,1.53,4.481451,14.80997,0,0,0,0.6637014,0,0,0.5185495,0.492622,2.87796,8.03511,1.156323,0,1.156323,12.36674,88.33369,0.223523,4.929595,0.5309611,5,8.698812
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.34186,3.33,0,-1,0,3.33,12.34109,4.440892E-16,0.01185978,0.3460458,0.4109584,3.505263,3.33,0,0,1.721636,9.075802,0,3.094305,-3.094305,9.105057,65.03599,0.223523,3.676046,0.3287667,0,9.48676
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.574301,2.574301,0,0,0,2.574301,77.51025,0,0,0,1.995347,2.709791,2.574301,0,0,5.159753,5.981497,0,0.7144434,-0.7144434,8.351967,59.65679,0.223523,2.831732,1.596278,0,7.976844
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,5.953579,5.267053,3.005812,0,3.005812,11.20353,80.02506,0.2233749,0,2.404649,0,8.272865
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.258579,3.258579,4.509779,0,1.39617,3.258579,50.04372,0,0,0,1.630714,0,0,1.2512,1.18864,2.947767,7.972284,2.819354,0,2.819354,13.87821,99.12984,0.2234233,3.584437,1.304572,5,9.602999
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.49502,3.49502,2.351629,0,0.8069946,3.49502,38.11087,0,0,0,1.331982,1.20357,1.143391,0,0,0.1284126,10.5097,0.1284126,0,0.1284126,14.00003,100,0.2234251,3.844522,1.065586,5,11.84169
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.324142,2.324142,0,-1,0,2.324142,27.30361,0,4.440892E-16,0,0.6345745,2.446465,2.324142,0,0,0,10.62527,0,1.81189,-1.81189,12.09013,86.35789,0.2234251,2.556556,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,4.017172,4.017172,4.927437,0,1.51019,4.017172,26.26319,0,0,0,1.055038,0,0,0.9102651,0.8647518,2.013211,8.813384,1.91979,0,1.91979,13.9114,99.36694,0.2234584,4.41889,0.8440301,5,9.868422
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,1.372608,0,0,1.46603,0,0,0,0,0.09342194,10.54119,0.09342194,0,0.09342194,14.00003,100,0.2234538,0,1.172824,0,12.00722
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.224867,1.224867,0,0,0,1.224867,63.09927,0,0,0,0.7728823,1.289334,1.224867,0,0,0,10.62527,0,0.5164518,-0.5164518,13.45564,96.11152,0.2234538,1.347354,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.428211,3.428211,4.032248,0,1.265804,3.428211,0,2.220446E-16,0,0,0,0,0,0.6040372,0.5738353,0.5738353,10.10882,0.5738353,0,0.5738353,14.00003,100,0.2234659,3.771033,0,5,10.10882
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.476768,3.33,0,-1,0,3.33,0,0,1.146767,1.594444,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2234659,4.924444,0,0,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.539931,3.33,0,-1,0,3.33,0,0,2.209931,2.763924,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2234659,6.093925,0,0,7.120011
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.593119,3.33,0,-1,0,3.33,0,0,0.2631194,0.6224313,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2234659,3.952431,0,0,3.614748
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.224123,0.1040105,0,-1,0,0.1040105,0,0,1.120113,1.242525,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2234659,1.346535,0,0,0.1094847
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.096086,0,0,-1,0,0,0,0,1.096086,1.205695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234659,1.205695,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1710046,0,0,-1,0,0,0,0,0.1710046,0.1881051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234659,0.1881051,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.331246,0,0,-1,0,0,0,0,1.331246,1.46437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234659,1.46437,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4961468,0,0,-1,0,0,0,0,0.4961468,0.5457615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234659,0.5457615,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.7551858,0,0,-1,0,0,0,0,0.7551858,0.8307044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234659,0.8307044,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3122553,0,0,-1,0,0,0,0,0.3122553,0.3434809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234659,0.3434809,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.07182088,0.07182088,3.577084,0,1.141544,0.07182088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234575,0.07900298,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.168965,1.168965,4.674228,0,1.441064,1.168965,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235223,1.285862,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.874298,2.874298,5,0,1.53,2.874298,27.87385,0,0,0,0.8011774,0,0,2.125702,2.019417,5.14586,5.994,2.820595,0,2.820595,11.79409,84.24331,0.2235762,3.161728,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,4.733024,4.733024,5,0,1.53,4.733024,40.99677,0,0,0,1.940387,0,0,0.2669761,0.2536274,2.325266,8.532536,2.194015,0,2.194015,13.87551,99.1106,0.2236091,5.206326,1.55231,5,10.47292
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,7.307022,3.33,0,-1,0,3.33,76.27864,0,3.977022,4.707724,2.540079,3.505263,3.33,0,0,0.1312512,10.50715,0,0.9651844,-0.9651844,12.85812,91.84352,0.2236091,8.037724,2.032063,0,13.04723
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.406363,1.406363,0,0,0,1.406363,297.9261,1.505862,0,0,4.189923,1.480383,1.406363,0,0,1.203678,9.541964,1.203678,0,1.203678,14.00003,100,0.2235499,1.547,3.351938,0,13.73189
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.7560049,0.7560049,0,0,0,0.7560049,610.2861,3.817998,0,0,4.613793,0.7957947,0.7560049,0,0,0,10.62527,0,0,0,14.00003,100,0.2235499,0.8316054,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235499,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.6181,2.6181,0,0,0,2.6181,173.8524,1.795736,0,0,4.55163,2.755895,2.6181,0,0,0,10.62527,0,0,0,14.00003,100,0.2235499,2.87991,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.319682,2.319682,0,-1,0,2.319682,186.5235,1.884982,0,0,4.326753,2.441771,2.319682,0,0,0,10.62527,0,0,0,14.00003,100,0.2235499,2.55165,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.805496,2.805496,0,0,0,2.805496,104.7086,0,4.440892E-16,0,2.937596,2.953153,2.805496,0,0,0,10.62527,0,0.01555784,-0.01555784,13.98363,99.88286,0.2235499,3.086045,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.477872,1.477872,0,0,0,1.477872,128.666,0.3285769,0,0,1.901518,1.555655,1.477872,0,0,0.01728648,10.60972,0.01728648,0,0.01728648,14.00003,100,0.2235491,1.625659,1.521214,0,12.51123
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.208663,6.208663,5,0,1.53,6.208663,12.88463,0,8.881784E-16,0,0.799963,1.272277,1.208663,0,0,0,10.62527,0,0.4723138,-0.4723138,13.50217,96.44385,0.2235491,6.829529,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,6.747937,6.747937,5,0,1.53,6.747937,0,0,0,0,0,1.839934,1.747937,0,0,0.5247931,10.15296,0,1.839934,-1.839934,11.56271,82.59058,0.2235491,7.42273,0,5,10.15296
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.617874,2.617874,0,-1,0,2.617874,0,0,4.440892E-16,0,0,2.755657,2.617874,0,0,2.569164,8.313026,0,2.755657,-2.755657,8.657988,61.84265,0.2235491,2.879661,0,0,8.313026
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.315551,3.33,0,-1,0,3.33,0,0,2.985551,3.617106,0,3.505263,3.33,0,0,5.631005,5.55737,0,3.505263,-3.505263,4.963116,35.45076,0.2235491,6.947106,0,0,5.55737
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,8.726391,1.949502,0,-1,0,1.949502,0,0,6.776889,7.649528,0,2.052107,1.949502,0,0,9.525742,2.052107,0,2.052107,-2.052107,2.800006,20,0.2235491,9.59903,0,0,2.052107
