Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.438592,0,0,-1,0,0,0,0,1.438592,1.582452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235491,1.582452,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.6474885,0,0,-1,0,0,0,0,0.6474885,0.7122373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235491,0.7122373,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.23968,0,0,-1,0,0,0,0,1.23968,1.363648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235491,1.363648,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.175341,0,0,-1,0,0,0,0,1.175341,1.292875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235491,1.292875,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.9800081,0,0,-1,0,0,0,0,0.9800081,1.078009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235491,1.078009,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.8367003,0,0,-1,0,0,0,0,0.8367003,0.9203703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235491,0.9203703,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.521486,0,0,-1,0,0,0,0,1.521486,1.673635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235491,1.673635,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.485328,1.485328,4.990591,0,1.527431,1.485328,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236191,1.633861,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.05171,1.05171,4.556973,0,1.409054,1.05171,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236758,1.156881,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.311507,4.311507,5,0,1.53,4.311507,28.38232,0,0,0,1.223706,0,0,0.6884929,0.6540682,5.14586,5.994,1.877774,0,1.877774,10.89965,77.85448,0.2237068,4.742658,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.144426,2.144426,3.121214,0,1.017091,2.144426,104.4516,0,0,0,2.239888,0,0,0.9767877,0.9279483,3.268086,7.683997,3.167837,0,3.167837,13.90492,99.32068,0.2236759,2.358869,1.791911,5,9.923885
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,8.304312,3.33,0,-1,0,3.33,88.51918,4.440892E-16,4.974312,5.804743,2.947689,3.505263,3.33,0,0,0.1002493,10.53505,0,0.5575745,-0.5575745,13.31719,95.12258,0.2236759,9.134743,2.358151,0,13.48274
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.279157,5.279157,2.418216,0,0.8251728,5.279157,70.67973,2.220446E-16,0,0,3.731293,3.011517,2.860941,0,0,0.7197765,9.977475,0.7197765,0,0.7197765,14.00003,100,0.2236718,5.807072,2.985035,5,13.70877
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.560781,4.560781,1.25,0,0.50625,4.560781,100.5363,1.100208,0,0,4.58524,3.485032,3.310781,0,0,0,10.62527,0,0,0,14.00003,100,0.2236718,5.016859,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.510107,2.510107,0,0,0,2.510107,152.6205,1.188721,0,0,3.830939,2.642218,2.510107,0,0,0,10.62527,0,0,0,14.00003,100,0.2236718,2.761118,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236718,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.430595,2.430595,0,-1,0,2.430595,160.3449,1.338814,0,0,3.897335,2.558521,2.430595,0,0,0,10.62527,0,0,0,14.00003,100,0.2236718,2.673655,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,5.884952,5.884952,3.106863,0,1.013174,5.884952,49.69121,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2236718,6.473447,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236718,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.401769,2.401769,0,0,0,2.401769,20.79613,0,0,0,0.4994751,2.528178,2.401769,0,0,0,10.62527,0,2.028703,-2.028703,11.86159,84.72546,0.2236718,2.641946,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.105345,0.105345,0,0,0,0.105345,0,0,1.387779E-17,0,0,0.1108894,0.105345,0,0,2.254114,8.596572,0,0.1108894,-0.1108894,11.7447,83.89055,0.2236718,0.1158795,0,0,8.596572
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.725825,3.33,0,-1,0,3.33,0,0,0.3958249,0.7684074,0,3.505263,3.33,0,0,2.377325,8.485682,0,3.505263,-3.505263,8.049828,57.49866,0.2236718,4.098407,0,0,8.485682
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,9.227707,3.33,0,-1,0,3.33,0,0,5.897707,6.820478,0,3.505263,3.33,0,0,6.272061,4.980419,0,3.505263,-3.505263,4.354956,31.10677,0.2236718,10.15048,0,0,4.980419
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.387857,1.387857,0,-1,0,1.387857,0,0,2.220446E-16,0.1252448,0,1.460902,1.387857,0,0,10.1668,1.475156,0,1.460902,-1.460902,2.81503,20.10732,0.2236718,1.526643,0,0,1.475156
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2700363,0.01354092,0,-1,0,0.01354092,0,0,0.2564954,0.283499,0,0.0142536,0.01354092,0,0,11.79002,0.0142536,0,0.0142536,-0.0142536,2.800006,20,0.2236718,0.29704,0,0,0.0142536
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.9216363,0,0,-1,0,0,0,0,0.9216363,1.0138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236718,1.0138,0,0,0
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4420618,0,0,-1,0,0,0,0,0.4420618,0.4862679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236718,0.4862679,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4703185,0,0,-1,0,0,0,0,0.4703185,0.5173504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236718,0.5173504,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236718,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236718,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4339003,0,0,-1,0,0,0,0,0.4339003,0.4772904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236718,0.4772904,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1308502,0.1308502,3.636113,0,1.157659,0.1308502,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236672,0.1439352,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236539,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2235836,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.348817,1.348817,0,0,0,1.348817,169.0392,0.2118917,0,0,2.280028,1.419807,1.348817,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.2235519,1.483698,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,4.112093,3.33,0,-1,0,3.33,102.0278,0,0.7820932,1.193303,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.2235519,4.523303,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.569491,1.569491,0,0,0,1.569491,242.431,2.033129,0,0,3.804934,1.652096,1.569491,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.2235461,1.726441,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235461,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2955363,0.2955363,0,0,0,0.2955363,1617.286,4.468575,0,0,4.779665,0.3110908,0.2955363,0,0,0,10.62527,0,0,0,14.00003,100,0.2235461,0.3250899,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.655643,2.655643,0,0,0,2.655643,157.5448,1.388413,0,0,4.183826,2.795414,2.655643,0,0,0,10.62527,0,0,0,14.00003,100,0.2235461,2.921207,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235461,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.25904,3.25904,1.25,0,0.50625,3.25904,91.59483,0.8703331,0,0,2.985112,2.114779,2.00904,0,0,0,10.62527,0,0,0,14.00003,100,0.2235461,3.584944,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.221177,4.221177,2.222806,0,0.771826,4.221177,49.83322,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2235461,4.643294,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.551178,1.551178,0,0,0,1.551178,52.70871,0,0,0,0.817606,1.632819,1.551178,0,0,0,10.62527,0,0.8152132,-0.8152132,13.14072,93.86208,0.2235461,1.706296,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.696094,4.696094,5,0,1.53,4.696094,0,0,0,0,0,0,0,0.3039058,0.2887105,0.9057924,9.810061,0.2887105,0,0.2887105,13.41461,95.81847,0.2235521,5.165704,0,5,9.810061
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.922223,3.33,0,-1,0,3.33,0,0,1.592223,2.084445,0,3.505263,3.33,0,0,0.6170819,10.0699,0,3.505263,-3.505263,9.719741,69.42658,0.2235521,5.414445,0,0,10.0699
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.6478484,0.6478484,0,-1,0,0.6478484,0,0,1.110223E-16,0,0,0.6819457,0.6478484,0,0,4.511819,6.564637,0,0.6819457,-0.6819457,9.000907,64.29207,0.2235521,0.7126332,0,0,6.564637
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.148957,2.148957,0,-1,0,2.148957,0,0,4.440892E-16,0,0,2.26206,2.148957,0,0,5.269536,5.882692,0,2.26206,-2.26206,6.616486,47.26052,0.2235521,2.363853,0,0,5.882692
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.6622247,0.6622247,0,-1,0,0.6622247,0,0,1.110223E-16,0,0,0.6970786,0.6622247,0,0,7.782937,3.620631,0,0.6970786,-0.6970786,5.881701,42.01207,0.2235521,0.7284471,0,0,3.620631
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.9221686,0.9221686,0,-1,0,0.9221686,0,0,1.110223E-16,0,0,0.9707038,0.9221686,0,0,8.557468,2.923553,0,0.9707038,-0.9707038,4.858489,34.70342,0.2235521,1.014385,0,0,2.923553
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.6385135,0.6385135,0,-1,0,0.6385135,0,0,0,0,0,0.6721195,0.6385135,0,0,9.636028,1.952849,0,0.6721195,-0.6721195,4.150013,29.64289,0.2235521,0.7023649,0,0,1.952849
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38283,1.280729,0,0,0,4.150013,29.64289,0.2235521,0,0,0,1.280729
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.6761488,0.6761488,0,-1,0,0.6761488,0,0,1.110223E-16,0,0,0.7117355,0.6761488,0,0,10.38283,1.280729,0,0.7117355,-0.7117355,3.399778,24.28408,0.2235521,0.7437636,0,0,1.280729
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.8189493,0.5405442,0,-1,0,0.5405442,0,0,0.2784052,0.3603001,0,0.5689939,0.5405442,0,0,11.17365,0.5689939,0,0.5689939,-0.5689939,2.800006,20,0.2235521,0.9008443,0,0,0.5689939
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.9423203,0,0,-1,0,0,0,0,0.9423203,1.036552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235521,1.036552,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.647172,0.647172,4.152435,0,1.298615,0.647172,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235818,0.7118893,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.480688,0.480688,3.985951,0,1.253165,0.480688,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236004,0.5287567,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,9.123152,8.33,5,0,1.53,8.33,13.02957,0,0.7931519,1.705467,1.085363,3.505263,3.33,0,0,5.14586,5.994,0,2.4199,-2.4199,6.567438,46.91018,0.2236004,10.03547,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,5.729479,5.729479,5,0,1.53,5.729479,33.60158,0,0,0,1.925195,0.7678729,0.7294793,0,0,7.834638,3.5741,1.157322,0,1.157322,7.66537,54.75254,0.2236167,6.302427,1.540156,5,5.499296
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.720277,2.720277,0,-1,0,2.720277,106.3872,0,0,0,2.894027,2.863449,2.720277,0,0,6.677315,4.615691,0.03057836,0,0.03057836,7.69438,54.95974,0.2236152,2.992304,2.315222,0,7.509718
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,6.646737,4.643211,3.703286,0,3.703286,11.20763,80.05431,0.2234348,0,2.962629,0,8.346497
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,7.264488,7.264488,5,0,1.53,7.264488,56.47359,0,0,0,4.102517,2.383672,2.264488,0,0,2.943451,7.976168,1.718845,0,1.718845,12.83827,91.70171,0.2234215,7.990937,3.282014,5,12.07868
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.840144,1.840144,0,0,0,1.840144,252.143,1.478196,0,0,4.639796,1.936994,1.840144,0,0,1.224606,9.523129,1.224606,0,1.224606,14.00003,100,0.2233619,2.024159,3.711837,0,14.16292
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.63543,3.63543,1.25,0,0.50625,3.63543,126.5122,2.088283,0,0,4.599262,2.510978,2.38543,0,0,0,10.62527,0,0,0,14.00003,100,0.2233619,3.998972,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.996174,3.33,0,-1,0,3.33,113.4227,0.2717141,0.6661741,1.065791,3.776977,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233619,4.395792,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,6.49751,6.49751,3.587906,0,1.144498,6.49751,47.13715,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2233619,7.147262,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.376079,2.376079,0,0,0,2.376079,76.2128,0,0,0,1.810876,2.501136,2.376079,0,0,0,10.62527,0,0.6902596,-0.6902596,13.27243,94.80289,0.2233619,2.613687,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,0.7669551,9.935015,0.5740982,0,0.5740982,13.81707,98.69315,0.223334,0,0.4592786,0,10.50911
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1928568,10.4517,0,0,0,13.81707,98.69315,0.223334,0,0,0,10.4517
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.47623,3.33,0,-1,0,3.33,0,0,0.1462304,0.4938535,0,3.505263,3.33,0,0,0.1928568,10.4517,0,3.505263,-3.505263,10.1222,72.30125,0.223334,3.823853,0,0,10.4517
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.087594,6.94644,0,0,0,10.1222,72.30125,0.223334,0,0,0,6.94644
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.087594,6.94644,0,0,0,10.1222,72.30125,0.223334,0,0,0,6.94644
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.6990011,0.6990011,0,-1,0,0.6990011,0,0,1.110223E-16,0,0,0.7357907,0.6990011,0,0,4.087594,6.94644,0,0.7357907,-0.7357907,9.346604,66.76133,0.223334,0.7689013,0,0,6.94644
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.9265751,0.9265751,0,-1,0,0.9265751,0,0,0,0,0,0.9753422,0.9265751,0,0,4.905139,6.210649,0,0.9753422,-0.9753422,8.318503,59.41777,0.223334,1.019233,0,0,6.210649
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.495769,1.495769,0,-1,0,1.495769,0,0,2.220446E-16,0,0,1.574493,1.495769,0,0,5.988853,5.235307,0,1.574493,-1.574493,6.658842,47.56306,0.223334,1.645345,0,0,5.235307
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5592017,0.5592017,0,-1,0,0.5592017,0,0,0,0,0,0.5886334,0.5592017,0,0,7.738289,3.660814,0,0.5886334,-0.5886334,6.038368,43.13111,0.223334,0.6151218,0,0,3.660814
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.392326,3.072181,0,0,0,6.038368,43.13111,0.223334,0,0,0,3.072181
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.327359,0.327359,0,-1,0,0.327359,0,0,5.551115E-17,0,0,0.3445884,0.327359,0,0,8.392326,3.072181,0,0.3445884,-0.3445884,5.67514,40.53663,0.223334,0.3600948,0,0,3.072181
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.775203,2.727592,0,0,0,5.67514,40.53663,0.223334,0,0,0,2.727592
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.7743721,0.7743721,0,0,0,0.7743721,0,0,1.110223E-16,0,0,0.8151285,0.7743721,0,0,8.775203,2.727592,0,0.8151285,-0.8151285,4.815919,34.39935,0.223334,0.8518093,0,0,2.727592
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.5839294,0.5839294,0,0,0,0.5839294,0,0,1.110223E-16,0,0,0.6146625,0.5839294,0,0,9.680901,1.912464,0,0.6146625,-0.6146625,4.168008,29.77143,0.223334,0.6423223,0,0,1.912464
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.350441,5.350441,5,0,1.53,5.350441,17.74483,0,0,0,0.9494264,0.3688849,0.3504406,0,0,10.36386,1.297801,0.5805415,0,0.5805415,4.718758,33.70535,0.2233422,5.885485,0.7595411,5,2.247227
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.130473,2.130473,4.771891,0,1.467726,2.130473,105.5604,0,0,0,2.248936,0,0,2.641418,2.509347,9.783318,1.820288,4.758284,0,4.758284,9.232862,65.94888,0.2233434,2.34352,1.799149,5,4.069225
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.626003,1.626003,0,-1,0,1.626003,161.344,0,0,0,2.623458,1.711582,1.626003,0,0,5.025034,6.102744,0.9118758,0,0.9118758,10.09794,72.12803,0.2232991,1.788604,2.098767,0,8.726202
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.540388,1.540388,0,0,0,1.540388,223.8684,0,0,0,3.448442,1.621461,1.540388,0,0,4.113158,6.923432,1.826981,0,1.826981,11.83117,84.50819,0.2232105,1.694427,2.758754,0,10.37187
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.6175437,0.6175437,0,0,0,0.6175437,688.5919,1.316132,0,0,4.252356,0.650046,0.6175437,0,0,2.286177,8.567715,2.286177,0,2.286177,14.00003,100,0.2230996,0.6792981,3.401885,0,12.82007
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230996,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,1.004589,1.004589,0,0,0,1.004589,466.5966,3.629915,0,0,4.687377,1.057462,1.004589,0,0,0,10.62527,0,0,0,14.00003,100,0.2230996,1.105048,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.935492,1.935492,0,-1,0,1.935492,203.1791,1.895156,0,0,3.932516,2.03736,1.935492,0,0,0,10.62527,0,0,0,14.00003,100,0.2230996,2.129041,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,8.262617,8.262617,5,0,1.53,8.262617,36.30039,0,1.776357E-15,0.7588786,2.999362,3.434334,3.262617,0,0,0,10.62527,0,0.4349715,-0.4349715,13.54153,96.72501,0.2230996,9.088879,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,4.825846,4.825846,3.342304,0,1.077449,4.825846,42.37443,0,0,0,2.044925,1.561623,1.483542,0,0,0.4833017,10.1903,0.4833017,0,0.4833017,14.00003,100,0.2231065,5.308431,1.63594,5,12.23523
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231065,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,10.65147,8.33,5,0,1.53,8.33,0,0,2.321475,3.386622,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2231065,11.71662,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.754032,3.33,0,-1,0,3.33,0,0,0.4240324,0.7994357,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2231065,4.129436,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.769714,1.769714,0,-1,0,1.769714,0,0,2.220446E-16,0,0,1.862857,1.769714,0,0,7.789474,3.614748,0,1.862857,-1.862857,4.64666,33.19036,0.2231065,1.946686,0,0,3.614748
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,9.061902,1.664296,0,-1,0,1.664296,0,0,7.397606,8.303797,0,1.751891,1.664296,0,0,9.859315,1.751891,0,1.751891,-1.751891,2.800006,20,0.2231065,9.968093,0,0,1.751891
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.416089,0,0,-1,0,0,0,0,1.416089,1.557698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231065,1.557698,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.35848,0,0,-1,0,0,0,0,0.35848,0.394328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231065,0.394328,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4229591,0,0,-1,0,0,0,0,0.4229591,0.465255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231065,0.465255,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.921001,0,0,-1,0,0,0,0,1.921001,2.113101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231065,2.113101,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3305467,0,0,-1,0,0,0,0,0.3305467,0.3636014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231065,0.3636014,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4902176,0,0,-1,0,0,0,0,0.4902176,0.5392393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231065,0.5392393,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.6487234,0,0,-1,0,0,0,0,0.6487234,0.7135957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231065,0.7135957,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.172866,1.172866,4.678129,0,1.442129,1.172866,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231709,1.290152,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2490073,0.2490073,3.754271,0,1.189916,0.2490073,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2231745,0.273908,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,4.82046,4.82046,5,0,1.53,4.82046,22.11679,-2.775558E-17,0,0,1.066131,0,0,0.1795401,0.1705631,5.14586,5.994,1.236694,0,1.236694,10.29147,73.51033,0.2231931,5.302506,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.133864,2.133864,3.671107,0,1.167212,2.133864,107.3647,0,0,0,2.291016,0,0,1.537243,1.460381,3.909166,7.107025,3.751397,0,3.751397,13.85035,98.93091,0.2231708,2.34725,1.832813,5,9.398041
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.317492,0,0,3.475261,0,0,0,0,0.1577697,10.48328,0.1577697,0,0.1577697,14.00003,100,0.2231631,0,2.780209,0,13.95854
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.396219,2.396219,0,0,0,2.396219,167.0217,1.479869,0,0,4.002205,2.522336,2.396219,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,2.635841,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.105107,2.105107,0,0,0,2.105107,241.7274,2.872718,0,0,5.088621,2.215902,2.105107,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,2.315618,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.858633,2.858633,0,0,0,2.858633,152.0784,1.338277,0,0,4.347364,3.009087,2.858633,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,3.144496,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.877967,2.877967,0,-1,0,2.877967,125.124,0.5715877,0,0,3.601027,3.029439,2.877967,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,3.165764,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.744234,3.744234,1.25,0,0.50625,3.744234,81.40411,0.4224509,0,0,3.04796,2.625509,2.494234,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,4.118657,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.279842,4.279842,2.222806,0,0.7718261,4.279842,50.593,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,4.707826,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.352823,4.352823,3.34846,0,1.079129,4.352823,24.28825,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,4.788105,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231631,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.779923,3.33,0,-1,0,3.33,0,0,0.4499227,0.827915,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2231631,4.157915,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7099292,0.7099292,0,-1,0,0.7099292,0,0,1.110223E-16,0,0,0.7472938,0.7099292,0,0,3.894737,7.120011,0,0.7472938,-0.7472938,9.517439,67.98158,0.2231631,0.7809221,0,0,7.120011
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,12.1653,3.33,0,-1,0,3.33,0,0,8.835298,10.05183,0,3.505263,3.33,0,0,4.725063,6.372717,0,3.505263,-3.505263,5.822567,41.58968,0.2231631,13.38183,0,0,6.372717
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05700616,0.05700616,0,-1,0,0.05700616,0,0,6.938894E-18,0,0,0.06000649,0.05700616,0,0,8.619801,2.867454,0,0.06000649,-0.06000649,5.759315,41.13788,0.2231631,0.06270678,0,0,2.867454
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4368921,0.4368921,0,-1,0,0.4368921,0,0,5.551115E-17,0,0,0.4598864,0.4368921,0,0,8.686474,2.807447,0,0.4598864,-0.4598864,5.274552,37.6753,0.2231631,0.4805813,0,0,2.807447
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.197459,2.347561,0,0,0,5.274552,37.6753,0.2231631,0,0,0,2.347561
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.373054,1.373054,0,-1,0,1.373054,0,0,2.220446E-16,0,0,1.44532,1.373054,0,0,9.197459,2.347561,0,1.44532,-1.44532,3.751051,26.79317,0.2231631,1.51036,0,0,2.347561
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.342945,0.857129,0,-1,0,0.857129,0,0,0.485816,0.6201105,0,0.9022411,0.857129,0,0,10.80337,0.9022411,0,0.9022411,-0.9022411,2.800006,20,0.2231631,1.477239,0,0,0.9022411
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231631,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5104675,0,0,-1,0,0,0,0,0.5104675,0.5615142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231631,0.5615142,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.07066689,0.07066689,3.57593,0,1.141229,0.07066689,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223155,0.07773358,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.080383,1.080383,4.585647,0,1.416881,1.080383,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2232131,1.188422,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.886417,1.886417,5,0,1.53,1.886417,54.94842,4.440892E-16,0,0,1.036556,0,0,3.113583,2.957904,5.14586,5.994,3.99446,0,3.99446,12.90771,92.19777,0.2232663,2.075059,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.9488979,0,0,2.100298,0,0,0,0,1.1514,9.589014,1.1514,0,1.1514,14.00003,100,0.2232107,0,1.680238,0,11.68931
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.701858,1.701858,0,-1,0,1.701858,204.6968,1.692219,0,0,3.483649,1.791429,1.701858,0,0,0,10.62527,0,0,0,14.00003,100,0.2232107,1.872044,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,5.768168,5.768168,2.438168,0,0.83062,5.768168,75.05765,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232107,6.344985,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.289416,2.289416,0,0,0,2.289416,210.7856,2.415846,0,0,4.825758,2.409911,2.289416,0,0,0,10.62527,0,0,0,14.00003,100,0.2232107,2.518357,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.500396,3.500396,1.25,0,0.50625,3.500396,142.2159,2.609283,0,0,4.978122,2.368838,2.250396,0,0,0,10.62527,0,0,0,14.00003,100,0.2232107,3.850436,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.575546,1.575546,0,0,0,1.575546,301.8896,3.09794,0,0,4.756409,1.65847,1.575546,0,0,0,10.62527,0,0,0,14.00003,100,0.2232107,1.733101,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232107,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.621178,3.621178,1.25,0,0.50625,3.621178,94.43058,0.9235225,0,0,3.419499,2.495976,2.371178,0,0,0,10.62527,0,0,0,14.00003,100,0.2232107,3.983295,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.370285,2.370285,0,0,0,2.370285,94.22611,0,4.440892E-16,0,2.233428,2.495037,2.370285,0,0,0,10.62527,0,0.2616095,-0.2616095,13.72427,98.03029,0.2232107,2.607314,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.971205,3.971205,3.386673,0,1.089562,3.971205,22.81357,4.440892E-16,0,0,0.9059734,0.6152962,0.5845314,0,0,0.2906772,10.36366,0.2906772,0,0.2906772,14.00003,100,0.2232148,4.368325,0.7247787,5,11.26964
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232148,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.383445,3.33,0,-1,0,3.33,0,0,0.05344483,0.3917893,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2232148,3.721789,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.798261,1.798261,0,-1,0,1.798261,0,0,0,0,0,1.892907,1.798261,0,0,3.894737,7.120011,0,1.892907,-1.892907,8.309857,59.35601,0.2232148,1.978087,0,0,7.120011
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.016418,3.016418,0,-1,0,3.016418,0,0,0,0,0,3.175177,3.016418,0,0,5.997966,5.227104,0,3.175177,-3.175177,4.962927,35.44941,0.2232148,3.31806,0,0,5.227104
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.205339,1.205339,0,-1,0,1.205339,0,0,0,0,0,1.268778,1.205339,0,0,9.525941,2.051928,0,1.268778,-1.268778,3.625518,25.89651,0.2232148,1.325873,0,0,2.051928
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.7606667,0.7439923,0,-1,0,0.7439923,0,0,0.0166743,0.09274096,0,0.7831498,0.7439923,0,0,10.93569,0.7831498,0,0.7831498,-0.7831498,2.800006,20,0.2232148,0.8367333,0,0,0.7831498
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.4813046,0,0,-1,0,0,0,0,0.4813046,0.5294351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232148,0.5294351,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232148,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232148,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.7387325,0,0,-1,0,0,0,0,0.7387325,0.8126058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232148,0.8126058,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3718051,0,0,-1,0,0,0,0,0.3718051,0.4089856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232148,0.4089856,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.9276829,0.9276829,4.432946,0,1.375194,0.9276829,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232628,1.020451,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.9752449,0.9752449,4.480508,0,1.388179,0.9752449,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2233138,1.072769,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,3.008348,3.008348,5,0,1.53,3.008348,26.60509,0,0,0,0.8003737,0,0,1.991652,1.892069,5.14586,5.994,2.692443,0,2.692443,11.67251,83.37492,0.2233642,3.309183,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.56931,1.56931,0,0,0,1.56931,119.2662,0,0,0,1.871657,1.651906,1.56931,0,0,2.453418,8.417198,0.2197513,0,0.2197513,11.88099,84.86401,0.2233536,1.726241,1.497325,0,10.28886
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.137869,3.33,0,-1,0,3.33,81.15277,0,0.8078691,1.221656,2.702387,3.505263,3.33,0,0,2.233666,8.614975,0,0.802876,-0.802876,11.03468,78.81899,0.2233536,4.551656,2.16191,0,11.31736
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.743081,1.743081,0,0,0,1.743081,166.7405,0,0,0,2.906423,1.834823,1.743081,0,0,3.125751,7.812099,1.0716,0,1.0716,12.05129,86.08047,0.223302,1.91739,2.325138,0,10.71852
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.432825,1.432825,0,0,0,1.432825,200.5859,0,0,0,2.874045,1.508237,1.432825,0,0,2.054151,8.776539,1.365808,0,1.365808,13.34701,95.33559,0.2232362,1.576107,2.299236,0,11.65058
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,2.756864,0,0,3.445207,0,0,0,0,0.6883423,10.00577,0.6883423,0,0.6883423,14.00003,100,0.2232031,0,2.756165,0,13.45097
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.224762,3.224762,1.25,0,0.50625,3.224762,110.9267,1.498427,0,0,3.577123,2.078697,1.974762,0,0,0,10.62527,0,0,0,14.00003,100,0.2232031,3.547238,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.180399,2.180399,0,-1,0,2.180399,119.2129,0.3041597,0,0,2.599316,2.295156,2.180399,0,0,0,10.62527,0,0,0,14.00003,100,0.2232031,2.398438,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,6.578784,6.578784,4.8122,0,1.47873,6.578784,28.26605,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.2232031,7.236662,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,4.995814,4.995814,3.904169,0,1.230838,4.995814,23.00127,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.2232031,5.495396,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232031,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.012728,2.012728,0,0,0,2.012728,0,0,0,0,0,2.118661,2.012728,0,0,0,10.62527,0,2.118661,-2.118661,11.76676,84.04814,0.2232031,2.214001,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.683219,1.683219,0,-1,0,1.683219,0,0,2.220446E-16,0,0,1.77181,1.683219,0,0,2.354068,8.506614,0,1.77181,-1.77181,9.899112,70.7078,0.2232031,1.851541,0,0,8.506614
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.668456,3.33,0,-1,0,3.33,0,0,2.338456,2.905302,0,3.505263,3.33,0,0,4.322745,6.734804,0,3.505263,-3.505263,6.20424,44.31591,0.2232031,6.235302,0,0,6.734804
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.789308,1.789308,0,-1,0,1.789308,0,0,2.220446E-16,0,0,1.883482,1.789308,0,0,8.217482,3.229541,0,1.883482,-1.883482,4.218876,30.13477,0.2232031,1.968239,0,0,3.229541
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1956694,0.1956694,0,-1,0,0.1956694,0,0,2.775558E-17,0,0,0.2059678,0.1956694,0,0,10.31024,1.346059,0,0.2059678,-0.2059678,4.001767,28.58399,0.2232031,0.2152363,0,0,1.346059
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4778551,0.4778551,0,-1,0,0.4778551,0,0,5.551115E-17,0,0,0.5030053,0.4778551,0,0,10.53909,1.140091,0,0.5030053,-0.5030053,3.471553,24.79675,0.2232031,0.5256406,0,0,1.140091
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.520479,0.6052312,0,-1,0,0.6052312,0,0,0.9152479,1.067296,0,0.6370854,0.6052312,0,0,11.09799,0.6370854,0,0.6370854,-0.6370854,2.800006,20,0.2232031,1.672527,0,0,0.6370854
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232031,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.406693,0,0,-1,0,0,0,0,1.406693,1.547363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232031,1.547363,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.6458355,0,0,-1,0,0,0,0,0.6458355,0.7104191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232031,0.7104191,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232031,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.986056,1.986056,5,0,1.53,1.986056,0,0,0,0,0,0,0,3.013944,2.863247,11.80586,0,2.863247,0,2.863247,5.51632,39.40221,0.2232624,2.184662,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.981694,1.981694,5,0,1.53,1.981694,0,0,0,0,0,0,0,3.018306,2.867391,8.942614,2.576922,2.867391,0,2.867391,8.236566,58.83249,0.2233217,2.179863,0,5,2.576922
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,6.075223,5.157574,4.306324,0,4.306324,12.3219,88.01342,0.223262,0,0.7810594,5,6.133898
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,5.747097,5.747097,5,0,1.53,5.747097,37.6865,0,0,0,2.16588,0.7864181,0.7470972,0,0,1.768898,9.033266,1.379462,0,1.379462,13.63058,97.36106,0.2232812,6.321807,1.732704,5,11.19915
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.511277,1.511277,0,-1,0,1.511277,205.1343,1.119894,0,0,3.100148,1.590818,1.511277,0,0,0.3894364,10.27478,0.3894364,0,0.3894364,14.00003,100,0.2232625,1.662405,2.480119,0,13.37493
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.13014,1.13014,0,0,0,1.13014,317.0293,2.393255,0,0,3.582876,1.189621,1.13014,0,0,0,10.62527,0,0,0,14.00003,100,0.2232625,1.243154,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.368471,2.368471,0,0,0,2.368471,199.0761,2.221933,0,0,4.71506,2.493127,2.368471,0,0,0,10.62527,0,0,0,14.00003,100,0.2232625,2.605318,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,5.014153,5.014153,1.684153,0,0.6247737,5.014153,93.84544,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232625,5.515568,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232625,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.266163,3.33,0,-1,0,3.33,100.9365,0,1.936163,2.462779,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2232625,5.792779,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.141525,2.141525,0,0,0,2.141525,157.5048,0.9586815,0,0,3.373004,2.254236,2.141525,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2232548,2.355677,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.977329,2.977329,0,0,0,2.977329,57.85091,0,4.440892E-16,0,1.722412,3.134031,2.977329,0,0,0,10.62527,0,1.411619,-1.411619,12.51205,89.37161,0.2232548,3.275062,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.929303,3.929303,4.871712,0,1.494977,3.929303,14.67069,0,0,0,0.5764557,0,0,0.942409,0.8952886,1.568465,9.213655,1.471744,0,1.471744,13.90827,99.34459,0.2232814,4.322233,0.4611645,5,9.790112
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.975685,4.975685,5,0,1.53,4.975685,0,0,0,0,0,0,0,0.02431544,0.02309967,0.09672093,10.53823,0.02309967,0,0.02309967,13.93018,99.50112,0.2232818,5.473253,0,5,10.53823
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.167001,0.167001,0,-1,0,0.167001,0,0,0,0,0,0.1757905,0.167001,0,0,0.07362126,10.55902,0,0.1757905,-0.1757905,13.74489,98.17756,0.2232818,0.1837011,0,0,10.55902
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,6.921059,3.33,0,-1,0,3.33,0,0,3.591059,4.283165,0,3.505263,3.33,0,0,0.268944,10.38322,0,3.505263,-3.505263,10.05001,71.78567,0.2232818,7.613165,0,0,10.38322
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.894814,3.33,0,-1,0,3.33,0,0,1.564814,2.054295,0,3.505263,3.33,0,0,4.163681,6.877962,0,3.505263,-3.505263,6.355142,45.39378,0.2232818,5.384295,0,0,6.877962
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.5108272,0.5108272,0,-1,0,0.5108272,0,0,0,0,0,0.5377129,0.5108272,0,0,8.058417,3.372698,0,0.5377129,-0.5377129,5.788342,41.34522,0.2232818,0.56191,0,0,3.372698
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.348938,1.348938,0,-1,0,1.348938,0,0,0,0,0,1.419935,1.348938,0,0,8.655876,2.834985,0,1.419935,-1.419935,4.291599,30.65422,0.2232818,1.483832,0,0,2.834985
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.17491,1.17491,0,-1,0,1.17491,0,0,2.220446E-16,0,0,1.236748,1.17491,0,0,10.23358,1.41505,0,1.236748,-1.236748,2.987953,21.34248,0.2232818,1.292401,0,0,1.41505
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.066037,0.1693873,0,-1,0,0.1693873,0,0,0.8966496,1.003253,0,0.1783024,0.1693873,0,0,11.60775,0.1783024,0,0.1783024,-0.1783024,2.800006,20,0.2232818,1.172641,0,0,0.1783024
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.530969,0,0,-1,0,0,0,0,0.530969,0.5840659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232818,0.5840659,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.9054981,0,0,-1,0,0,0,0,0.9054981,0.9960479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232818,0.9960479,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.9014673,0,0,-1,0,0,0,0,0.9014673,0.991614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232818,0.991614,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4467804,0.4467804,3.952044,0,1.243908,0.4467804,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232982,0.4914584,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2232854,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,3.076483,3.076483,5,0,1.53,3.076483,34.52989,0,0,0,1.062306,0,0,1.923518,1.827342,5.14586,5.994,2.889647,0,2.889647,11.8596,84.71124,0.2233378,3.384131,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.847716,3.847716,3.73996,0,1.186009,3.847716,61.58562,0,0,0,2.36964,0.1134269,0.1077556,0,0,2.256213,8.594683,2.256213,0,2.256213,14.00003,100,0.2233692,4.232487,1.895712,5,10.96432
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.083716,2.083716,0,-1,0,2.083716,155.0273,1.036942,0,0,3.230328,2.193385,2.083716,0,0,0,10.62527,0,0,0,14.00003,100,0.2233692,2.292088,2.584262,0,13.8556
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1268148,0.1268148,0,0,0,0.1268148,3445.081,4.235384,0,0,4.368873,0.1334893,0.1268148,0,0,0,10.62527,0,0,0,14.00003,100,0.2233692,0.1394963,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.488034,3.488034,1.25,0,0.50625,3.488034,127.296,2.084303,0,0,4.440129,2.355826,2.238034,0,0,0,10.62527,0,0,0,14.00003,100,0.2233692,3.836838,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233692,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.989143,1.989143,0,0,0,1.989143,233.1625,2.544101,0,0,4.637935,2.093834,1.989143,0,0,0,10.62527,0,0,0,14.00003,100,0.2233692,2.188057,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.054035,1.054035,0,-1,0,1.054035,373.1261,2.823368,0,0,3.932878,1.10951,1.054035,0,0,0,10.62527,0,0,0,14.00003,100,0.2233692,1.159438,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233692,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,6.479783,6.479783,4.538963,0,1.404137,6.479783,31.52834,4.440892E-16,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2233692,7.127761,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.903171,2.903171,0,0,0,2.903171,32.2634,0,0,0,0.9366615,3.055969,2.903171,0,0,0,10.62527,0,2.119308,-2.119308,11.76608,84.04327,0.2233692,3.193488,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.457745,1.457745,0,0,0,1.457745,0,0,0,0,0,1.534469,1.457745,0,0,2.354786,8.505967,0,1.534469,-1.534469,10.14861,72.48992,0.2233692,1.60352,0,0,8.505967
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.515312,3.33,0,-1,0,3.33,0,0,1.185312,1.636843,0,3.505263,3.33,0,0,4.059752,6.971498,0,3.505263,-3.505263,6.453738,46.09803,0.2233692,4.966843,0,0,6.971498
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.63607,3.292923,0,-1,0,3.292923,0,0,1.343147,1.806754,0,3.466235,3.292923,0,0,7.954488,3.466235,0,3.466235,-3.466235,2.800006,20,0.2233692,5.099677,0,0,3.466235
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.956493,0,0,-1,0,0,0,0,3.956493,4.352143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233692,4.352143,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7137325,0,0,-1,0,0,0,0,0.7137325,0.7851058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233692,0.7851058,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.775711,0,0,-1,0,0,0,0,1.775711,1.953282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233692,1.953282,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233692,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233692,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.763142,0,0,-1,0,0,0,0,1.763142,1.939457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233692,1.939457,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.027007,0,0,-1,0,0,0,0,1.027007,1.129707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233692,1.129707,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.8430738,0,0,-1,0,0,0,0,0.8430738,0.9273812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233692,0.9273812,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.037805,1.037805,4.543068,0,1.405258,1.037805,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234238,1.141586,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2748933,0.2748933,3.780156,0,1.196983,0.2748933,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234288,0.3023826,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.504043,1.504043,4.806596,0,1.477201,1.504043,68.98492,0,0,0,1.037563,0,0,3.302553,3.137426,5.14586,5.994,4.174988,0,4.174988,13.07898,93.42108,0.22346,1.654447,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.3969012,0.3969012,0,0,0,0.3969012,558.0132,0.8260988,0,0,2.214761,0.4177908,0.3969012,0,0,0.9708719,9.75149,0.9708719,0,0.9708719,14.00003,100,0.2234137,0.4365914,1.771809,0,11.96625
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.300522,3.33,0,-1,0,3.33,99.729,0,0.9705225,1.400575,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2234137,4.730575,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.199358,2.199358,0,0,0,2.199358,191.9453,1.701686,0,0,4.221564,2.315114,2.199358,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2234039,2.419294,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.782727,2.782727,0,0,0,2.782727,176.7118,1.988219,0,0,4.917405,2.929186,2.782727,0,0,0,10.62527,0,0,0,14.00003,100,0.2234039,3.060999,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3354073,0.3354073,0,0,0,0.3354073,1462.868,4.553506,0,0,4.906566,0.3530603,0.3354073,0,0,0,10.62527,0,0,0,14.00003,100,0.2234039,0.368948,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.159167,1.159167,0,0,0,1.159167,412.3,3.559069,0,0,4.779245,1.220176,1.159167,0,0,0,10.62527,0,0,0,14.00003,100,0.2234039,1.275084,3.823396,0,15.40452
