Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239358,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1711472,0,0,-1,0,0,0,0,0.1711472,0.1882619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239358,0.1882619,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2045485,0.2045485,3.709812,0,1.177779,0.2045485,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239359,0.2250033,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.8048882,0.8048882,4.310151,0,1.341671,0.8048882,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223974,0.885377,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.833235,1.833235,4.749412,0,1.46159,1.833235,48.95942,0,0,0,0.8975414,0,0,2.916177,2.770368,5.14586,5.994,3.667909,0,3.667909,12.59792,89.98497,0.224024,2.016559,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,6.162925,6.162925,5,0,1.53,6.162925,36.50695,0,0,0,2.249896,1.224131,1.162925,0,0,1.477951,9.295118,1.025764,0,1.025764,13.57105,96.93585,0.2240377,6.779217,1.799917,5,11.54501
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,5.915617,3.33,0,-1,0,3.33,97.70975,0,2.585617,3.177178,3.253735,3.505263,3.33,0,0,0.4521867,10.21831,0,0.2515286,-0.2515286,13.30591,95.04204,0.2240377,6.507178,2.602988,0,13.47204
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.267238,1.267238,0,0,0,1.267238,339.9177,2.241969,0,0,4.307567,1.333935,1.267238,0,0,0.7316629,9.966778,0.7316629,0,0.7316629,14.00003,100,0.2240036,1.393962,3.446054,0,14.27434
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,5.114612,5.114612,1.784612,0,0.652199,5.114612,94.98684,1.352945,0,0,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240036,5.626073,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.753646,2.753646,0,0,0,2.753646,174.7404,1.913157,0,0,4.811732,2.898574,2.753646,0,0,0,10.62527,0,0,0,14.00003,100,0.2240036,3.02901,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3685725,0.3685725,0,0,0,0.3685725,1207.365,4.062045,0,0,4.450016,0.387971,0.3685725,0,0,0,10.62527,0,0,0,14.00003,100,0.2240036,0.4054298,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240036,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240036,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240036,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.822356,1.822356,0,0,0,1.822356,50.1723,0,0,0,0.914318,1.91827,1.822356,0,0,0,10.62527,0,1.003952,-1.003952,12.94177,92.44103,0.2240036,2.004592,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.335319,1.335319,0,0,0,1.335319,0,0,2.220446E-16,0,0,1.405599,1.335319,0,0,1.115502,9.621323,0,1.405599,-1.405599,11.46014,81.85797,0.2240036,1.46885,0,0,9.621323
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,6.500946,3.33,0,-1,0,3.33,0,0,3.170946,3.821041,0,3.505263,3.33,0,0,2.677278,8.215724,0,3.505263,-3.505263,7.765267,55.46608,0.2240036,7.151041,0,0,8.215724
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.572015,4.710461,0,0,0,7.765267,55.46608,0.2240036,0,0,0,4.710461
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.889845,1.889845,0,-1,0,1.889845,0,0,0,0,0,1.98931,1.889845,0,0,6.572015,4.710461,0,1.98931,-1.98931,5.66835,40.48814,0.2240036,2.078829,0,0,4.710461
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2304385,0.2304385,0,-1,0,0.2304385,0,0,2.775558E-17,0,0,0.2425668,0.2304385,0,0,8.782359,2.721151,0,0.2425668,-0.2425668,5.412663,38.6618,0.2240036,0.2534823,0,0,2.721151
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.09165462,0.09165462,0,-1,0,0.09165462,0,0,1.387779E-17,0,0,0.09647855,0.09165462,0,0,9.051878,2.478584,0,0.09647855,-0.09647855,5.310965,37.93539,0.2240036,0.1008201,0,0,2.478584
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.159077,2.382105,0,0,0,5.310965,37.93539,0.2240036,0,0,0,2.382105
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4229123,0.4229123,0,-1,0,0.4229123,0,0,0,0,0,0.4451709,0.4229123,0,0,9.159077,2.382105,0,0.4451709,-0.4451709,4.841714,34.5836,0.2240036,0.4652036,0,0,2.382105
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.65371,1.936934,0,0,0,4.841714,34.5836,0.2240036,0,0,0,1.936934
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.65371,1.936934,0,0,0,4.841714,34.5836,0.2240036,0,0,0,1.936934
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.6983013,0.6983013,0,-1,0,0.6983013,0,0,0,0,0,0.735054,0.6983013,0,0,9.65371,1.936934,0,0.735054,-0.735054,4.066899,29.04922,0.2240036,0.7681314,0,0,1.936934
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.800054,0.800054,0,0,0,0.800054,0,0,0,0,0,0.8421621,0.800054,0,0,10.47044,1.20188,0,0.8421621,-0.8421621,3.179182,22.7084,0.2240036,0.8800594,0,0,1.20188
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.810275,0.810275,4.315538,0,1.343142,0.810275,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.40617,0.3597183,3.33,0,3.33,6.338297,45.27346,0.2240419,0.8913025,0,5,0.3597183
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.658081,1.658081,4.922727,0,1.508904,1.658081,66.42676,0,0,0,1.101409,0,0,3.264646,3.101413,8.076173,3.356718,4.202823,0,4.202823,10.32545,73.75303,0.2240778,1.823889,0.8811274,5,4.458127
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,1.775834,0,0.6498027,0,0,0,0,0,2.186308,0,0,1.775834,1.687042,3.87335,7.139259,3.87335,0,3.87335,14.00003,100,0.2239305,0,1.749046,5,9.325567
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3626868,0.3626868,0,-1,0,0.3626868,812.0877,2.563559,0,0,2.945335,0.3817756,0.3626868,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,0.3989555,2.356268,0,13.57061
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.151464,2.151464,0,0,0,2.151464,155.5632,1.082186,0,0,3.346886,2.264699,2.151464,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,2.366611,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,2.085411,2.085411,0,0,0,2.085411,146.1862,0.8534135,0,0,3.048583,2.195169,2.085411,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,2.293952,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.616536,3.616536,1.25,0,0.50625,3.616536,89.28476,0.7379251,0,0,3.229016,2.491091,2.366536,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,3.97819,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3434672,0.3434672,0,-1,0,0.3434672,1242.022,3.904393,0,0,4.265937,0.3615444,0.3434672,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,0.3778139,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.605226,2.605226,0,0,0,2.605226,119.2111,0.3633744,0,0,3.105718,2.742343,2.605226,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,2.865749,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,4.893283,4.893283,2.720761,0,0.9077677,4.893283,46.73479,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,5.382612,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239305,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,8.800534,3.33,0,-1,0,3.33,0,0,5.470535,6.350588,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2239305,9.680588,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,7.813827,3.33,0,-1,0,3.33,0,0,4.483827,5.26521,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2239305,8.59521,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,8.908283,3.33,0,-1,0,3.33,0,0,5.578283,6.469111,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2239305,9.799111,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2239305,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3510782,0.1040105,0,-1,0,0.1040105,0,0,0.2470677,0.2821755,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2239305,0.386186,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.5803846,0,0,-1,0,0,0,0,0.5803846,0.6384231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239305,0.6384231,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.7147396,0,0,-1,0,0,0,0,0.7147396,0.7862135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239305,0.7862135,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.8194003,0,0,-1,0,0,0,0,0.8194003,0.9013403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239305,0.9013403,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.6452801,0,0,-1,0,0,0,0,0.6452801,0.7098081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239305,0.7098081,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.93195,0,0,-1,0,0,0,0,0.93195,1.025145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239305,1.025145,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.7195334,0.7195334,4.224797,0,1.31837,0.7195334,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223963,0.7914868,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.9592862,0.9592862,4.46455,0,1.383822,0.9592862,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240106,1.055215,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.666679,1.666679,4.583433,0,1.416277,1.666679,51.04853,0,0,0,0.8508152,0,0,2.916754,2.770916,5.14586,5.994,3.621732,0,3.621732,12.55411,89.67205,0.2240521,1.833347,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,2.031526,2.031526,0,0,0,2.031526,96.87843,0,0,0,1.96811,2.138448,2.031526,0,0,1.524129,9.253558,0,0.170338,-0.170338,12.37456,88.38954,0.2240521,2.234678,1.574488,0,11.22167
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.2182734,0.2182734,0,-1,0,0.2182734,1191.493,0.6575576,0,0,2.600712,0.2297615,0.2182734,0,0,1.713393,9.08322,1.713393,0,1.713393,14.00003,100,0.2239725,0.2401008,2.08057,0,11.68393
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,2.026289,2.026289,0,0,0,2.026289,187.281,1.661919,0,0,3.794855,2.132936,2.026289,0,0,0,10.62527,0,0,0,14.00003,100,0.2239725,2.228918,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,6.6766,6.6766,3.3466,0,1.078622,6.6766,63.02431,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239725,7.34426,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.9198564,0.9198564,0,0,0,0.9198564,518.7125,3.80314,0,0,4.77141,0.9682699,0.9198564,0,0,0,10.62527,0,0,0,14.00003,100,0.2239725,1.011842,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,4.193238,4.193238,1.25,0,0.50625,4.193238,100.1222,1.100216,0,0,4.198361,3.098145,2.943238,0,0,0,10.62527,0,0,0,14.00003,100,0.2239725,4.612562,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.48634,3.33,0,-1,0,3.33,128.6379,0.7783775,1.15634,1.604974,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239725,4.934974,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,6.900633,6.900633,3.580145,0,1.14238,6.900633,50.65116,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2239725,7.590696,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239725,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239725,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.6808881,0.6808881,0,0,0,0.6808881,0,0,1.110223E-16,0,0,0.7167243,0.6808881,0,0,0,10.62527,0,0.7167243,-0.7167243,13.24453,94.60363,0.2239725,0.7489769,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.867944,3.33,0,-1,0,3.33,0,0,0.5379439,0.9247383,0,3.505263,3.33,0,0,0.7963603,9.90855,0,3.505263,-3.505263,9.549663,68.21174,0.2239725,4.254738,0,0,9.90855
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.021826,3.021826,0,-1,0,3.021826,0,0,4.440892E-16,0,0,3.180869,3.021826,0,0,4.691097,6.403287,0,3.180869,-3.180869,6.196732,44.26228,0.2239725,3.324008,0,0,6.403287
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2913657,0.2913657,0,-1,0,0.2913657,0,0,5.551115E-17,0,0,0.3067007,0.2913657,0,0,8.225396,3.222418,0,0.3067007,-0.3067007,5.873441,41.95306,0.2239725,0.3205023,0,0,3.222418
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.9178618,0.9178618,0,-1,0,0.9178618,0,0,1.110223E-16,0,0,0.9661703,0.9178618,0,0,8.566175,2.915717,0,0.9661703,-0.9661703,4.855008,34.67856,0.2239725,1.009648,0,0,2.915717
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2363524,0.2363524,0,-1,0,0.2363524,0,0,0,0,0,0.248792,0.2363524,0,0,9.639697,1.949546,0,0.248792,-0.248792,4.592758,32.80535,0.2239725,0.2599876,0,0,1.949546
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.8892767,0.8892767,0,-1,0,0.8892767,0,0,1.110223E-16,0,0,0.9360808,0.8892767,0,0,9.916133,1.700755,0,0.9360808,-0.9360808,3.606042,25.75739,0.2239725,0.9782044,0,0,1.700755
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.432804,0.72644,0,-1,0,0.72644,0,0,0.706364,0.8496444,0,0.7646737,0.72644,0,0,10.95622,0.7646737,0,0.7646737,-0.7646737,2.800006,20,0.2239725,1.576084,0,0,0.7646737
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.125843,0,0,-1,0,0,0,0,1.125843,1.238427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239725,1.238427,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.5323808,0,0,-1,0,0,0,0,0.5323808,0.5856189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239725,0.5856189,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.9738183,0,0,-1,0,0,0,0,0.9738183,1.0712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239725,1.0712,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5525657,0.5525657,4.057829,0,1.272787,0.5525657,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239944,0.6078223,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.7273345,0.7273345,4.232598,0,1.320499,0.7273345,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240273,0.800068,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.671153,3.671153,5,0,1.53,3.671153,23.63653,0,0,0,0.8677331,0,0,1.328847,1.262405,5.14586,5.994,2.130138,0,2.130138,11.13906,79.56458,0.2240637,4.038268,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.699235,3.699235,4.370825,0,1.358235,3.699235,62.41251,0,0,0,2.308785,0,0,0.67159,0.6380105,3.015722,7.911124,2.946796,0,2.946796,13.93464,99.53294,0.2241069,4.069158,1.847028,5,10.21991
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.698859,2.698859,0,-1,0,2.698859,128.8718,0.5682389,0,0,3.478069,2.840904,2.698859,0,0,0.06892634,10.56324,0.06892634,0,0.06892634,14.00003,100,0.2241037,2.968745,2.782455,0,14.04131
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.163994,2.163994,0,0,0,2.163994,185.4296,1.734796,0,0,4.012684,2.277888,2.163994,0,0,0,10.62527,0,0,0,14.00003,100,0.2241037,2.380393,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.2100781,0.2100781,0,0,0,0.2100781,1991.323,3.962199,0,0,4.183334,0.2211349,0.2100781,0,0,0,10.62527,0,0,0,14.00003,100,0.2241037,0.2310859,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,4.224728,4.224728,1.25,0,0.50625,4.224728,109.7322,1.504593,0,0,4.635886,3.131293,2.974728,0,0,0,10.62527,0,0,0,14.00003,100,0.2241037,4.647201,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,6.385823,6.385823,3.055823,0,0.9992396,6.385823,71.02779,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241037,7.024405,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,4.188982,3.33,0,-1,0,3.33,119.7134,0.4811943,0.8589824,1.277881,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241037,4.607881,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.333724,5.333724,2.003724,0,0.7120166,5.333724,66.86604,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241037,5.867096,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241037,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.213625,1.213625,0,0,0,1.213625,88.71252,2.220446E-16,0,0,1.076637,1.2775,1.213625,0,0,0,10.62527,0,0.2008626,-0.2008626,13.7883,98.48766,0.2241037,1.334987,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.677561,0.677561,0,0,0,0.677561,0,0,1.110223E-16,0,0,0.7132221,0.677561,0,0,0.2231807,10.42441,0,0.7132221,-0.7132221,13.0365,93.11766,0.2241037,0.7453171,0,0,10.42441
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.587828,3.33,0,-1,0,3.33,0,0,1.257828,1.716611,0,3.505263,3.33,0,0,1.01565,9.711189,0,3.505263,-3.505263,9.341626,66.72577,0.2241037,5.046611,0,0,9.711189
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.580871,3.33,0,-1,0,3.33,0,0,0.2508714,0.6089586,0,3.505263,3.33,0,0,4.910387,6.205926,0,3.505263,-3.505263,5.646755,40.33388,0.2241037,3.938959,0,0,6.205926
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.446273,1.446273,0,-1,0,1.446273,0,0,2.220446E-16,0,0,1.522393,1.446273,0,0,8.805123,2.700663,0,1.522393,-1.522393,4.042011,28.87145,0.2241037,1.590901,0,0,2.700663
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4481855,0.4481855,0,-1,0,0.4481855,0,0,0,0,0,0.4717742,0.4481855,0,0,10.49667,1.17827,0,0.4717742,-0.4717742,3.544718,25.31936,0.2241037,0.493004,0,0,1.17827
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.5403532,0.5403532,0,-1,0,0.5403532,0,0,0,0,0,0.5687928,0.5403532,0,0,11.02086,0.7064959,0,0.5687928,-0.5687928,2.945158,21.0368,0.2241037,0.5943885,0,0,0.7064959
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.077466,0.130818,0,-1,0,0.130818,0,0,0.9466477,1.054394,0,0.1377032,0.130818,0,0,11.65286,0.1377032,0,0.1377032,-0.1377032,2.800006,20,0.2241037,1.185212,0,0,0.1377032
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.213804,0,0,-1,0,0,0,0,1.213804,1.335184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241037,1.335184,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.962542,0,0,-1,0,0,0,0,1.962542,2.158796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241037,2.158796,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.830329,0,0,-1,0,0,0,0,1.830329,2.013362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241037,2.013362,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.532848,0,0,-1,0,0,0,0,1.532848,1.686133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241037,1.686133,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.9322595,0.9322595,4.437522,0,1.376444,0.9322595,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241493,1.025485,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.86378,0.86378,4.369043,0,1.357749,0.86378,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2241905,0.950158,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.421336,3.421336,5,0,1.53,3.421336,31.497,2.220446E-16,0,0,1.077618,0,0,1.578664,1.499731,5.14586,5.994,2.577349,0,2.577349,11.56332,82.59501,0.2242342,3.763469,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,6.247177,6.247177,5,0,1.53,6.247177,33.7933,0,0,0,2.111127,1.312818,1.247177,0,0,2.568511,8.313614,0.798309,0,0.798309,12.32067,88.00459,0.2242448,6.871895,1.688902,5,10.42474
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,5.867857,3.33,0,-1,0,3.33,70.08967,4.440892E-16,2.537857,3.124643,2.333986,3.505263,3.33,0,0,1.770202,9.032092,0,1.171277,-1.171277,11.08603,79.18579,0.2242448,6.454642,1.867189,0,11.36608
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,4.927579,4.927579,4.989015,0,1.527001,4.927579,61.0229,0,0,0,3.006952,0,0,0.06143597,0.05836418,3.071621,7.860815,3.065316,0,3.065316,13.99405,99.95728,0.2242856,5.420337,2.405561,5,10.86777
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,6.360535,6.360535,3.607679,0,1.149896,6.360535,45.6573,0,0,0,2.904049,2.897743,2.752856,0,0,0.006305271,10.6196,0.006305271,0,0.006305271,14.00003,100,0.2242856,6.996588,2.323239,5,13.52365
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.794847,1.794847,0,0,0,1.794847,204.3334,1.778159,0,0,3.667472,1.889313,1.794847,0,0,0,10.62527,0,0,0,14.00003,100,0.2242856,1.974332,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.257737,3.257737,1.25,0,0.50625,3.257737,91.40976,0.8644823,0,0,2.977889,2.113407,2.007737,0,0,0,10.62527,0,0,0,14.00003,100,0.2242856,3.58351,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.904993,3.33,0,-1,0,3.33,95.8879,0,0.5749933,0.9654927,3.193067,3.505263,3.33,0,0,0,10.62527,0,0.312196,-0.312196,13.67094,97.64941,0.2242856,4.295493,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.796091,2.796091,0,0,0,2.796091,119.5765,0.05333012,0,0,3.343469,2.943254,2.796091,0,0,0.3468845,10.31308,0.3468845,0,0.3468845,14.00003,100,0.2242696,3.075701,2.674775,0,13.65655
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,5.598936,5.598936,3.443295,0,1.105019,5.598936,40.52728,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2242696,6.15883,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.79806,3.79806,2.87979,0,0.9511827,3.79806,25.44984,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2242696,4.177866,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.898732,3.898732,3.898732,0,1.229354,3.898732,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242696,4.288605,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,10.39156,3.33,0,-1,0,3.33,0,0,7.061556,8.100712,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2242696,11.43071,0,0,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.778468,3.33,0,-1,0,3.33,0,0,2.448467,3.026314,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2242696,6.356314,0,0,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,7.535249,3.33,0,-1,0,3.33,0,0,4.205249,4.958774,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2242696,8.288774,0,0,3.614748
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5119297,0.1040105,0,-1,0,0.1040105,0,0,0.4079192,0.4591122,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2242696,0.5631227,0,0,0.1094847
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3731432,0,0,-1,0,0,0,0,0.3731432,0.4104575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242696,0.4104575,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1572235,0,0,-1,0,0,0,0,0.1572235,0.1729458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242696,0.1729458,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.053442,0,0,-1,0,0,0,0,1.053442,1.158786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242696,1.158786,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4768288,0,0,-1,0,0,0,0,0.4768288,0.5245116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242696,0.5245116,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.07881152,0,0,-1,0,0,0,0,0.07881152,0.08669267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242696,0.08669267,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.277449,0,0,-1,0,0,0,0,1.277449,1.405194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242696,1.405194,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.6860387,0.6860387,4.191302,0,1.309225,0.6860387,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242996,0.7546425,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2463849,0.2463849,3.751648,0,1.1892,0.2463849,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.224302,0.2710234,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.146938,2.146938,5,0,1.53,2.146938,18.31657,0,0,0,0.3932455,0,0,2.853062,2.710409,5.14586,5.994,3.103654,0,3.103654,12.06262,86.16141,0.2243602,2.361632,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.117471,1.117471,0,0,0,1.117471,75.47112,0,0,0,0.8433675,1.176285,1.117471,0,0,2.042206,8.787289,0,0.3329173,-0.3329173,11.7117,83.6548,0.2243602,1.229218,0.674694,0,9.630656
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.932244,2.932244,0,-1,0,2.932244,72.48623,0,0,0,2.125473,3.086572,2.932244,0,0,2.412114,8.454371,0,0.9610994,-0.9610994,10.69861,76.41847,0.2243602,3.225468,1.700378,0,10.57984
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.806041,3.806041,4.581351,0,1.415709,3.806041,69.99101,0,0,0,2.663887,0,0,0.77531,0.7365445,3.480002,7.493272,3.400431,0,3.400431,13.92454,99.4608,0.2244095,4.186646,2.131109,5,10.15716
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,3.149125,0,0,3.228696,0,0,0,0,0.07957128,10.55366,0.07957128,0,0.07957128,14.00003,100,0.2244059,0,2.582957,0,13.78236
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.17172,2.17172,0,0,0,2.17172,182.5001,1.677371,0,0,3.963392,2.286021,2.17172,0,0,0,10.62527,0,0,0,14.00003,100,0.2244059,2.388892,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.813516,2.813516,0,0,0,2.813516,119.1953,0.3919828,0,0,3.353579,2.961596,2.813516,0,0,0,10.62527,0,0,0,14.00003,100,0.2244059,3.094867,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.6258206,0.6258206,0,-1,0,0.6258206,401.1386,1.85165,0,0,2.510408,0.6587585,0.6258206,0,0,0,10.62527,0,0,0,14.00003,100,0.2244059,0.6884027,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.549065,4.549065,1.742596,0,0.6407288,4.549065,64.94032,0,8.881784E-16,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2244059,5.003972,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.148131,0.148131,0,0,0,0.148131,936.4059,1.23118,0,0,1.387107,0.1559274,0.148131,0,0,0,10.62527,0,0,0,14.00003,100,0.2244059,0.1629441,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.5414785,0.5414785,0,0,0,0.5414785,95.93201,0,0,0,0.5194513,0.5699774,0.5414785,0,0,0,10.62527,0,0.05052613,-0.05052613,13.94677,99.61958,0.2244059,0.5956264,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.132812,4.132812,4.191907,0,1.309391,4.132812,0,1.387779E-17,0,0,0,0,0,0.05909489,0.05614015,0.05614015,10.57475,0.05614015,0,0.05614015,14.00003,100,0.224407,4.546093,0,5,10.57475
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.189656,3.33,0,-1,0,3.33,0,0,0.8596563,1.278622,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.224407,4.608622,0,0,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.669803,3.33,0,-1,0,3.33,0,0,1.339803,1.806784,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.224407,5.136784,0,0,7.120011
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.661879,1.661879,0,-1,0,1.661879,0,0,0,0,0,1.749347,1.661879,0,0,7.789474,3.614748,0,1.749347,-1.749347,4.766311,34.04501,0.224407,1.828067,0,0,3.614748
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.381158,1.381158,0,-1,0,1.381158,0,0,2.220446E-16,0,0,1.45385,1.381158,0,0,9.733192,1.865401,0,1.45385,-1.45385,3.233819,23.09866,0.224407,1.519274,0,0,1.865401
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3683665,0.3683665,0,-1,0,0.3683665,0,0,5.551115E-17,0.01422968,0,0.3877542,0.3683665,0,0,11.34858,0.411551,0,0.3877542,-0.3877542,2.82509,20.17917,0.224407,0.4052031,0,0,0.411551
