Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.109015,1.109015,0,-1,0,1.109015,0,0,2.220446E-16,0,0,1.167385,1.109015,0,0,0,10.62527,0,1.167385,-1.167385,12.7695,91.21051,0,1.219917,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,2.039983,2.039983,0,-1,0,2.039983,0,0,0,0,0,2.14735,2.039983,0,0,1.297094,9.45789,0,2.14735,-2.14735,10.50599,75.04264,0,2.243981,0,0,9.45789
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,2.060592,2.060592,0,-1,0,2.060592,0,0,4.440892E-16,0,0,2.169044,2.060592,0,0,3.683039,7.310539,0,2.169044,-2.169044,8.219617,58.71143,0,2.266651,0,0,7.310539
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.882473,1.882473,0,0,0,1.882473,0,0,2.220446E-16,0,0,1.981551,1.882473,0,0,6.093088,5.141495,0,1.981551,-1.981551,6.130879,43.79191,0,2.07072,0,0,5.141495
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.634427,0.634427,0,0,0,0.634427,0,0,1.110223E-16,0,0,0.6678179,0.634427,0,0,8.294811,3.159944,0,0.6678179,-0.6678179,5.426938,38.76376,0,0.6978697,0,0,3.159944
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.943352,1.943352,0,0,0,1.943352,15.17961,0,2.220446E-16,0,0.2949933,2.045634,1.943352,0,0,9.036831,2.492126,0,1.75064,-1.75064,3.581601,25.58281,0,2.137687,0.2359947,0,2.78712
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.991452,1.991452,1.25,0,0.50625,1.991452,33.24209,1.110223E-16,0,0,0.6620001,0.7804753,0.7414515,0,0,10.98199,0.7414862,0,0.1184752,-0.1184752,3.456717,24.69078,0,2.190597,0.5296,5,1.403486
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,4.134206,1.818288,0,-1,0,1.818288,70.99956,0,2.315917,3.71048,1.290977,1.913988,1.818288,0,0,11.11363,0.623011,0,0.623011,-0.623011,2.800006,20,0,4.547626,1.032781,0,1.913988
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.24443,1.24443,4.749693,0,1.461666,1.24443,25.28107,0,0,0,0.3146052,0,0,3.505263,3.33,11.80586,0,3.644605,0,3.644605,6.257582,44.69692,0.2912726,1.368873,0.2516842,5,0.3146052
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,5.007829,5.007829,5,0,1.53,5.007829,5.083002,0,0,0,0.254548,0.008240776,0.007828738,0,0,8.161255,3.280145,0.2463072,0,0.2463072,6.491249,46.36597,0.291076,5.508612,0.2036384,5,3.534693
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,4.344649,4.344649,5,0,1.53,4.344649,31.82853,0,0,0,1.382838,0,0,0.6553507,0.6225832,7.914948,3.501821,2.005421,0,2.005421,8.393759,59.9553,0.2933736,4.779114,1.106271,5,4.884659
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,3.298571,3.298571,5,0,1.53,3.298571,37.03996,0,0,0,1.221789,0,0,1.701429,1.616358,5.909526,5.3067,2.838147,0,2.838147,11.08626,79.18742,0.2974427,3.628428,0.9774314,5,6.52849
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,2.003814,2.003814,0,-1,0,2.003814,25.82675,0,0,0,0.5175199,2.109277,2.003814,0,0,3.071379,7.861033,0,1.591758,-1.591758,9.408401,67.20274,0.2974427,2.204195,0.4140159,0,8.378552
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,4.839999,6.269275,0.2932698,0,0.2932698,9.686622,69.19002,0.2877802,0,0.2346158,0,6.562545
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.679078,2.679078,0,0,0,2.679078,21.5858,0,0,0,0.5783004,2.820082,2.679078,0,0,4.546729,6.533218,0,2.241781,-2.241781,7.323577,52.31116,0.2877802,2.946985,0.4626403,0,7.111518
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,7.037597,4.291437,0.3042051,0,0.3042051,7.612171,54.37254,0.2783991,0,0.2433641,0,4.595642
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.218088,3.218088,5,0,1.53,3.218088,0,0,0,0,0,0,0,1.781911,1.692816,6.733392,4.565221,1.692816,0,1.692816,9.218118,65.84357,0.284679,3.539897,0,5,4.565221
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.450469,3.33,0,-1,0,3.33,0,0,1.120469,1.565516,0,3.505263,3.33,0,0,5.040576,6.088756,0,3.505263,-3.505263,5.523246,39.45168,0.284679,4.895516,0,0,6.088756
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,6.208023,2.454318,0,-1,0,2.454318,0,0,3.753706,4.374508,0,2.583492,2.454318,0,0,8.935313,2.583492,0,2.583492,-2.583492,2.800006,20,0.284679,6.828825,0,0,2.583492
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,7.337544,0,0,-1,0,0,0,0,7.337544,8.071299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.284679,8.071299,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.08997355,0,0,-1,0,0,0,0,0.08997355,0.0989709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.284679,0.0989709,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3731882,0,0,-1,0,0,0,0,0.3731882,0.410507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.284679,0.410507,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.14134,0,0,-1,0,0,0,0,1.14134,1.255474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.284679,1.255474,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4706264,0,0,-1,0,0,0,0,0.4706264,0.517689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.284679,0.517689,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.284679,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.659426,0,0,-1,0,0,0,0,1.659426,1.825368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.284679,1.825368,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.284679,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2700362,0.2700362,3.775299,0,1.195657,0.2700362,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2720021,0.2970398,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2594676,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.270324,1.270324,4.583154,0,1.416201,1.270324,35.47936,0,0,0,0.4507029,0,0,3.31283,3.147189,5.14586,5.994,3.597892,0,3.597892,12.5315,89.51051,0.26311,1.397357,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.8410819,0.8410819,0,0,0,0.8410819,148.3139,0,0,0,1.247441,0.8853494,0.8410819,0,0,1.547969,9.232102,0.362092,0,0.362092,12.87501,91.96415,0.2587085,0.9251902,0.9979531,0,10.47954
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.9917462,0.9917462,0,-1,0,0.9917462,231.9351,0.0703873,0,0,2.300207,1.043943,0.9917462,0,0,1.185877,9.557985,1.185877,0,1.185877,14.00003,100,0.2452706,1.090921,1.840166,0,11.85819
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2452706,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2452706,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.692491,2.692491,0,0,0,2.692491,186.1536,2.177968,0,0,5.012169,2.834201,2.692491,0,0,0,10.62527,0,0,0,14.00003,100,0.2452706,2.96174,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,4.89244,4.89244,1.56244,0,0.591546,4.89244,93.7202,1.079941,0,0,4.585204,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2452706,5.381684,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.728042,3.33,0,-1,0,3.33,136.0367,1.024758,1.398041,1.870846,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2452706,5.200846,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.25352,1.25352,0,0,0,1.25352,257.162,1.904083,0,0,3.223578,1.319495,1.25352,0,0,0,10.62527,0,0,0,14.00003,100,0.2452706,1.378872,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.921903,2.921903,0,0,0,2.921903,42.3689,0,4.440892E-16,0,1.237978,3.075688,2.921903,0,0,0,10.62527,0,1.83771,-1.83771,12.06291,86.16348,0.2452706,3.214094,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,4.107333,4.107333,5,0,1.53,4.107333,22.48613,0,0,0,0.9235804,0,0,0.8926666,0.8480333,2.041899,8.787564,1.771614,0,1.771614,13.74361,98.16846,0.2494326,4.518067,0.7388644,5,9.711145
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2702858,10.38202,0,0,0,13.74361,98.16846,0.2494326,0,0,0,10.38202
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.260803,1.260803,0,-1,0,1.260803,0,0,0,0,0,1.327161,1.260803,0,0,0.2702858,10.38202,0,1.327161,-1.327161,12.34466,88.17598,0.2494326,1.386883,0,0,10.38202
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.320061,3.320061,0,-1,0,3.320061,0,0,4.440892E-16,0.3220671,0,3.494801,3.320061,0,0,1.744909,9.054856,0,3.494801,-3.494801,8.660818,61.86287,0.2494326,3.652067,0,0,9.054856
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.628021,5.560055,0,0,0,8.660818,61.86287,0.2494326,0,0,0,5.560055
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.628021,5.560055,0,0,0,8.660818,61.86287,0.2494326,0,0,0,5.560055
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.9714971,0.9714971,0,-1,0,0.9714971,0,0,1.110223E-16,0,0,1.022629,0.9714971,0,0,5.628021,5.560055,0,1.022629,-1.022629,7.582873,54.16327,0.2494326,1.068647,0,0,5.560055
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.184999,1.184999,0,-1,0,1.184999,0,0,2.220446E-16,0,0,1.247368,1.184999,0,0,6.764275,4.537426,0,1.247368,-1.247368,6.268032,44.77157,0.2494326,1.303499,0,0,4.537426
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1263886,0.1263886,0,-1,0,0.1263886,0,0,0,0,0,0.1330407,0.1263886,0,0,8.150239,3.290059,0,0.1330407,-0.1330407,6.127795,43.76988,0.2494326,0.1390275,0,0,3.290059
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.3142459,0.3142459,0,-1,0,0.3142459,0,0,0,0,0,0.3307852,0.3142459,0,0,8.298062,3.157018,0,0.3307852,-0.3307852,5.779117,41.27932,0.2494326,0.3456705,0,0,3.157018
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.710762,1.710762,0,-1,0,1.710762,0,0,0,0,0,1.800802,1.710762,0,0,8.665602,2.826233,0,1.800802,-1.800802,3.880905,27.7207,0.2494326,1.881838,0,0,2.826233
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.185429,0.9741598,0,-1,0,0.9741598,0,0,0.2112691,0.329812,0,1.025431,0.9741598,0,0,10.66649,1.025431,0,1.025431,-1.025431,2.800006,20,0.2494326,1.303972,0,0,1.025431
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.795694,1.795694,5,0,1.53,1.795694,0,0,0,0,0,0,0,3.204306,3.044091,11.80586,0,3.044091,0,3.044091,5.687884,40.62766,0.2571254,1.975263,0,5,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.695451,0.695451,4.200714,0,1.311795,0.695451,0,0,0,0,0,0,0,3.505263,3.33,8.761769,2.739682,3.33,0,3.33,8.846999,63.19273,0.2583787,0.7649961,0,5,2.739682
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9791952,0,0,3.505263,3.33,5.431769,5.736682,4.309195,0,4.309195,12.93506,92.3931,0.246212,0,0.7833562,5,6.715877
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.703763,2.703763,0,0,0,2.703763,74.97305,0,0,0,2.027093,2.846066,2.703763,0,0,1.122574,9.614958,0,0.8189727,-0.8189727,12.07179,86.22688,0.246212,2.974139,1.621675,0,11.64205
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.613825,3.33,0,-1,0,3.33,89.68047,4.440892E-16,0.2838252,0.6452078,2.98636,3.505263,3.33,0,0,2.032544,8.795985,0,0.5189033,-0.5189033,11.52482,82.31995,0.246212,3.975208,2.389088,0,11.78234
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.423295,2.423295,0,0,0,2.423295,176.3726,0,0,0,4.274028,2.550837,2.423295,0,0,2.609103,8.277081,1.723191,0,1.723191,13.15958,93.9968,0.2347479,2.665625,3.419223,0,12.55111
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,6.91798,6.91798,3.58798,0,1.144518,6.91798,73.679,0.7059241,0,0,5.097099,3.505263,3.33,0,0,0.8859114,9.827954,0.8859114,0,0.8859114,14.00003,100,0.2292599,7.609778,4.077679,5,14.92505
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.481881,1.481881,0,0,0,1.481881,362.0269,3.804933,0,0,5.364808,1.559875,1.481881,0,0,0,10.62527,0,0,0,14.00003,100,0.2292599,1.630069,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.433366,2.433366,0,0,0,2.433366,214.7399,2.663971,0,0,5.225409,2.561438,2.433366,0,0,0,10.62527,0,0,0,14.00003,100,0.2292599,2.676703,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.539144,1.539144,0,-1,0,1.539144,300.0988,2.998801,0,0,4.618952,1.620152,1.539144,0,0,0,10.62527,0,0,0,14.00003,100,0.2292599,1.693058,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,4.26091,4.26091,1.25,0,0.50625,4.26091,81.22927,0.2917272,0,0,3.461106,3.169379,3.01091,0,0,0,10.62527,0,0,0,14.00003,100,0.2292599,4.687001,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.610084,3.610084,1.402918,0,0.5479966,3.610084,64.35675,0,0,0,2.323333,2.323333,2.207166,0,0,0,10.62527,0,0,0,14.00003,100,0.2292599,3.971092,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,8.652442,8.33,5,0,1.53,8.33,12.70102,0,0.3224423,1.187687,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.2292599,9.517687,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.990697,4.990697,5,0,1.53,4.990697,0,0,0,0,0,0,0,0.009302391,0.008837271,2.719187,8.178005,0.008837271,0,0.008837271,11.42876,81.63387,0.2292809,5.489768,0,5,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71035,8.185959,0,0,0,11.42876,81.63387,0.2292809,0,0,0,8.185959
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.900922,3.33,0,-1,0,3.33,0,0,1.570922,2.061015,0,3.505263,3.33,0,0,2.71035,8.185959,0,3.505263,-3.505263,7.733892,55.24198,0.2292809,5.391015,0,0,8.185959
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,5.405366,3.33,0,-1,0,3.33,0,0,2.075366,2.615903,0,3.505263,3.33,0,0,6.605087,4.680696,0,3.505263,-3.505263,4.039021,28.85009,0.2292809,5.945903,0,0,4.680696
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.914914,1.116661,0,-1,0,1.116661,0,0,0.7982532,0.9897446,0,1.175433,1.116661,0,0,10.49982,1.175433,0,1.175433,-1.175433,2.800006,20,0.2292809,2.106406,0,0,1.175433
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.247215,0,0,-1,0,0,0,0,1.247215,1.371937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2292809,1.371937,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4604105,0,0,-1,0,0,0,0,0.4604105,0.5064515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2292809,0.5064515,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.716881,0,0,-1,0,0,0,0,1.716881,1.888569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2292809,1.888569,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.484359,0,0,-1,0,0,0,0,1.484359,1.632794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2292809,1.632794,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.3049968,0,0,-1,0,0,0,0,0.3049968,0.3354965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2292809,0.3354965,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01122955,0,0,-1,0,0,0,0,0.01122955,0.0123525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2292809,0.0123525,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.6949288,0.6949288,4.200192,0,1.311652,0.6949288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2324673,0.7644216,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.178434,1.178434,4.683697,0,1.443649,1.178434,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2384686,1.296277,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2349073,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.0617638,0.0617638,0,0,0,0.0617638,1502.194,0,0,0,0.9278123,0.06501453,0.0617638,0,0,1.558062,9.223019,0.8627979,0,0.8627979,13.34044,95.28869,0.2307722,0.06794018,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.210245,0,0,1.905509,0,0,0,0,0.695264,9.999537,0.695264,0,0.695264,14.00003,100,0.2275445,0,1.524408,0,11.90505
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,7.99542,7.99542,5,0,1.53,7.99542,18.05418,0,0,0.4649625,1.443508,3.153074,2.99542,0,0,0,10.62527,0,1.709566,-1.709566,12.19799,87.1283,0.2275445,8.794963,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,3.442741,3.442741,4.729754,0,1.456223,3.442741,15.82367,0,0,0,0.5447679,0,0,1.287013,1.222662,1.899518,8.915708,1.76743,0,1.76743,13.87472,99.10493,0.2303654,3.787015,0.4358144,5,9.460476
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.8972122,0.8972122,0,0,0,0.8972122,159.5838,0.3552834,0,0,1.431805,0.9444339,0.8972122,0,0,0.1320882,10.50639,0.1320882,0,0.1320882,14.00003,100,0.2297758,0.9869334,1.145444,0,11.9382
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.824467,2.824467,0,0,0,2.824467,88.71542,0,0,0,2.505738,2.973123,2.824467,0,0,0,10.62527,0,0.4673852,-0.4673852,13.50736,96.48096,0.2297758,3.106913,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.819213,3.33,0,-1,0,3.33,16.6275,0,0.4892127,0.871134,0.5536957,3.505263,3.33,0,0,0.5193169,10.15789,0,2.951567,-2.951567,10.39614,74.25797,0.2297758,4.201134,0.4429566,0,10.71159
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.176325,1.176325,0,0,0,1.176325,56.38124,0,2.220446E-16,0,0.6632267,1.238237,1.176325,0,0,3.798836,7.206322,0,0.5750104,-0.5750104,9.790021,69.92858,0.2297758,1.293958,0.5305814,0,7.869548
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,4.437737,6.631311,0.4227231,0,0.4227231,10.19105,72.79308,0.227909,0,0.3381785,0,7.054034
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,1.068053,1.068053,0,0,0,1.068053,23.21485,0,2.220446E-16,0,0.2479469,1.124266,1.068053,0,0,4.015014,7.011762,0,0.8763195,-0.8763195,9.26733,66.19508,0.227909,1.174858,0.1983575,0,7.259709
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,6.36769,6.36769,5,0,1.53,6.36769,0,0,0,0,0,1.439673,1.367689,0,0,4.988702,6.135443,0,1.439673,-1.439673,7.749781,55.35547,0.227909,7.004458,0,5,6.135443
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.924578,3.33,0,-1,0,3.33,0,0,0.5945776,0.9870354,0,3.505263,3.33,0,0,6.588339,4.695769,0,3.505263,-3.505263,4.054909,28.96358,0.227909,4.317035,0,0,4.695769
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.9289619,0.9289619,0,-1,0,0.9289619,0,0,1.110223E-16,0,0,0.9778546,0.9289619,0,0,10.48308,1.190506,0,0.9778546,-0.9778546,3.02416,21.6011,0.227909,1.021858,0,0,1.190506
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.618739,0.202019,0,-1,0,0.202019,0,0,4.416719,4.878593,0,0.2126516,0.202019,0,0,11.56958,0.2126516,0,0.2126516,-0.2126516,2.800006,20,0.227909,5.080612,0,0,0.2126516
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.010551,0,0,-1,0,0,0,0,1.010551,1.111606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227909,1.111606,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.012037,0,0,-1,0,0,0,0,1.012037,1.11324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227909,1.11324,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1022941,0,0,-1,0,0,0,0,0.1022941,0.1125235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227909,0.1125235,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.7588661,0,0,-1,0,0,0,0,0.7588661,0.8347527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227909,0.8347527,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4998321,0,0,-1,0,0,0,0,0.4998321,0.5498153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227909,0.5498153,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.973877,0,0,-1,0,0,0,0,1.973877,2.171264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227909,2.171264,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.3050545,0,0,-1,0,0,0,0,0.3050545,0.33556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.227909,0.33556,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.716532,1.716532,5,0,1.53,1.716532,0,0,0,0,0,0,0,3.283468,3.119294,11.80586,0,3.119294,0,3.119294,5.759228,41.13726,0.2330779,1.888186,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.32901,0.32901,3.834273,0,1.211757,0.32901,0,0,0,0,0,0,0,3.505263,3.33,8.686565,2.807365,3.33,0,3.33,8.918344,63.70232,0.2332104,0.3619111,0,5,2.807365
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.356566,5.804365,3.713325,0,3.713325,12.44111,88.86491,0.2302858,0,0.3066598,5,6.18769
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.545632,2.545632,0,0,0,2.545632,32.79083,0,0,0,0.8347338,2.679613,2.545632,0,0,1.643241,9.146358,0,1.844879,-1.844879,10.49644,74.97442,0.2302858,2.800195,0.6677871,0,9.981091
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.361262,2.361262,0,-1,0,2.361262,39.25878,0,0,0,0.9270027,2.485539,2.361262,0,0,3.693106,7.301478,0,1.558536,-1.558536,8.853598,63.23986,0.2302858,2.597388,0.7416022,0,8.228481
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.638811,1.638811,0,0,0,1.638811,89.46708,0,0,0,1.466196,1.725064,1.638811,0,0,5.424813,5.742942,0,0.2588679,-0.2588679,8.580728,61.29079,0.2302858,1.802692,1.172957,0,7.209138
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3703797,0.3703797,0,0,0,0.3703797,348.4484,0,0,0,1.290582,0.3898733,0.3703797,0,0,5.712444,5.484074,0.9007087,0,0.9007087,9.435215,67.39426,0.2269984,0.4074176,1.032466,0,6.774656
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,4.811736,6.294712,2.080709,0,2.080709,11.40915,81.49375,0.2197516,0,1.664567,0,8.375421
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,5.592777,5.592777,5,0,1.53,5.592777,7.169846,2.220446E-16,0,0,0.4009935,0.6239759,0.5927771,0,0,2.731027,8.16735,0,0.2229825,-0.2229825,11.1741,79.81487,0.2197516,6.152055,0.3207948,5,8.568343
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,2.978786,7.944367,1.314253,0,1.314253,12.42091,88.72063,0.2154079,0,1.051403,0,9.25862
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,7.312816,7.312816,5,0,1.53,7.312816,18.93524,0,0,0,1.3847,2.434543,2.312816,0,0,1.664532,9.127195,0,1.049844,-1.049844,11.31428,80.81614,0.2154079,8.044098,1.10776,5,10.51189
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,0,0,0,1.032542,0,0,0,0,2.831025,8.077352,1.032542,0,1.032542,12.29384,87.81295,0.2121139,0,0.8260338,0,9.109894
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,2.110484,2.110484,0,0,0,2.110484,19.22879,0,0,0,0.4058206,2.221562,2.110484,0,0,1.798483,9.006639,0,1.815741,-1.815741,10.37988,74.14184,0.2121139,2.321532,0.3246565,0,9.41246
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3203235,0.3203235,0,0,0,0.3203235,0,0,5.551115E-17,0,0,0.3371826,0.3203235,0,0,3.815974,7.190898,0,0.3371826,-0.3371826,10.02446,71.60311,0.2121139,0.3523559,0,0,7.190898
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.452561,2.452561,0,-1,0,2.452561,0,0,0,0,0,2.581643,2.452561,0,0,4.190621,6.853715,0,2.581643,-2.581643,7.303165,52.16536,0.2121139,2.697817,0,0,6.853715
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.044437,2.044437,0,-1,0,2.044437,0,0,0,0,0,2.152039,2.044437,0,0,7.059113,4.272073,0,2.152039,-2.152039,5.034718,35.9622,0.2121139,2.24888,0,0,4.272073
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.450267,2.120034,0,0,0,5.034718,35.9622,0.2121139,0,0,0,2.120034
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.6543372,0.6543372,0,-1,0,0.6543372,0,0,0,0,0,0.688776,0.6543372,0,0,9.450267,2.120034,0,0.688776,-0.688776,4.308684,30.77625,0.2121139,0.7197708,0,0,2.120034
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.8745433,0.8745433,0,-1,0,0.8745433,0,0,1.110223E-16,0,0,0.9205719,0.8745433,0,0,10.21557,1.431258,0,0.9205719,-0.9205719,3.338316,23.84507,0.2121139,0.9619976,0,0,1.431258
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.255363,0.4851519,0,-1,0,0.4851519,0,0,0.7702106,0.8957468,0,0.5106862,0.4851519,0,0,11.23843,0.5106862,0,0.5106862,-0.5106862,2.800006,20,0.2121139,1.380899,0,0,0.5106862
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6517715,0,0,-1,0,0,0,0,0.6517715,0.7169487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121139,0.7169487,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.956043,0,0,-1,0,0,0,0,0.956043,1.051647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121139,1.051647,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.07429922,0,0,-1,0,0,0,0,0.07429922,0.08172914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121139,0.08172914,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,2.022036,0,0,-1,0,0,0,0,2.022036,2.224239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121139,2.224239,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.427636,1.427636,4.932899,0,1.511681,1.427636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171515,1.570399,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.232216,1.232216,4.73748,0,1.458332,1.232216,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2216641,1.355438,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.4615952,0.4615952,3.966858,0,1.247952,0.4615952,176.5775,4.440892E-16,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.2204551,0.5077547,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.2176738,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176738,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.41892,2.41892,0,0,0,2.41892,174.8792,1.683955,0,0,4.230186,2.546231,2.41892,0,0,0,10.62527,0,0,0,14.00003,100,0.2176738,2.660811,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176738,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176738,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.471653,3.471653,1.25,0,0.50625,3.471653,144.6074,2.681684,0,0,5.020266,2.338582,2.221653,0,0,0,10.62527,0,0,0,14.00003,100,0.2176738,3.818818,4.016212,5,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.6112363,0.6112363,0,-1,0,0.6112363,723.0233,3.775974,0,0,4.41938,0.6434066,0.6112363,0,0,0,10.62527,0,0,0,14.00003,100,0.2176738,0.6723599,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,5.076399,5.076399,1.746399,0,0.6417669,5.076399,73.40949,0.2212956,0,0,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176738,5.584039,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.524182,1.524182,0,0,0,1.524182,176.6213,1.087628,0,0,2.69203,1.604402,1.524182,0,0,0,10.62527,0,0,0,14.00003,100,0.2176738,1.6766,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.792148,2.792148,0,0,0,2.792148,40.46457,0,0,0,1.129831,2.939103,2.792148,0,0,0,10.62527,0,1.809273,-1.809273,12.09289,86.37759,0.2176738,3.071363,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.010303,8.816002,0,0,0,12.09289,86.37759,0.2176738,0,0,0,8.816002
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.202672,3.202672,0,-1,0,3.202672,0,0,4.440892E-16,0.1929386,0,3.371233,3.202672,0,0,2.010303,8.816002,0,3.371233,-3.371233,8.539295,60.99485,0.2176738,3.522938,0,0,8.816002
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3378021,0.3378021,0,-1,0,0.3378021,0,0,5.551115E-17,0,0,0.3555811,0.3378021,0,0,5.756117,5.444768,0,0.3555811,-0.3555811,8.16448,58.3176,0.2176738,0.3715823,0,0,5.444768
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.151207,5.089187,0,0,0,8.16448,58.3176,0.2176738,0,0,0,5.089187
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.043407,1.043407,0,-1,0,1.043407,0,0,0,0,0,1.098323,1.043407,0,0,6.151207,5.089187,0,1.098323,-1.098323,7.006746,50.04809,0.2176738,1.147747,0,0,5.089187
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3424153,0.3424153,0,-1,0,0.3424153,0,0,5.551115E-17,0,0,0.3604371,0.3424153,0,0,7.371566,3.990865,0,0.3604371,-0.3604371,6.626812,47.33428,0.2176738,0.3766568,0,0,3.990865
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.296129,0.296129,0,-1,0,0.296129,0,0,0,0,0,0.3117147,0.296129,0,0,7.772052,3.630427,0,0.3117147,-0.3117147,6.298236,44.98731,0.2176738,0.3257419,0,0,3.630427
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6653362,0.6653362,0,-1,0,0.6653362,0,0,0,0,0,0.7003539,0.6653362,0,0,8.118402,3.318713,0,0.7003539,-0.7003539,5.559998,39.71419,0.2176738,0.7318698,0,0,3.318713
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.744985,1.744985,0,-1,0,1.744985,0,0,2.220446E-16,0,0,1.836826,1.744985,0,0,8.896573,2.618359,0,1.836826,-1.836826,3.623813,25.88433,0.2176738,1.919484,0,0,2.618359
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.3169926,0.3169926,0,-1,0,0.3169926,0,0,5.551115E-17,0,0,0.3336764,0.3169926,0,0,10.93749,0.7815323,0,0.3336764,-0.3336764,3.272087,23.37201,0.2176738,0.3486918,0,0,0.7815323
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.7675613,0.4254632,0,-1,0,0.4254632,0,0,0.3420981,0.4188542,0,0.447856,0.4254632,0,0,11.30824,0.447856,0,0.447856,-0.447856,2.800006,20,0.2176738,0.8443174,0,0,0.447856
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.8546375,0.8546375,4.3599,0,1.355253,0.8546375,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220317,0.9401012,0,5,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2197407,0,0,5,2.997
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6219883,0,0,3.505263,3.33,5.14586,5.994,3.951988,0,3.951988,12.86742,91.90997,0.2176914,0,0.4975906,5,6.615988
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.300141,1.300141,0,0,0,1.300141,117.0082,0,0,0,1.521272,1.368569,1.300141,0,0,1.193872,9.55079,0.1527026,0,0.1527026,13.01229,92.94473,0.2173224,1.430155,1.217017,0,11.07206
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,1.131722,1.131722,0,-1,0,1.131722,249.4528,0.590656,0,0,2.823112,1.191286,1.131722,0,0,1.041169,9.688222,1.041169,0,1.041169,14.00003,100,0.2148396,1.244894,2.258489,0,12.51133
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,5.61892,5.61892,2.28892,0,0.7898751,5.61892,73.49246,0.6242197,0,0,4.129483,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,6.180812,3.303586,5,14.75476
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3576666,0.3576666,0,0,0,0.3576666,1088.05,3.515102,0,0,3.891594,0.3764912,0.3576666,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0.3934333,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.8409321,0.8409321,0,-1,0,0.8409321,507.7959,3.385026,0,0,4.270218,0.8851916,0.8409321,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0.9250252,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.08767959,0.08767959,0,0,0,0.08767959,4058.13,3.465858,0,0,3.558152,0.09229431,0.08767959,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0.09644755,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,5.462754,5.462754,3.059255,0,1.000177,5.462754,46.31361,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,6.00903,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.748144,0.748144,0,0,0,0.748144,159.118,0.4029118,0,0,1.190432,0.7875199,0.748144,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0.8229584,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.745693,2.745693,0,-1,0,2.745693,0,0,0,0,0,2.890203,2.745693,0,0,0,10.62527,0,2.890203,-2.890203,10.95349,78.23903,0.2148396,3.020262,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.662214,2.662214,0,-1,0,2.662214,0,0,0,0,0,2.802331,2.662214,0,0,3.211337,7.735071,0,2.802331,-2.802331,7.99957,57.13968,0.2148396,2.928436,0,0,7.735071
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.325038,4.93274,0,0,0,7.99957,57.13968,0.2148396,0,0,0,4.93274
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.4089031,0.4089031,0,-1,0,0.4089031,0,0,5.551115E-17,0,0,0.4304243,0.4089031,0,0,6.325038,4.93274,0,0.4304243,-0.4304243,7.545863,53.89891,0.2148396,0.4497934,0,0,4.93274
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1359812,0.1359812,0,-1,0,0.1359812,0,0,0,0,0,0.1431381,0.1359812,0,0,6.803287,4.502316,0,0.1431381,-0.1431381,7.394982,52.8212,0.2148396,0.1495793,0,0,4.502316
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.4802635,0.4802635,0,-1,0,0.4802635,0,0,5.551115E-17,0,0,0.5055405,0.4802635,0,0,6.962329,4.359178,0,0.5055405,-0.5055405,6.862096,49.01487,0.2148396,0.5282899,0,0,4.359178
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.175364,1.175364,0,-1,0,1.175364,0,0,2.220446E-16,0,0,1.237225,1.175364,0,0,7.524041,3.853637,0,1.237225,-1.237225,5.557946,39.69954,0.2148396,1.2929,0,0,3.853637
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.5239057,0.5239057,0,-1,0,0.5239057,0,0,0,0,0,0.5514797,0.5239057,0,0,8.898736,2.616412,0,0.5514797,-0.5514797,4.976635,35.54733,0.2148396,0.5762963,0,0,2.616412
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3990136,0.3990136,0,-1,0,0.3990136,0,0,5.551115E-17,0,0,0.4200144,0.3990136,0,0,9.511491,2.064932,0,0.4200144,-0.4200144,4.533901,32.38494,0.2148396,0.438915,0,0,2.064932
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.115774,1.115774,0,-1,0,1.115774,0,0,2.220446E-16,0,0,1.174499,1.115774,0,0,9.978173,1.644918,0,1.174499,-1.174499,3.295871,23.54189,0.2148396,1.227351,0,0,1.644918
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.28317,0.4704191,0,0,0,3.295871,23.54189,0.2148396,0,0,0,0.4704191
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.9551407,0.9551407,4.460404,0,1.38269,0.9551407,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.28317,0.4704191,3.33,0,3.33,6.454986,46.10695,0.2175751,1.050655,0,5,0.4704191
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.8559205,0.8559205,4.361184,0,1.355603,0.8559205,115.6911,0,0,0,0.9902241,0,0,3.505263,3.33,7.953172,3.467419,4.320224,0,4.320224,10.55351,75.38206,0.2176131,0.9415125,0.7921792,5,4.457643
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.635429,2.635429,4.176077,0,1.305069,2.635429,76.31448,0,0,0,2.011214,0,0,1.540647,1.463615,3.632948,7.355621,3.474829,0,3.474829,13.85002,98.92854,0.2188981,2.898973,1.608971,5,9.366836
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.78092,2.78092,0,-1,0,2.78092,91.33176,0,0,0,2.539863,2.927284,2.78092,0,0,0.1581191,10.48297,0,0.387421,-0.387421,13.44165,96.01156,0.2188981,3.059012,2.03189,0,13.02283
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,5.854994,5.854994,3.03911,0,0.994677,5.854994,60.67769,4.440892E-16,0,0,3.552675,2.964088,2.815884,0,0,0.5885869,10.09555,0.5885869,0,0.5885869,14.00003,100,0.2191617,6.440494,2.84214,5,13.64822
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,6.517139,6.517139,3.187139,0,1.035089,6.517139,59.28838,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191617,7.168853,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.1005353,0.1005353,0,0,0,0.1005353,4597.378,4.516162,0,0,4.621989,0.1058267,0.1005353,0,0,0,10.62527,0,0,0,14.00003,100,0.2191617,0.1105889,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,5.098984,5.098984,1.768984,0,0.6479327,5.098984,92.53479,1.213071,0,0,4.718334,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191617,5.608882,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.981262,3.33,0,-1,0,3.33,128.0318,0.7581965,0.6512616,1.049388,4.26346,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191617,4.379388,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.622725,2.622725,0,0,0,2.622725,123.1271,0.4685225,0,0,3.229286,2.760763,2.622725,0,0,0,10.62527,0,0,0,14.00003,100,0.2191617,2.884998,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.799901,4.799901,2.793736,0,0.9276899,4.799901,43.99575,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2191617,5.279891,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,3.135438,3.135438,2.121841,0,0.7442626,3.135438,34.02855,0,4.440892E-16,0,1.066944,1.066944,1.013597,0,0,0,10.62527,0,0,0,14.00003,100,0.2191617,3.448982,0.8535553,5,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.427533,4.427533,4.427533,0,1.373716,4.427533,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191617,4.870286,0,5,10.62527
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,8.587919,3.33,0,-1,0,3.33,0,0,5.257919,6.116711,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2191617,9.446711,0,0,10.62527
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,7.4563,3.33,0,-1,0,3.33,0,0,4.1263,4.87193,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2191617,8.20193,0,0,7.120011
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,4.280694,3.33,0,-1,0,3.33,0,0,0.9506946,1.378764,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2191617,4.708764,0,0,3.614748
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.285746,0.1040105,0,-1,0,0.1040105,0,0,1.181735,1.31031,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2191617,1.41432,0,0,0.1094847
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191617,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.8897844,0,0,-1,0,0,0,0,0.8897844,0.9787628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191617,0.9787628,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.980213,0,0,-1,0,0,0,0,0.980213,1.078234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191617,1.078234,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.102436,0,0,-1,0,0,0,0,1.102436,1.21268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191617,1.21268,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.131001,0,0,-1,0,0,0,0,1.131001,1.244101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191617,1.244101,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.428911,0,0,-1,0,0,0,0,1.428911,1.571802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191617,1.571802,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191617,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.134658,1.134658,4.639921,0,1.431699,1.134658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219727,1.248124,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,4.204371,4.204371,5,0,1.53,4.204371,15.13419,0,0,0,0.6362973,0,0,0.7956291,0.7558476,8.475861,2.997,1.392145,0,1.392145,7.279826,51.99865,0.2230481,4.624808,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.727682,3.727682,5,0,1.53,3.727682,42.76753,0,0,0,1.594237,0,0,1.272318,1.208703,7.083715,4.24993,2.80294,0,2.80294,9.938928,70.9922,0.2250427,4.10045,1.27539,5,5.844168
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,4.235561,3.33,0,-1,0,3.33,78.34354,0,0.9055611,1.329117,2.60884,3.505263,3.33,0,0,4.280776,6.772576,0,0.8964235,-0.8964235,8.994015,64.24284,0.2250427,4.659117,2.087072,0,9.381416
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,1.077029,1.077029,0,0,0,1.077029,380.0703,0,0,0,4.093465,1.133714,1.077029,0,0,5.276802,5.876153,2.959751,0,2.959751,11.80188,84.29898,0.2191656,1.184731,3.274772,0,9.969619
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.596843,1.596843,0,0,0,1.596843,276.3675,0.415217,0,0,4.413154,1.680887,1.596843,0,0,2.31705,8.539929,2.31705,0,2.31705,14.00003,100,0.2147746,1.756527,3.530523,0,12.95308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,6.573961,6.573961,3.243961,0,1.050601,6.573961,78.41174,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147746,7.231357,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,2.185821,2.185821,0,0,0,2.185821,238.986,2.922941,0,0,5.223805,2.300864,2.185821,0,0,0,10.62527,0,0,0,14.00003,100,0.2147746,2.404403,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.856458,1.856458,0,-1,0,1.856458,238.7981,2.479021,0,0,4.433187,1.954166,1.856458,0,0,0,10.62527,0,0,0,14.00003,100,0.2147746,2.042104,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,6.168868,6.168868,2.84837,0,0.9426049,6.168868,56.65969,0,8.881784E-16,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2147746,6.785754,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,5.871411,5.871411,3.669989,0,1.166907,5.871411,39.46729,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2147746,6.458552,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.473773,1.473773,0,0,0,1.473773,77.94073,0,0,0,1.148669,1.55134,1.473773,0,0,0,10.62527,0,0.4026706,-0.4026706,13.57558,96.96821,0.2147746,1.62115,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,10.10762,8.33,5,0,1.53,8.33,0,0,1.777622,2.788384,0,3.505263,3.33,0,0,0.4474117,10.2226,0,3.505263,-3.505263,9.880704,70.57632,0.2147746,11.11838,0,5,10.2226
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,11.50155,3.33,0,-1,0,3.33,0,0,8.171551,9.321706,0,3.505263,3.33,0,0,4.342149,6.71734,0,3.505263,-3.505263,6.185833,44.18443,0.2147746,12.65171,0,0,6.71734
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,9.873093,3.051473,0,-1,0,3.051473,0,0,6.82162,7.808928,0,3.212077,3.051473,0,0,8.236885,3.212077,0,3.212077,-3.212077,2.800006,20,0.2147746,10.8604,0,0,3.212077
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147746,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.039638,0,0,-1,0,0,0,0,1.039638,1.143602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147746,1.143602,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.72729,0,0,-1,0,0,0,0,0.72729,0.800019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147746,0.800019,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147746,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147746,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4603462,0,0,-1,0,0,0,0,0.4603462,0.5063808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147746,0.5063808,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.6467105,0,0,-1,0,0,0,0,0.6467105,0.7113815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147746,0.7113815,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.3168438,0,0,-1,0,0,0,0,0.3168438,0.3485282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147746,0.3485282,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.5702528,0.5702528,4.075516,0,1.277616,0.5702528,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215967,0.6272781,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.5700701,0.5700701,4.075333,0,1.277566,0.5700701,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2170941,0.6270772,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.2153258,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.689743,2.689743,0,0,0,2.689743,70.79922,0,0,0,1.904317,2.831308,2.689743,0,0,0.9644284,9.757289,0,0.9269913,-0.9269913,12.10796,86.48523,0.2153258,2.958717,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.686177,1.686177,0,-1,0,1.686177,175.7218,0,0,0,2.96298,1.774923,1.686177,0,0,1.994419,8.830297,1.188057,0,1.188057,13.23505,94.53586,0.2133222,1.854795,2.370384,0,11.79328
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,4.228344,4.228344,1.25,0,0.50625,4.228344,100.7668,0.3193055,0,0,4.260766,3.135099,2.978344,0,0,0.8063616,9.899549,0.8063616,0,0.8063616,14.00003,100,0.2119834,4.651178,3.408613,5,14.16031
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,7.395524,7.395524,4.065524,0,1.274888,7.395524,62.09307,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2119834,8.135076,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119834,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.950396,3.950396,1.25,0,0.50625,3.950396,100.533,1.128929,0,0,3.971451,2.842522,2.700396,0,0,0,10.62527,0,0,0,14.00003,100,0.2119834,4.345435,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,2.287689,2.287689,0,-1,0,2.287689,161.6789,1.290618,0,0,3.698712,2.408094,2.287689,0,0,0,10.62527,0,0,0,14.00003,100,0.2119834,2.516459,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.920569,3.920569,1.25,0,0.50625,3.920569,75.63708,0.1542785,0,0,2.965404,2.811126,2.670569,0,0,0,10.62527,0,0,0,14.00003,100,0.2119834,4.312626,2.372323,5,13.59068
