Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119834,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.990907,2.990907,0,0,0,2.990907,41.45522,0,0,0,1.239887,3.148323,2.990907,0,0,0,10.62527,0,1.908436,-1.908436,11.98836,85.63097,0.2119834,3.289998,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,5.112041,5.112041,5,0,1.53,5.112041,0,0,0,0,0,0.1179378,0.1120409,0,0,2.120485,8.716838,0,0.1179378,-0.1179378,11.86404,84.74299,0.2119834,5.623245,0,5,8.716838
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,8.636151,3.33,0,-1,0,3.33,0,0,5.306151,6.169766,0,3.505263,3.33,0,0,2.251527,8.5989,0,3.505263,-3.505263,8.16917,58.3511,0.2119834,9.499766,0,0,8.5989
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.146264,5.093637,0,0,0,8.16917,58.3511,0.2119834,0,0,0,5.093637
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,8.209138,3.33,0,-1,0,3.33,0,0,4.879138,5.700051,0,3.505263,3.33,0,0,6.146264,5.093637,0,3.505263,-3.505263,4.474298,31.95921,0.2119834,9.030051,0,0,5.093637
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4511609,0.4511609,0,-1,0,0.4511609,0,0,5.551115E-17,0,0,0.4749062,0.4511609,0,0,10.041,1.588374,0,0.4749062,-0.4749062,3.973704,28.38354,0.2119834,0.496277,0,0,1.588374
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56867,1.113468,0,0,0,3.973704,28.38354,0.2119834,0,0,0,1.113468
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56867,1.113468,0,0,0,3.973704,28.38354,0.2119834,0,0,0,1.113468
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.740952,1.057794,0,-1,0,1.057794,0,0,0.683158,0.8572532,0,1.113468,1.057794,0,0,10.56867,1.113468,0,1.113468,-1.113468,2.800006,20,0.2119834,1.915047,0,0,1.113468
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.209121,0,0,-1,0,0,0,0,1.209121,1.330033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119834,1.330033,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4443215,0,0,-1,0,0,0,0,0.4443215,0.4887537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119834,0.4887537,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119834,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.444063,1.444063,4.949326,0,1.516166,1.444063,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146945,1.588469,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,2.029353,2.029353,5,0,1.53,2.029353,0,0,0,0,0,0,0,2.970647,2.822115,8.475861,2.997,2.822115,0,2.822115,8.636415,61.68855,0.2168871,2.232288,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.653745,5.536903,3.519535,0,3.519535,11.97534,85.53796,0.2163135,0,0.1516276,5,5.726438
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1254086,0.1254086,0,0,0,0.1254086,1127.813,0,0,0,1.414376,0.1320091,0.1254086,0,0,2.134211,8.704485,1.282367,0,1.282367,13.1919,94.22765,0.2143241,0.1379495,1.1315,0,10.11886
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.664931,3.33,0,-1,0,3.33,76.52342,0,1.334931,1.801424,2.54823,3.505263,3.33,0,0,0.8518443,9.858614,0,0.9570331,-0.9570331,12.1831,87.02194,0.2143241,5.131424,2.038584,0,12.40684
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0.7628337,0,0,2.678048,0,0,0,0,1.915214,8.901581,1.915214,0,1.915214,14.00003,100,0.2114203,0,2.142438,0,11.57963
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.780464,2.780464,0,0,0,2.780464,121.8789,0.4619953,0,0,3.3888,2.926805,2.780464,0,0,0,10.62527,0,0,0,14.00003,100,0.2114203,3.058511,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.8676683,0.8676683,0,0,0,0.8676683,400.7687,2.564008,0,0,3.477343,0.9133351,0.8676683,0,0,0,10.62527,0,0,0,14.00003,100,0.2114203,0.9544352,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.568049,3.568049,1.961039,0,0.7003638,3.568049,47.40935,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.2114203,3.924854,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.84061,3.33,0,-1,0,3.33,45.72638,0,0.5106103,0.8946713,1.522689,3.505263,3.33,0,0,0,10.62527,0,1.982575,-1.982575,11.91021,85.07276,0.2114203,4.224671,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.948257,1.948257,0,0,0,1.948257,72.59459,0,2.220446E-16,0,1.41433,2.050797,1.948257,0,0,2.202861,8.642699,0,0.6364678,-0.6364678,11.23932,80.28066,0.2114203,2.143083,1.131464,0,10.05703
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.170524,1.170524,0,0,0,1.170524,74.2319,0,0,0,0.8689019,1.23213,1.170524,0,0,2.910047,8.006232,0,0.3632283,-0.3632283,10.85644,77.54584,0.2114203,1.287576,0.6951215,0,8.875134
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,4.006141,4.006141,5,0,1.53,4.006141,15.4074,0,0,0,0.617242,0,0,0.9938595,0.9441665,3.313634,7.643003,1.561409,0,1.561409,12.33772,88.1264,0.2124644,4.406754,0.4937936,5,8.260245
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,7.484463,7.484463,5,0,1.53,7.484463,0,0,8.881784E-16,0,0,2.615224,2.484463,0,0,1.752226,9.048271,0,2.615224,-2.615224,9.581033,68.43581,0.2124644,8.232909,0,5,9.048271
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,6.199482,3.33,0,-1,0,3.33,0,0,2.869482,3.48943,0,3.505263,3.33,0,0,4.65803,6.433047,0,3.505263,-3.505263,5.886161,42.04392,0.2124644,6.81943,0,0,6.433047
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,6.360489,2.781395,0,-1,0,2.781395,0,0,3.579094,4.215143,0,2.927784,2.781395,0,0,8.552767,2.927784,0,2.927784,-2.927784,2.800006,20,0.2124644,6.996538,0,0,2.927784
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1394215,0,0,-1,0,0,0,0,0.1394215,0.1533636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,0.1533636,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.894318,0,0,-1,0,0,0,0,0.894318,0.9837498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,0.9837498,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.5414826,0,0,-1,0,0,0,0,0.5414826,0.5956309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,0.5956309,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.529643,0,0,-1,0,0,0,0,0.529643,0.5826073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,0.5826073,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.7012181,0,0,-1,0,0,0,0,0.7012181,0.77134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,0.77134,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.455047,0,0,-1,0,0,0,0,0.455047,0.5005516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,0.5005516,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.005931,0,0,-1,0,0,0,0,1.005931,1.106524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,1.106524,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124644,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.293192,1.293192,4.798455,0,1.474978,1.293192,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.214897,1.422511,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,1.104188,1.104188,4.609451,0,1.42338,1.104188,42.94763,4.440892E-16,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.21624,1.214607,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.4548684,0.4548684,3.960132,0,1.246116,0.4548684,240.2058,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2153707,0.5003552,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,4.313931,3.33,0,-1,0,3.33,82.07781,4.440892E-16,0.9839312,1.415324,2.733191,3.505263,3.33,0,0,0.2490175,10.40116,0,0.7720721,-0.7720721,12.94995,92.49949,0.2153707,4.745324,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,1.997796,0,0,3.104671,0,0,0,0,1.106875,9.629086,1.106875,0,1.106875,14.00003,100,0.2138385,0,2.483737,0,12.73376
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.490004,3.490004,1.250206,0,0.5063061,3.490004,67.5553,0,0,0,2.357683,2.357683,2.239799,0,0,0,10.62527,0,0,0,14.00003,100,0.2138385,3.839005,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,5.64849,5.64849,3.985749,0,1.25311,5.64849,30.98622,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2138385,6.213339,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,9.117547,8.33,5,0,1.53,8.33,30.06647,4.440892E-16,0.7875468,1.699301,2.504537,3.505263,3.33,0,0,0,10.62527,0,1.000726,-1.000726,12.94517,92.46532,0.2138385,10.0293,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.553856,2.553856,0,-1,0,2.553856,47.03958,0,0,0,1.201323,2.68827,2.553856,0,0,1.111918,9.624548,0,1.486946,-1.486946,11.37779,81.26978,0.2138385,2.809242,0.9610586,0,10.82587
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,5.452364,5.452364,5,0,1.53,5.452364,16.51831,0,0,0,0.9006382,0.4761724,0.4523638,0,0,2.76408,8.137602,0.4244658,0,0.4244658,11.78047,84.14608,0.2140407,5.9976,0.7205105,5,9.03824
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.821609,1.821609,0,0,0,1.821609,23.98788,0,2.220446E-16,0,0.4369654,1.917484,1.821609,0,0,2.339615,8.519621,0,1.480518,-1.480518,10.21987,72.99894,0.2140407,2.00377,0.3495723,0,8.956587
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,3.984635,7.039103,0.3090778,0,0.3090778,10.51309,75.09334,0.2136175,0,0.2472622,0,7.348181
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.438857,3.438857,5,0,1.53,3.438857,0,0,0,0,0,0,0,1.561143,1.483086,3.675557,7.317273,1.483086,0,1.483086,11.92007,85.14317,0.2146108,3.782743,0,5,7.317273
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,9.641336,3.33,0,-1,0,3.33,0,0,6.311336,7.27547,0,3.505263,3.33,0,0,2.192471,8.65205,0,3.505263,-3.505263,8.225195,58.75128,0.2146108,10.60547,0,0,8.65205
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,6.845529,3.33,0,-1,0,3.33,0,0,3.515529,4.200081,0,3.505263,3.33,0,0,6.087208,5.146787,0,3.505263,-3.505263,4.530324,32.35939,0.2146108,7.530082,0,0,5.146787
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,5.35125,1.559448,0,-1,0,1.559448,0,0,3.791802,4.326927,0,1.641524,1.559448,0,0,9.981945,1.641524,0,1.641524,-1.641524,2.800006,20,0.2146108,5.886374,0,0,1.641524
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.9861349,0,0,-1,0,0,0,0,0.9861349,1.084748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146108,1.084748,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3282913,0,0,-1,0,0,0,0,0.3282913,0.3611205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146108,0.3611205,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146108,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.3069916,0,0,-1,0,0,0,0,0.3069916,0.3376908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146108,0.3376908,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.603178,0,0,-1,0,0,0,0,1.603178,1.763496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146108,1.763496,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.6279092,0,0,-1,0,0,0,0,0.6279092,0.6907001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146108,0.6907001,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2606859,0,0,-1,0,0,0,0,0.2606859,0.2867545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146108,0.2867545,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146108,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,2.016167,2.016167,5,0,1.53,2.016167,0,0,0,0,0,0,0,2.983833,2.834641,11.80586,0,2.834641,0,2.834641,5.489182,39.20837,0.2164582,2.217784,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.565329,0.565329,4.070592,0,1.276272,0.565329,148.6262,0,0,0,0.8402271,0,0,3.505263,3.33,8.971219,2.551177,4.170227,0,4.170227,9.445407,67.46706,0.2161724,0.6218619,0.6721817,5,3.391404
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,4.052782,4.052782,5,0,1.53,4.052782,41.34417,0,0,0,1.675589,0,0,0.9472182,0.8998572,4.800992,6.304381,2.575446,0,2.575446,11.88869,84.91904,0.2174475,4.45806,1.340471,5,7.97997
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,0.2000847,0,0,2.425631,0,0,0,0,2.225546,8.622283,2.225546,0,2.225546,14.00003,100,0.2145942,0,1.940504,0,11.04791
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.59039,2.59039,0,0,0,2.59039,125.534,0.5250943,0,0,3.25182,2.726726,2.59039,0,0,0,10.62527,0,0,0,14.00003,100,0.2145942,2.849429,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.3090981,0.3090981,0,0,0,0.3090981,1461.924,4.193414,0,0,4.51878,0.3253664,0.3090981,0,0,0,10.62527,0,0,0,14.00003,100,0.2145942,0.3400079,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145942,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145942,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,2.151503,2.151503,0,-1,0,2.151503,177.2171,1.548092,0,0,3.812831,2.26474,2.151503,0,0,0,10.62527,0,0,0,14.00003,100,0.2145942,2.366653,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145942,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145942,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,6.405018,6.405018,5,0,1.53,6.405018,11.18797,0,0,0,0.7165918,1.478966,1.405018,0,0,0,10.62527,0,0.7623746,-0.7623746,13.19641,94.25992,0.2145942,7.04552,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.50563,3.50563,4.397296,0,1.365462,3.50563,0,0,0,0,0,0,0,0.8916662,0.8470829,0.8470829,9.8629,0.8470829,0,0.8470829,14.00003,100,0.2151145,3.856193,0,5,9.8629
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,7.039171,3.33,0,-1,0,3.33,0,0,3.709172,4.413089,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2151145,7.743089,0,0,10.62527
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.367887,3.33,0,-1,0,3.33,0,0,1.037888,1.474676,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2151145,4.804677,0,0,7.120011
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.841593,3.33,0,-1,0,3.33,0,0,1.511593,1.995753,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2151145,5.325753,0,0,3.614748
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.129108,0.1040105,0,-1,0,0.1040105,0,0,0.02509749,0.03800828,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2151145,0.1420188,0,0,0.1094847
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.13387,0,0,-1,0,0,0,0,1.13387,1.247257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151145,1.247257,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.723758,0,0,-1,0,0,0,0,1.723758,1.896134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151145,1.896134,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.6434428,0,0,-1,0,0,0,0,0.6434428,0.7077871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151145,0.7077871,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.5749834,0,0,-1,0,0,0,0,0.5749834,0.6324817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151145,0.6324817,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.302162,0,0,-1,0,0,0,0,0.302162,0.3323782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151145,0.3323782,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.112974,0,0,-1,0,0,0,0,1.112974,1.224271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151145,1.224271,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02780548,0.02780548,3.533069,0,1.129528,0.02780548,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2149775,0.03058602,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.587582,1.587582,5,0,1.53,1.587582,0,0,0,0,0,0,0,3.412418,3.241797,8.475861,2.997,3.241797,0,3.241797,9.03456,64.53244,0.216888,1.74634,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.742764,4.742764,5,0,1.53,4.742764,9.336236,0,0,0,0.4427957,0,0,0.2572356,0.2443738,5.234063,5.914618,0.6871695,0,0.6871695,9.686466,69.1889,0.2172064,5.217041,0.3542365,5,6.357413
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,5.348677,5.348677,5,0,1.53,5.348677,33.68749,0,0,0,1.801835,0.3670281,0.3486767,0,0,4.546894,6.53307,1.434807,0,1.434807,11.04764,78.91158,0.2177747,5.883544,1.441468,5,8.334905
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.851518,1.851518,0,-1,0,1.851518,130.4115,0,0,0,2.414593,1.948966,1.851518,0,0,3.112087,7.824396,0.465627,0,0.465627,11.48938,82.0668,0.2172102,2.03667,1.931674,0,10.23899
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.3032501,0.3032501,0,0,0,0.3032501,655.3828,0,0,0,1.987449,0.3192106,0.3032501,0,0,2.64646,8.243461,1.668238,0,1.668238,13.07201,93.37128,0.2152113,0.3335751,1.589959,0,10.23091
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,1.098087,0,0,2.076308,0,0,0,0,0.9782215,9.744875,0.9782215,0,0.9782215,14.00003,100,0.2140561,0,1.661047,0,11.82118
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140561,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.598258,2.598258,0,0,0,2.598258,139.3218,0.8849306,0,0,3.619939,2.735008,2.598258,0,0,0,10.62527,0,0,0,14.00003,100,0.2140561,2.858083,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.307751,2.307751,0,-1,0,2.307751,132.6146,0.6312026,0,0,3.060415,2.429212,2.307751,0,0,0,10.62527,0,0,0,14.00003,100,0.2140561,2.538526,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.307347,2.307347,0,0,0,2.307347,82.13652,0,4.440892E-16,0,1.895175,2.428787,2.307347,0,0,0,10.62527,0,0.5336118,-0.5336118,13.43755,95.98232,0.2140561,2.538082,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,0.7484364,0,0,1.341338,0,0,0,0,0.5929021,10.09166,0.5929021,0,0.5929021,14.00003,100,0.2133621,0,1.073071,0,11.433
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.569081,3.569081,2.932213,0,0.9654942,3.569081,18.78319,0,0,0,0.6703871,0.6703871,0.6368677,0,0,0,10.62527,0,0,0,14.00003,100,0.2133621,3.925989,0.5363097,5,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,4.2626,4.2626,4.2626,0,1.32869,4.2626,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133621,4.68886,0,5,10.62527
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133621,0,0,0,10.62527
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,10.21614,3.33,0,-1,0,3.33,0,0,6.886144,7.907759,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2133621,11.23776,0,0,10.62527
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,11.44743,3.33,0,-1,0,3.33,0,0,8.117432,9.262175,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2133621,12.59217,0,0,7.120011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.451883,1.451883,0,-1,0,1.451883,0,0,0,0,0,1.528298,1.451883,0,0,7.789474,3.614748,0,1.528298,-1.528298,4.999317,35.70933,0.2133621,1.597072,0,0,3.614748
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.487583,2.08645,0,0,0,4.999317,35.70933,0.2133621,0,0,0,2.08645
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.197214,0.197214,0,-1,0,0.197214,0,0,2.775558E-17,0,0,0.2075937,0.197214,0,0,9.487583,2.08645,0,0.2075937,-0.2075937,4.780494,34.14632,0.2133621,0.2169354,0,0,2.08645
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.495063,1.495063,0,-1,0,1.495063,0,0,2.220446E-16,0,0,1.57375,1.495063,0,0,9.718243,1.878856,0,1.57375,-1.57375,3.121615,22.29721,0.2133621,1.644569,0,0,1.878856
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4693073,0.2898503,0,-1,0,0.2898503,0,0,0.179457,0.2263878,0,0.3051056,0.2898503,0,0,11.46685,0.3051056,0,0.3051056,-0.3051056,2.800006,20,0.2133621,0.5162381,0,0,0.3051056
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.123962,0,0,-1,0,0,0,0,1.123962,1.236358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133621,1.236358,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.489411,0,0,-1,0,0,0,0,1.489411,1.638353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133621,1.638353,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.7824735,0.7824735,4.287737,0,1.335552,0.7824735,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144951,0.8607209,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.978439,0.978439,4.483702,0,1.389051,0.978439,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.215902,1.076283,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2146679,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,5.165021,5.165021,3.806455,0,1.204162,5.165021,44.52432,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.2149963,5.681523,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.6553424,0.6553424,0,-1,0,0.6553424,489.679,2.51924,0,0,3.209074,0.6898341,0.6553424,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,0.7208766,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.983494,4.983494,1.653494,0,0.6164038,4.983494,75.27512,0.2460674,0,0,3.751331,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,5.481843,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.4740179,0.4740179,0,0,0,0.4740179,960.3322,4.05318,0,0,4.552146,0.4989662,0.4740179,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,0.5214197,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,3.197184,3.197184,1.25,0,0.50625,3.197184,129.2001,2.081098,0,0,4.130765,2.049667,1.947184,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,3.516902,3.304612,5,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.931468,1.931468,0,-1,0,1.931468,207.4785,1.974256,0,0,4.00738,2.033124,1.931468,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,2.124615,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.781334,4.781334,2.31335,0,0.7965446,4.781334,54.33374,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,5.259467,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.9115868,0.9115868,0,0,0,0.9115868,247.5199,1.296793,0,0,2.256358,0.959565,0.9115868,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,1.002745,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,5.639938,5.639938,4.562179,0,1.410475,5.639938,20.11517,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,6.203931,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.76229,4.76229,4.76229,0,1.465105,4.76229,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149963,5.238519,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,9.731468,3.33,0,-1,0,3.33,0,0,6.401468,7.374615,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2149963,10.70461,0,0,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,7.01429,3.33,0,-1,0,3.33,0,0,3.68429,4.385719,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2149963,7.715719,0,0,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.817957,2.817957,0,-1,0,2.817957,0,0,4.440892E-16,0,0,2.96627,2.817957,0,0,7.789474,3.614748,0,2.96627,-2.96627,3.483561,24.88253,0.2149963,3.099752,0,0,3.614748
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.4025611,0.4025611,0,-1,0,0.4025611,0,0,0,0,0,0.4237485,0.4025611,0,0,11.08533,0.6484776,0,0.4237485,-0.4237485,3.036891,21.69203,0.2149963,0.4428172,0,0,0.6484776
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.8962637,0.2134926,0,-1,0,0.2134926,0,0,0.6827711,0.7723975,0,0.2247291,0.2134926,0,0,11.55616,0.2247291,0,0.2247291,-0.2247291,2.800006,20,0.2149963,0.9858901,0,0,0.2247291
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.7132757,0,0,-1,0,0,0,0,0.7132757,0.7846033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149963,0.7846033,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.8383624,0,0,-1,0,0,0,0,0.8383624,0.9221987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149963,0.9221987,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149963,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149963,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.460139,0,0,-1,0,0,0,0,1.460139,1.606153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2149963,1.606153,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4650657,0.4650657,3.970329,0,1.2489,0.4650657,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215548,0.5115722,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2153807,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.752834,2.752834,5,0,1.53,2.752834,23.18845,0,0,0,0.6383397,0,0,2.247166,2.134807,5.14586,5.994,2.773147,0,2.773147,11.74907,83.92179,0.2166954,3.028118,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,2.372713,8.489832,1.628857,0,1.628857,13.29434,94.95941,0.2149796,0,1.303085,0,10.11869
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.817452,1.817452,0,-1,0,1.817452,89.95333,0,0,0,1.634858,1.913107,1.817452,0,0,0.7438564,9.955804,0,0.2782487,-0.2782487,13.00104,92.86441,0.2149796,1.999197,1.307887,0,11.59066
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.532055,1.532055,0,0,0,1.532055,101.3612,0,0,0,1.552909,1.612689,1.532055,0,0,1.053022,9.677555,0,0.0597795,-0.0597795,12.93803,92.41432,0.2149796,1.68526,1.242328,0,11.23046
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,1.880192,0,0,2.999635,0,0,0,0,1.119443,9.617775,1.119443,0,1.119443,14.00003,100,0.213816,0,2.399708,0,12.61741
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.824118,1.824118,0,0,0,1.824118,176.7461,1.303933,0,0,3.224057,1.920124,1.824118,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,2.00653,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213816,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,1.040887,1.040887,0,-1,0,1.040887,57.33707,0,0,0,0.5968142,1.095671,1.040887,0,0,0,10.62527,0,0.4988565,-0.4988565,13.47419,96.244,0.213816,1.144976,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.2733958,0,0,0.8276808,0,0,0,0,0.554285,10.12642,0.554285,0,0.554285,14.00003,100,0.2132446,0,0.6621447,0,10.9541
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132446,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.669572,2.669572,0,0,0,2.669572,14.14225,0,0,0,0.3775377,2.810076,2.669572,0,0,0,10.62527,0,2.432539,-2.432539,11.43591,81.68489,0.2132446,2.936529,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.509004,3.509004,5,0,1.53,3.509004,0,-2.220446E-16,0,0,0,0,0,1.490996,1.416446,2.702821,8.192736,1.416446,0,1.416446,12.77967,91.28315,0.213964,3.859905,0,5,8.192736
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.522118,3.33,0,-1,0,3.33,0,0,2.192118,2.744329,0,3.505263,3.33,0,0,1.286374,9.467537,0,3.505263,-3.505263,9.084794,64.89126,0.213964,6.074329,0,0,9.467537
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.316793,3.316793,0,-1,0,3.316793,0,0,4.440892E-16,0.3184721,0,3.491361,3.316793,0,0,5.181111,5.962274,0,3.491361,-3.491361,5.404577,38.60404,0.213964,3.648472,0,0,5.962274
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.060401,2.470913,0,0,0,5.404577,38.60404,0.213964,0,0,0,2.470913
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2557664,0.2557664,0,-1,0,0.2557664,0,0,0,0,0,0.2692278,0.2557664,0,0,9.060401,2.470913,0,0.2692278,-0.2692278,5.120786,36.57697,0.213964,0.281343,0,0,2.470913
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.359543,2.201685,0,0,0,5.120786,36.57697,0.213964,0,0,0,2.201685
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.5053185,0.5053185,0,-1,0,0.5053185,0,0,1.110223E-16,0,0,0.5319142,0.5053185,0,0,9.359543,2.201685,0,0.5319142,-0.5319142,4.560099,32.57207,0.213964,0.5558504,0,0,2.201685
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.703833,0.703833,0,-1,0,0.703833,0,0,1.110223E-16,0,0,0.7408768,0.703833,0,0,9.950559,1.669771,0,0.7408768,-0.7408768,3.779146,26.99385,0.213964,0.7742162,0,0,1.669771
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77376,0.9288944,0,0,0,3.779146,26.99385,0.213964,0,0,0,0.9288944
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.3018622,0.3018622,0,-1,0,0.3018622,0,0,5.551115E-17,0,0,0.3177496,0.3018622,0,0,10.77376,0.9288944,0,0.3177496,-0.3177496,3.444209,24.60144,0.213964,0.3320484,0,0,0.9288944
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.556673,0.556673,0,-1,0,0.556673,0,0,0,0.03175272,0,0.5859715,0.556673,0,0,11.12681,0.6111448,0,0.5859715,-0.5859715,2.82654,20.18954,0.213964,0.6123403,0,0,0.6111448
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77789,0.02517324,0,0,0,2.82654,20.18954,0.213964,0,0,0,0.02517324
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.46128,0.46128,3.966543,0,1.247866,0.46128,0,0,0,0,0,0,0,3.505263,3.33,11.77789,0.02517324,3.33,0,3.33,5.985656,42.7546,0.2144897,0.507408,0,5,0.02517324
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.3010933,0.3010933,3.806356,0,1.204135,0.3010933,280.3486,0,0,0,0.8441109,0,0,3.505263,3.33,8.44789,3.022173,4.174111,0,4.174111,9.945565,71.03961,0.2139355,0.3312026,0.6752887,5,3.866284
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,5.272109,5.272109,5,0,1.53,5.272109,39.31668,0,0,0,2.072818,0.2864299,0.2721085,0,0,4.273779,6.778873,1.786388,0,1.786388,11.64028,83.14471,0.2145435,5.799319,1.658254,5,8.851691
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.98983,3.33,0,-1,0,3.33,99.3488,0,1.65983,2.158813,3.308315,3.505263,3.33,0,0,2.487391,8.386622,0,0.196948,-0.196948,11.43268,81.66184,0.2145435,5.488813,2.646652,0,11.69494
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,1.351919,0,0,4.058142,0,0,0,0,2.706222,8.189674,2.706222,0,2.706222,14.00003,100,0.211914,0,3.246513,0,12.24782
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,4.046277,4.046277,1.25,0,0.50625,4.046277,118.3274,1.844403,0,0,4.787853,2.94345,2.796277,0,0,0,10.62527,0,0,0,14.00003,100,0.211914,4.450905,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211914,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.98696,1.98696,0,0,0,1.98696,212.9912,2.140512,0,0,4.232049,2.091536,1.98696,0,0,0,10.62527,0,0,0,14.00003,100,0.211914,2.185656,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3877453,0.3877453,0,-1,0,0.3877453,1206.997,4.271921,0,0,4.680074,0.408153,0.3877453,0,0,0,10.62527,0,0,0,14.00003,100,0.211914,0.4265198,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,4.232237,4.232237,1.25,0,0.50625,4.232237,86.10317,0.5048935,0,0,3.64409,3.139197,2.982237,0,0,0,10.62527,0,0,0,14.00003,100,0.211914,4.655461,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,1.071754,1.071754,0,0,0,1.071754,255.0346,1.605182,0,0,2.733345,1.128162,1.071754,0,0,0,10.62527,0,0,0,14.00003,100,0.211914,1.17893,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,6.144243,6.144243,4.895345,0,1.501429,6.144243,21.39612,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.211914,6.758668,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,4.323339,4.323339,4.323339,0,1.345271,4.323339,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211914,4.755672,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,5.051832,3.33,0,-1,0,3.33,0,0,1.721832,2.227015,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.211914,5.557015,0,0,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.641711,3.33,0,-1,0,3.33,0,0,1.311711,1.775882,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.211914,5.105882,0,0,7.120011
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2130615,0.2130615,0,-1,0,0.2130615,0,0,2.775558E-17,0,0,0.2242753,0.2130615,0,0,7.789474,3.614748,0,0.2242753,-0.2242753,6.373878,45.52761,0.211914,0.2343677,0,0,3.614748
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.5379208,0.5379208,0,-1,0,0.5379208,0,0,1.110223E-16,0,0,0.5662324,0.5379208,0,0,8.038669,3.390473,0,0.5662324,-0.5662324,5.777016,41.26432,0.211914,0.5917129,0,0,3.390473
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.667815,2.82424,0,0,0,5.777016,41.26432,0.211914,0,0,0,2.82424
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.167014,1.167014,0,-1,0,1.167014,0,0,0,0,0,1.228436,1.167014,0,0,8.667815,2.82424,0,1.228436,-1.228436,4.482131,32.01516,0.211914,1.283715,0,0,2.82424
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.114033,1.114033,0,-1,0,1.114033,0,0,0,0,0,1.172666,1.114033,0,0,10.03274,1.595805,0,1.172666,-1.172666,3.246032,23.1859,0.211914,1.225436,0,0,1.595805
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.342645,0.4019814,0,-1,0,0.4019814,0,0,0.9406638,1.074928,0,0.4231383,0.4019814,0,0,11.33571,0.4231383,0,0.4231383,-0.4231383,2.800006,20,0.211914,1.47691,0,0,0.4231383
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2858683,0,0,-1,0,0,0,0,0.2858683,0.3144551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211914,0.3144551,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.24283,0,0,-1,0,0,0,0,1.24283,1.367113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211914,1.367113,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1544355,0.1544355,3.659699,0,1.164098,0.1544355,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2120267,0.169879,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.453929,1.453929,4.959193,0,1.51886,1.453929,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2135972,1.599322,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,4.513126,4.513126,5,0,1.53,4.513126,16.10171,0,0,0,0.7266905,0,0,0.4868741,0.4625304,5.14586,5.994,1.189221,0,1.189221,10.24643,73.18864,0.214048,4.964438,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.954159,2.954159,4.628956,0,1.428705,2.954159,74.25786,0,0,0,2.193696,0,0,1.674797,1.591057,3.956639,7.064299,3.784752,0,3.784752,13.83696,98.83524,0.2149722,3.249575,1.754956,5,9.257995
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.378782,1.378782,0,-1,0,1.378782,252.1043,1.852733,0,0,3.47597,1.45135,1.378782,0,0,0.171887,10.47058,0.171887,0,0.171887,14.00003,100,0.2148134,1.516661,2.780776,0,13.94655
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,4.18926,4.18926,1.25,0,0.50625,4.18926,104.7424,1.293972,0,0,4.38793,3.093958,2.93926,0,0,0,10.62527,0,0,0,14.00003,100,0.2148134,4.608186,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.621763,4.621763,1.291763,0,0.5176513,4.621763,106.6564,1.424144,0,0,4.929407,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2148134,5.083939,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,6.488753,6.488753,3.158753,0,1.02734,6.488753,81.26373,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2148134,7.137629,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.412205,1.412205,0,0,0,1.412205,351.4171,3.476198,0,0,4.96273,1.486532,1.412205,0,0,0,10.62527,0,0,0,14.00003,100,0.2148134,1.553426,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,5.595562,3.33,0,-1,0,3.33,123.663,0.6127155,2.265561,2.825118,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2148134,6.155118,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,3.425115,3.425115,1.25,0,0.50625,3.425115,89.00625,0.7589716,0,0,3.048567,2.289595,2.175115,0,0,0,10.62527,0,0,0,14.00003,100,0.2148134,3.767627,2.438853,5,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.7923311,0.7923311,0,0,0,0.7923311,319.2607,1.695569,0,0,2.529602,0.8340327,0.7923311,0,0,0,10.62527,0,0,0,14.00003,100,0.2148134,0.8715642,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,8.573517,8.33,5,0,1.53,8.33,17.49772,4.440892E-16,0.2435166,1.100868,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.2148134,9.430868,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.2148134,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.154054,2.154054,0,-1,0,2.154054,0,0,0,0,0,2.267426,2.154054,0,0,2.275226,8.577571,0,2.267426,-2.267426,9.451483,67.51046,0.2148134,2.36946,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.617296,3.33,0,-1,0,3.33,0,0,1.287296,1.749025,0,3.505263,3.33,0,0,4.794588,6.310145,0,3.505263,-3.505263,5.756611,41.11857,0.2148134,5.079025,0,0,6.310145
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,8.924021,2.664638,0,-1,0,2.664638,0,0,6.259382,7.151784,0,2.804882,2.664638,0,0,8.689324,2.804882,0,2.804882,-2.804882,2.800006,20,0.2148134,9.816422,0,0,2.804882
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1461417,0,0,-1,0,0,0,0,0.1461417,0.1607559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148134,0.1607559,0,0,0
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.4040743,0,0,-1,0,0,0,0,0.4040743,0.4444818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148134,0.4444818,0,0,0
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.5824124,0,0,-1,0,0,0,0,0.5824124,0.6406537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148134,0.6406537,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.986469,0,0,-1,0,0,0,0,1.986469,2.185116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148134,2.185116,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148134,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.286928,0,0,-1,0,0,0,0,1.286928,1.415621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148134,1.415621,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.596673,0,0,-1,0,0,0,0,1.596673,1.756341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148134,1.756341,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.371388,0.371388,3.876651,0,1.223326,0.371388,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151585,0.4085268,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.8960413,0.8960413,4.401305,0,1.366556,0.8960413,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2161591,0.9856455,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,4.234103,4.234103,5,0,1.53,4.234103,19.73999,1.110223E-16,0,0,0.8358115,0,0,0.7658971,0.7276022,5.14586,5.994,1.563414,0,1.563414,10.60142,75.72428,0.2167206,4.657513,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,1.454913,0,0.5621914,0,0,0,0,0,2.200279,0,0,1.454913,1.382168,3.582447,7.401073,3.582447,0,3.582447,14.00003,100,0.2137984,0,1.760223,5,9.601351
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.559284,3.33,0,-1,0,3.33,97.70244,0,0.2292838,0.5852121,3.253491,3.505263,3.33,0,0,0,10.62527,0,0.251772,-0.251772,13.73464,98.10435,0.2137984,3.915212,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.530529,0,0,3.810276,0,0,0,0,0.2797466,10.3735,0.2797466,0,0.2797466,14.00003,100,0.213554,0,3.048221,0,14.18378
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,7.461267,7.461267,4.131267,0,1.292836,7.461267,62.07402,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213554,8.207394,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.538977,2.538977,0,0,0,2.538977,204.7334,2.525527,0,0,5.198135,2.672608,2.538977,0,0,0,10.62527,0,0,0,14.00003,100,0.213554,2.792875,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.9364676,0.9364676,0,0,0,0.9364676,486.9753,3.57461,0,0,4.560365,0.9857553,0.9364676,0,0,0,10.62527,0,0,0,14.00003,100,0.213554,1.030114,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213554,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.777363,5.777363,2.447363,0,0.8331301,5.777363,61.99751,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213554,6.355099,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.589648,1.589648,0,0,0,1.589648,136.1288,0.490655,0,0,2.163969,1.673314,1.589648,0,0,0,10.62527,0,0,0,14.00003,100,0.213554,1.748613,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.752675,3.752675,2.723093,0,0.9084044,3.752675,28.87995,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.213554,4.127943,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,5.019652,5.019652,4.853387,0,1.489975,5.019652,3.486607,4.163336E-16,0,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.213554,5.521617,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.630859,3.33,0,-1,0,3.33,0,0,3.300859,3.963945,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.213554,7.293944,0,0,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.213554,0,0,0,7.120011
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.932753,2.932753,0,-1,0,2.932753,0,0,4.440892E-16,0,0,3.087109,2.932753,0,0,3.894737,7.120011,0,3.087109,-3.087109,7.051058,50.3646,0.213554,3.226029,0,0,7.120011
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3680392,0.3680392,0,-1,0,0.3680392,0,0,0,0,0,0.3874097,0.3680392,0,0,7.324858,4.032902,0,0.3874097,-0.3874097,6.642692,47.4477,0.213554,0.4048432,0,0,4.032902
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.954011,1.954011,0,-1,0,1.954011,0,0,2.220446E-16,0,0,2.056854,1.954011,0,0,7.755313,3.645493,0,2.056854,-2.056854,4.474577,31.9612,0.213554,2.149413,0,0,3.645493
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.2012438,0.2012438,0,-1,0,0.2012438,0,0,0,0,0,0.2118356,0.2012438,0,0,10.04071,1.588638,0,0.2118356,-0.2118356,4.251283,30.36625,0.213554,0.2213682,0,0,1.588638
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2950023,0.2950023,0,-1,0,0.2950023,0,0,5.551115E-17,0,0,0.3105287,0.2950023,0,0,10.27608,1.376803,0,0.3105287,-0.3105287,3.923957,28.02821,0.213554,0.3245025,0,0,1.376803
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.327308,1.01296,0,-1,0,1.01296,0,0,0.3143476,0.4470783,0,1.066274,1.01296,0,0,10.62111,1.066274,0,1.066274,-1.066274,2.800006,20,0.213554,1.460039,0,0,1.066274
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.620765,0,0,-1,0,0,0,0,1.620765,1.782841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213554,1.782841,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.675091,0,0,-1,0,0,0,0,0.675091,0.7426001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213554,0.7426001,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.9025461,0.9025461,4.407809,0,1.368332,0.9025461,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145488,0.9928007,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.647064,1.647064,5,0,1.53,1.647064,0,0,0,0,0,0,0,3.352936,3.185289,8.475861,2.997,3.185289,0,3.185289,8.980951,64.14953,0.215877,1.811771,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.5270572,0.5270572,4.03232,0,1.265823,0.5270572,191.4122,4.440892E-16,0,0,1.008852,0,0,3.505263,3.33,5.290571,5.86376,4.338851,0,4.338851,13.09715,93.55087,0.2155143,0.5797629,0.8070813,5,6.872612
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2524159,0.2524159,0,0,0,0.2524159,843.4125,0.9114863,0,0,2.128907,0.2657009,0.2524159,0,0,0.9517196,9.768726,0.9517196,0,0.9517196,14.00003,100,0.2147146,0.2776574,1.703125,0,11.89763
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.256661,1.256661,0,-1,0,1.256661,262.9134,1.981129,0,0,3.30393,1.322801,1.256661,0,0,0,10.62527,0,0,0,14.00003,100,0.2147146,1.382327,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.745795,6.745795,3.415795,0,1.097512,6.745795,64.2401,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147146,7.420374,3.466804,5,14.95878
