Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,4.162519,4.162519,1.25,0,0.50625,4.162519,111.6287,1.580758,0,0,4.646567,3.06581,2.912519,0,0,0,10.62527,0,0,0,14.00003,100,0.2147146,4.578771,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147146,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.697085,1.697085,0,0,0,1.697085,302.2129,3.342403,0,0,5.128808,1.786405,1.697085,0,0,0,10.62527,0,0,0,14.00003,100,0.2147146,1.866793,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.194932,1.194932,0,-1,0,1.194932,333.0524,2.721925,0,0,3.979748,1.257823,1.194932,0,0,0,10.62527,0,0,0,14.00003,100,0.2147146,1.314425,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.719635,1.719635,0,0,0,1.719635,208.9308,1.782706,0,0,3.592848,1.810142,1.719635,0,0,0,10.62527,0,0,0,14.00003,100,0.2147146,1.891599,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1553446,0.1553446,0,0,0,0.1553446,1692.379,2.465499,0,0,2.62902,0.1635206,0.1553446,0,0,0,10.62527,0,0,0,14.00003,100,0.2147146,0.1708791,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.978246,2.978246,0,0,0,2.978246,32.22877,0,0,0,0.959852,3.134996,2.978246,0,0,0,10.62527,0,2.175144,-2.175144,11.70722,83.62287,0.2147146,3.276071,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.839615,3.839615,5,0,1.53,3.839615,7.880967,0,0,0,0.3025988,0,0,1.160385,1.102366,2.416826,8.45013,1.404964,0,1.404964,13.04009,93.14333,0.2152478,4.223577,0.242079,5,8.752729
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.601429,3.33,0,-1,0,3.33,0,0,3.271429,3.931572,0,3.505263,3.33,0,0,1.011862,9.714599,0,3.505263,-3.505263,9.34522,66.75143,0.2152478,7.261572,0,0,9.714599
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.782302,3.33,0,-1,0,3.33,0,0,3.452302,4.130532,0,3.505263,3.33,0,0,4.906599,6.209335,0,3.505263,-3.505263,5.650348,40.35955,0.2152478,7.460532,0,0,6.209335
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.495574,2.495574,0,-1,0,2.495574,0,0,0,0.1762632,0,2.62692,2.495574,0,0,8.801335,2.704072,0,2.62692,-2.62692,2.881331,20.58089,0.2152478,2.745132,0,0,2.704072
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.9160683,0.07329426,0,-1,0,0.07329426,0,0,0.842774,0.9343808,0,0.07715185,0.07329426,0,0,11.72014,0.07715185,0,0.07715185,-0.07715185,2.800006,20,0.2152478,1.007675,0,0,0.07715185
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.2074943,0,0,-1,0,0,0,0,0.2074943,0.2282437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152478,0.2282437,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.6727919,0,0,-1,0,0,0,0,0.6727919,0.7400711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152478,0.7400711,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.8796025,0,0,-1,0,0,0,0,0.8796025,0.9675627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152478,0.9675627,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2598441,0,0,-1,0,0,0,0,0.2598441,0.2858285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152478,0.2858285,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4996477,0,0,-1,0,0,0,0,0.4996477,0.5496125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152478,0.5496125,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.665069,0,0,-1,0,0,0,0,1.665069,1.831576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152478,1.831576,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2981532,0.2981532,3.803416,0,1.203333,0.2981532,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2154689,0.3279686,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.68442,0.68442,4.189683,0,1.308784,0.68442,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2161274,0.752862,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,4.581297,4.581297,5,0,1.53,4.581297,14.49339,0,0,0,0.6639855,0,0,0.4187025,0.3977674,5.14586,5.994,1.061753,0,1.061753,10.1255,72.32488,0.2164619,5.039427,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,2.027087,0,0.7183948,0,0,0,0,0,2.158375,0,0,2.027087,1.925733,4.084107,6.949578,4.084107,0,4.084107,14.00003,100,0.2140581,0,1.7267,5,9.107952
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.932649,0.932649,0,-1,0,0.932649,274.361,1.577089,0,0,2.558825,0.9817358,0.932649,0,0,0,10.62527,0,0,0,14.00003,100,0.2140581,1.025914,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,3.154011,3.154011,1.25,0,0.50625,3.154011,91.93716,0.8954859,0,0,2.899709,2.004223,1.904012,0,0,0,10.62527,0,0,0,14.00003,100,0.2140581,3.469413,2.319767,5,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.9097926,0.9097926,0,0,0,0.9097926,413.3777,2.803204,0,0,3.76088,0.9576764,0.9097926,0,0,0,10.62527,0,0,0,14.00003,100,0.2140581,1.000772,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,3.070218,3.070218,1.25,0,0.50625,3.070218,147.5374,2.6137,0,0,4.529719,1.916019,1.820218,0,0,0,10.62527,0,0,0,14.00003,100,0.2140581,3.37724,3.623775,5,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.4919736,0.4919736,0,0,0,0.4919736,906.1689,3.940245,0,0,4.458112,0.517867,0.4919736,0,0,0,10.62527,0,0,0,14.00003,100,0.2140581,0.541171,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,5.176716,3.33,0,-1,0,3.33,124.1496,0.6289197,1.846716,2.364388,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2140581,5.694387,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,7.334239,7.334239,5,0,1.53,7.334239,32.69975,0,0,0,2.398277,2.457093,2.334239,0,0,0,10.62527,0,0.05881603,-0.05881603,13.93803,99.55716,0.2140581,8.067662,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,4.505546,4.505546,3.161625,0,1.028124,4.505546,32.8485,1.110223E-16,0,0,1.480004,1.414653,1.34392,0,0,0.06535114,10.56646,0.06535114,0,0.06535114,14.00003,100,0.2140761,4.9561,1.184003,5,12.04646
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.311402,1.311402,0,0,0,1.311402,71.88847,0,0,0,0.9427465,1.380423,1.311402,0,0,0,10.62527,0,0.4376762,-0.4376762,13.53868,96.70464,0.2140761,1.442542,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.804351,4.804351,4.984971,0,1.525897,4.804351,6.164835,0,0,0,0.2961803,0,0,0.1806203,0.1715893,0.4863069,10.1876,0.4677696,0,0.4677696,13.98244,99.87438,0.2142241,5.284786,0.2369442,5,10.48378
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,6.976213,3.33,0,-1,0,3.33,0,0,3.646214,4.343835,0,3.505263,3.33,0,0,0.01853735,10.60859,0,3.505263,-3.505263,10.28757,73.4825,0.2142241,7.673835,0,0,10.60859
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.727369,3.33,0,-1,0,3.33,0,0,1.397369,1.870106,0,3.505263,3.33,0,0,3.913274,7.103327,0,3.505263,-3.505263,6.592699,47.09061,0.2142241,5.200106,0,0,7.103327
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.952944,2.952944,0,-1,0,2.952944,0,0,0,0,0,3.108362,2.952944,0,0,7.808011,3.598064,0,3.108362,-3.108362,3.316197,23.68707,0.2142241,3.248239,0,0,3.598064
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4896847,0.4652169,0,-1,0,0.4652169,0,0,0.02446777,0.07343625,0,0.489702,0.4652169,0,0,11.26175,0.489702,0,0.489702,-0.489702,2.800006,20,0.2142241,0.5386532,0,0,0.489702
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.012818,0,0,-1,0,0,0,0,1.012818,1.1141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142241,1.1141,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.411516,0,0,-1,0,0,0,0,1.411516,1.552668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142241,1.552668,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.087117,0,0,-1,0,0,0,0,1.087117,1.195828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142241,1.195828,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.964192,0,0,-1,0,0,0,0,2.964192,3.260611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142241,3.260611,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142241,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142241,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.445979,1.445979,4.951242,0,1.516689,1.445979,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2155031,1.590577,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.588321,0.588321,4.093584,0,1.282548,0.588321,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2160264,0.6471531,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,6.074587,6.074587,5,0,1.53,6.074587,13.22952,2.220446E-16,0,0,0.8036386,1.131144,1.074587,0,0,5.14586,5.994,0,0.3275053,-0.3275053,8.773015,62.66427,0.2160264,6.682045,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,4.414663,4.414663,5,0,1.53,4.414663,42.53084,0,0,0,1.877593,0,0,0.5853373,0.5560704,5.509755,5.666495,2.433664,0,2.433664,11.08179,79.15549,0.2167169,4.856129,1.502074,5,7.544088
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.792503,2.792503,0,-1,0,2.792503,89.73109,0,0,0,2.505744,2.939477,2.792503,0,0,3.076092,7.856792,0,0.4337334,-0.4337334,10.6246,75.88982,0.2167169,3.071754,2.004595,0,10.36254
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,0.1893845,0,0,3.747402,0,0,0,0,3.558017,7.423059,3.558017,0,3.558017,14.00003,100,0.2139912,0,2.997922,0,11.17046
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,5.718779,5.718779,2.388779,0,0.8171366,5.718779,80.3559,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139912,6.290657,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,4.067308,4.067308,1.25,0,0.50625,4.067308,98.98785,1.060554,0,0,4.026141,2.965588,2.817308,0,0,0,10.62527,0,0,0,14.00003,100,0.2139912,4.474039,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.359692,1.359692,0,0,0,1.359692,341.1536,3.207384,0,0,4.638638,1.431255,1.359692,0,0,0,10.62527,0,0,0,14.00003,100,0.2139912,1.495661,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,6.657807,3.33,0,-1,0,3.33,127.8971,0.7537094,3.327807,3.993588,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139912,7.323588,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.842747,3.842747,1.25,0,0.50625,3.842747,86.98,0.613214,0,0,3.342421,2.729207,2.592747,0,0,0,10.62527,0,0,0,14.00003,100,0.2139912,4.227022,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139912,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,5.187348,5.187348,4.058163,0,1.272878,5.187348,22.91376,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2139912,5.706083,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,14.11468,8.33,5,0,1.53,8.33,2.546076,0,5.784679,7.196147,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2139912,15.52615,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659083,7.332099,0,0,0,10.52872,75.20497,0.2139912,0,0,0,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,8.132945,3.33,0,-1,0,3.33,0,0,4.802946,5.61624,0,3.505263,3.33,0,0,3.659083,7.332099,0,3.505263,-3.505263,6.833845,48.81308,0.2139912,8.94624,0,0,7.332099
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,7.579772,3.33,0,-1,0,3.33,0,0,4.249773,5.00775,0,3.505263,3.33,0,0,7.55382,3.826836,0,3.505263,-3.505263,3.138973,22.42119,0.2139912,8.337749,0,0,3.826836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.9535382,0.3054942,0,-1,0,0.3054942,0,0,0.648044,0.7433979,0,0.3215728,0.3054942,0,0,11.44856,0.3215728,0,0.3215728,-0.3215728,2.800006,20,0.2139912,1.048892,0,0,0.3215728
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.7121337,0,0,-1,0,0,0,0,0.7121337,0.7833471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139912,0.7833471,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.8535465,0,0,-1,0,0,0,0,0.8535465,0.9389012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139912,0.9389012,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.7838394,0,0,-1,0,0,0,0,0.7838394,0.8622234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139912,0.8622234,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5594733,0,0,-1,0,0,0,0,0.5594733,0.6154206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139912,0.6154206,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.179199,0,0,-1,0,0,0,0,1.179199,1.297119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139912,1.297119,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3561309,0,0,-1,0,0,0,0,0.3561309,0.391744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139912,0.391744,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.430937,0.430937,3.9362,0,1.239583,0.430937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143484,0.4740307,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.8346017,0.8346017,4.339865,0,1.349783,0.8346017,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2151202,0.9180619,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,2.125566,2.125566,5,0,1.53,2.125566,11.2911,0,0,0,0.2399997,0,0,2.874434,2.730712,5.14586,5.994,2.970712,0,2.970712,11.9365,85.26055,0.2161526,2.338123,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3876714,0.3876714,0,0,0,0.3876714,200.1402,0,0,0,0.7758865,0.4080752,0.3876714,0,0,2.175148,8.667641,0.3678114,0,0.3678114,12.28544,87.75295,0.2158812,0.4264386,0.6207092,0,9.443527
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.08397753,0,0,1.891315,0,0,0,0,1.807337,8.998671,1.807337,0,1.807337,14.00003,100,0.2145572,0,1.513052,0,10.88999
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145572,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,8.357696,8.33,5,0,1.53,8.33,49.53258,0.6208007,0.02769562,0.8634652,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2145572,9.193465,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.9649396,0.9649396,0,0,0,0.9649396,463.5329,3.457086,0,0,4.472812,1.015726,0.9649396,0,0,0,10.62527,0,0,0,14.00003,100,0.2145572,1.061434,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.7267615,0.7267615,0,0,0,0.7267615,407.5776,2.197105,0,0,2.962117,0.7650121,0.7267615,0,0,0,10.62527,0,0,0,14.00003,100,0.2145572,0.7994376,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,3.417526,3.33,0,-1,0,3.33,77.72454,0,0.08752621,0.4292788,2.588227,3.505263,3.33,0,0,0,10.62527,0,0.917036,-0.917036,13.03339,93.09544,0.2145572,3.759279,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,1.460406,0,0,2.479335,0,0,0,0,1.018929,9.708239,1.018929,0,1.018929,14.00003,100,0.2138179,0,1.983468,0,12.18757
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,4.576453,4.576453,3.440177,0,1.104168,4.576453,26.13552,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.2138179,5.034098,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.376095,1.376095,0,0,0,1.376095,10.85739,0,2.220446E-16,0,0.1494079,1.448521,1.376095,0,0,0,10.62527,0,1.299113,-1.299113,12.63064,90.2187,0.2138179,1.513704,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.443459,9.326161,0.1117989,0,0.1117989,12.7367,90.97628,0.2137371,0,0.08943913,0,9.437961
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.849563,3.33,0,-1,0,3.33,0,0,0.5195628,0.904519,0,3.505263,3.33,0,0,1.33166,9.426781,0,3.505263,-3.505263,9.041833,64.58439,0.2137371,4.234519,0,0,9.426781
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,8.092491,3.33,0,-1,0,3.33,0,0,4.762491,5.57174,0,3.505263,3.33,0,0,5.226397,5.921517,0,3.505263,-3.505263,5.346961,38.1925,0.2137371,8.90174,0,0,5.921517
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.121134,2.416254,0,0,0,5.346961,38.1925,0.2137371,0,0,0,2.416254
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.347242,1.347242,0,-1,0,1.347242,0,0,2.220446E-16,0,0,1.41815,1.347242,0,0,9.121134,2.416254,0,1.41815,-1.41815,3.8521,27.51495,0.2137371,1.481966,0,0,2.416254
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.280619,0.9481993,0,-1,0,0.9481993,0,0,0.3324198,0.4604818,0,0.9981045,0.9481993,0,0,10.69686,0.9981045,0,0.9981045,-0.9981045,2.800006,20,0.2137371,1.408681,0,0,0.9981045
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.7776154,0,0,-1,0,0,0,0,0.7776154,0.855377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137371,0.855377,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.09673564,0,0,-1,0,0,0,0,0.09673564,0.1064092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137371,0.1064092,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.18522,0,0,-1,0,0,0,0,1.18522,1.303742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137371,1.303742,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.4213893,0,0,-1,0,0,0,0,0.4213893,0.4635283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137371,0.4635283,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.062274,0,0,-1,0,0,0,0,1.062274,1.168501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137371,1.168501,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137371,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5972743,0.5972743,4.102538,0,1.284993,0.5972743,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142503,0.6570017,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.332822,2.332822,5,0,1.53,2.332822,16.424,0,0,0,0.3831428,0,0,2.667178,2.533819,8.475861,2.997,2.916962,0,2.916962,8.726394,62.33126,0.2152252,2.566104,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.818559,4.818559,5,0,1.53,4.818559,29.09449,0,0,0,1.401935,0,0,0.1814407,0.1723686,5.558898,5.622265,1.574304,0,1.574304,10.21991,72.99921,0.215621,5.300415,1.121548,5,7.024201
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,3.445652,3.33,0,-1,0,3.33,92.75098,0,0.1156521,0.4602173,3.088608,3.505263,3.33,0,0,3.984594,7.039139,0,0.4166553,-0.4166553,9.780717,69.86212,0.215621,3.790217,2.470886,0,10.12775
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,5.497553,5.497553,5,0,1.53,5.497553,60.89303,0,0,0,3.347627,0.5237398,0.4975528,0,0,4.447545,6.622484,2.823887,0,2.823887,12.45969,88.99761,0.2162895,6.047308,2.678101,5,9.970111
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,2.411335,0,0,4.034993,0,0,0,0,1.623658,9.163982,1.623658,0,1.623658,14.00003,100,0.2151497,0,3.227994,0,13.19897
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151497,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.155697,1.155697,0,0,0,1.155697,227.5465,1.413225,0,0,2.629748,1.216523,1.155697,0,0,0,10.62527,0,0,0,14.00003,100,0.2151497,1.271267,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,5.004231,3.33,0,-1,0,3.33,74.35022,4.440892E-16,1.674231,2.174654,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2151497,5.504654,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,5.294754,5.294754,4.599443,0,1.420648,5.294754,35.42534,0,0,0,1.875685,0.7319061,0.6953108,0,0,1.143779,9.595873,1.143779,0,1.143779,14.00003,100,0.2154197,5.82423,1.500548,5,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154197,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,5.350967,5.350967,4.497889,0,1.392924,5.350967,16.78157,0,8.881784E-16,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2154197,5.886064,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,6.691357,6.691357,5,0,1.53,6.691357,3.866468,0,0,0,0.2587192,1.780376,1.691357,0,0,0,10.62527,0,1.521656,-1.521656,12.39606,88.54312,0.2154197,7.360492,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.674268,3.33,0,-1,0,3.33,0,0,0.3442681,0.711695,0,3.505263,3.33,0,0,1.690729,9.103618,0,3.505263,-3.505263,8.70119,62.15123,0.2154197,4.041695,0,0,9.103618
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,3.136684,3.136684,0,-1,0,3.136684,0,0,4.440892E-16,0.1203524,0,3.301773,3.136684,0,0,5.585466,5.598355,0,3.301773,-3.301773,5.220816,37.29147,0.2154197,3.450352,0,0,5.598355
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.22092,2.181753,0,-1,0,2.181753,0,0,1.039167,1.361259,0,2.296582,2.181753,0,0,9.254103,2.296582,0,2.296582,-2.296582,2.800006,20,0.2154197,3.543012,0,0,2.296582
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.8940393,0,0,-1,0,0,0,0,0.8940393,0.9834432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154197,0.9834432,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154197,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.08110758,0,0,-1,0,0,0,0,0.08110758,0.08921833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154197,0.08921833,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154197,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154197,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.425511,0,0,-1,0,0,0,0,1.425511,1.568063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154197,1.568063,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2154197,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.7443554,0.7443554,4.249619,0,1.325146,0.7443554,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160357,0.818791,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2728194,0.2728194,3.778083,0,1.196416,0.2728194,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2161859,0.3001013,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.891677,1.891677,5,0,1.53,1.891677,43.03924,0,0,0,0.8141636,0,0,3.108323,2.952907,5.14586,5.994,3.76707,0,3.76707,12.69199,90.65691,0.2171967,2.080845,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,7.336152,7.336152,5,0,1.53,7.336152,25.39423,0,0,0,1.862959,2.459107,2.336152,0,0,1.37879,9.384363,0,0.5961477,-0.5961477,12.0636,86.16839,0.2171967,8.069767,1.490367,5,11.24732
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,1.07012,1.07012,0,-1,0,1.07012,262.8266,0,0,0,2.812561,1.126442,1.07012,0,0,2.041176,8.788216,1.686119,0,1.686119,13.66319,97.59402,0.2160571,1.177132,2.250049,0,11.60078
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.4253178,0.4253178,0,0,0,0.4253178,826.4075,2.712097,0,0,3.514858,0.447703,0.4253178,0,0,0.3550579,10.30572,0.3550579,0,0.3550579,14.00003,100,0.2158186,0.4678496,2.811887,0,13.82058
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.912438,4.912438,1.582438,0,0.5970057,4.912438,82.75568,0.5600586,0,0,4.065322,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,5.403682,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,6.669824,6.669824,3.339824,0,1.076772,6.669824,72.64956,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,7.336807,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.166265,1.166265,0,0,0,1.166265,319.2931,2.496156,0,0,3.723803,1.227647,1.166265,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,1.282891,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,2.221282,2.221282,0,-1,0,2.221282,101.5362,0,0,0,2.255405,2.338192,2.221282,0,0,0,10.62527,0,0.08278669,-0.08278669,13.91276,99.37668,0.2158186,2.44341,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,1.916213,0,0,2.008198,0,0,0,0,0.0919852,10.54249,0.0919852,0,0.0919852,14.00003,100,0.2157569,0,1.606558,0,12.55069
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157569,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157569,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157569,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,5.129091,3.33,0,-1,0,3.33,0,0,1.799091,2.312,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2157569,5.642,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.673126,1.673126,0,-1,0,1.673126,0,0,2.220446E-16,0,0,1.761185,1.673126,0,0,3.894737,7.120011,0,1.761185,-1.761185,8.448705,60.34777,0.2157569,1.840438,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.851609,5.358826,0,0,0,8.448705,60.34777,0.2157569,0,0,0,5.358826
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3629299,0.3629299,0,-1,0,0.3629299,0,0,5.551115E-17,0,0,0.3820315,0.3629299,0,0,5.851609,5.358826,0,0.3820315,-0.3820315,8.046008,57.47137,0.2157569,0.3992229,0,0,5.358826
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5998829,0.5998829,0,-1,0,0.5998829,0,0,0,0,0,0.6314557,0.5998829,0,0,6.276088,4.976795,0,0.6314557,-0.6314557,7.380395,52.717,0.2157569,0.6598712,0,0,4.976795
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.394998,1.394998,0,-1,0,1.394998,0,0,2.220446E-16,0,0,1.468419,1.394998,0,0,6.977706,4.345339,0,1.468419,-1.468419,5.832545,41.66095,0.2157569,1.534498,0,0,4.345339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.2025251,0.2025251,0,-1,0,0.2025251,0,0,0,0,0,0.2131843,0.2025251,0,0,8.609282,2.87692,0,0.2131843,-0.2131843,5.607829,40.05584,0.2157569,0.2227776,0,0,2.87692
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3523793,0.3523793,0,-1,0,0.3523793,0,0,5.551115E-17,0,0,0.3709256,0.3523793,0,0,8.846154,2.663735,0,0.3709256,-0.3709256,5.216839,37.26306,0.2157569,0.3876173,0,0,2.663735
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.9073925,0.9073925,0,-1,0,0.9073925,0,0,1.110223E-16,0,0,0.95515,0.9073925,0,0,9.258294,2.292809,0,0.95515,-0.95515,4.210022,30.07153,0.2157569,0.9981318,0,0,2.292809
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31957,1.33766,0,0,0,4.210022,30.07153,0.2157569,0,0,0,1.33766
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31957,1.33766,0,0,0,4.210022,30.07153,0.2157569,0,0,0,1.33766
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.5362111,0.5362111,0,0,0,0.5362111,0,0,1.110223E-16,0,0,0.5644327,0.5362111,0,0,10.31957,1.33766,0,0.5644327,-0.5644327,3.615058,25.82179,0.2157569,0.5898322,0,0,1.33766
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,10.94672,0.7732269,0.8141722,0,0.8141722,4.38745,31.33887,0.2152124,0,0.6513377,0,1.587399
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.84419,3.84419,5,0,1.53,3.84419,50.26157,0,0,0,1.93215,0,0,1.15581,1.098019,10.13255,1.505982,3.030169,0,3.030169,7.262121,51.87219,0.2159962,4.228609,1.54572,5,3.438132
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.04486607,0.04486607,0,-1,0,0.04486607,6750.158,0,0,0,3.028531,0.04722744,0.04486607,0,0,7.102377,4.233135,2.981303,0,2.981303,10.09043,72.07438,0.2140367,0.04935268,2.422825,0,7.261665
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.407029,1.407029,0,0,0,1.407029,307.485,0,0,0,4.326402,1.481083,1.407029,0,0,4.121074,6.916307,2.845319,0,2.845319,12.78974,91.3551,0.2121995,1.547732,3.461122,0,11.24271
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,3.646004,0,0,4.92176,0,0,0,0,1.275755,9.477095,1.275755,0,1.275755,14.00003,100,0.2113859,0,3.937407,0,14.39885
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113859,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.330265,2.330265,0,0,0,2.330265,220.7211,2.690475,0,0,5.143386,2.452911,2.330265,0,0,0,10.62527,0,0,0,14.00003,100,0.2113859,2.563292,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113859,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,2.041018,2.041018,0,0,0,2.041018,168.2748,1.286079,0,0,3.434519,2.14844,2.041018,0,0,0,10.62527,0,0,0,14.00003,100,0.2113859,2.24512,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.780626,4.780626,2.353769,0,0.807579,4.780626,53.43623,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.2113859,5.258689,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.907024,3.907024,2.789495,0,0.9265323,3.907024,30.10849,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.2113859,4.297727,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113859,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.194832,3.194832,0,-1,0,3.194832,0,0,4.440892E-16,0.1843151,0,3.362981,3.194832,0,0,0,10.62527,0,3.362981,-3.362981,10.45513,74.67938,0.2113859,3.514315,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736645,7.262293,0,0,0,10.45513,74.67938,0.2113859,0,0,0,7.262293
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.542673,1.542673,0,-1,0,1.542673,0,0,0,0,0,1.623867,1.542673,0,0,3.736645,7.262293,0,1.623867,-1.623867,8.743429,62.45294,0.2113859,1.696941,0,0,7.262293
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.26275,1.26275,0,-1,0,1.26275,0,0,2.220446E-16,0,0,1.32921,1.26275,0,0,5.540942,5.638427,0,1.32921,-1.32921,7.342319,52.44503,0.2113859,1.389025,0,0,5.638427
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.641196,0.641196,0,-1,0,0.641196,0,0,1.110223E-16,0,0,0.6749432,0.641196,0,0,7.017842,4.309216,0,0.6749432,-0.6749432,6.630866,47.36323,0.2113859,0.7053156,0,0,4.309216
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.336537,1.336537,0,-1,0,1.336537,0,0,0,0,0,1.406882,1.336537,0,0,7.767779,3.634273,0,1.406882,-1.406882,5.147882,36.77052,0.2113859,1.470191,0,0,3.634273
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.33098,2.227391,0,0,0,5.147882,36.77052,0.2113859,0,0,0,2.227391
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.465488,1.465488,0,-1,0,1.465488,0,0,0,0,0,1.542619,1.465488,0,0,9.33098,2.227391,0,1.542619,-1.542619,3.521819,25.1558,0.2113859,1.612037,0,0,2.227391
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.3049074,0.3049074,0,-1,0,0.3049074,0,0,0,0,0,0.3209552,0.3049074,0,0,11.045,0.6847727,0,0.3209552,-0.3209552,3.183503,22.73926,0.2113859,0.3353981,0,0,0.6847727
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4550711,0.3456267,0,-1,0,0.3456267,0,0,0.1094444,0.1549515,0,0.3638175,0.3456267,0,0,11.40162,0.3638175,0,0.3638175,-0.3638175,2.800006,20,0.2113859,0.5005782,0,0,0.3638175
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.428068,1.428068,4.933331,0,1.511799,1.428068,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2124552,1.570875,0,5,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.6413534,0.6413534,4.146616,0,1.297026,0.6413534,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2129595,0.7054887,0,5,2.997
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,2.302688,2.302688,5,0,1.53,2.302688,12.72259,4.440892E-16,0,0,0.2929615,0,0,2.697312,2.562447,5.14586,5.994,2.855408,0,2.855408,11.82711,84.47922,0.21382,2.532956,0.2343692,5,6.286962
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.80573,3.80573,4.951907,0,1.516871,3.80573,28.48205,0,0,0,1.08395,0,0,1.146177,1.088868,2.290452,8.563868,2.172818,0,2.172818,13.88843,99.20288,0.2143874,4.186303,0.86716,5,9.647818
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,6.139927,3.33,0,-1,0,3.33,56.79539,0,2.809927,3.42392,1.891287,3.505263,3.33,0,0,0.1176339,10.5194,0,1.613976,-1.613976,12.18715,87.0509,0.2143874,6.75392,1.513029,0,12.41069
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.968748,2.968748,0,0,0,2.968748,51.62391,0,4.440892E-16,0,1.532584,3.124998,2.968748,0,0,1.910941,8.905427,0,1.592414,-1.592414,10.5086,75.06126,0.2143874,3.265623,1.226067,0,10.43801
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,4.015037,4.015037,5,0,1.53,4.015037,46.67031,0,0,0,1.87383,0,0,0.984963,0.9357149,3.68029,7.313013,2.809545,0,2.809545,13.17397,94.09957,0.2150682,4.416541,1.499064,5,9.186843
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,3.379973,3.379973,1.621848,0,0.6077645,3.379973,80.51553,0,0,0,2.721404,1.850658,1.758126,0,0,0.8707454,9.841603,0.8707454,0,0.8707454,14.00003,100,0.2148543,3.717971,2.177123,5,12.56301
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,5.34835,5.34835,3.395375,0,1.091937,5.34835,38.43734,4.440892E-16,0,0,2.055763,2.055763,1.952975,0,0,0,10.62527,0,0,0,14.00003,100,0.2148543,5.883184,1.64461,5,12.68104
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148543,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,5.003035,5.003035,3.148231,0,1.024467,5.003035,39.0248,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2148543,5.503338,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148543,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148543,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148543,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.793424,3.33,0,-1,0,3.33,0,0,2.463424,3.042767,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2148543,6.372766,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.018852,1.018852,0,-1,0,1.018852,0,0,0,0,0,1.072476,1.018852,0,0,3.894737,7.120011,0,1.072476,-1.072476,9.174667,65.53321,0.2148543,1.120737,0,0,7.120011
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.485143,3.33,0,-1,0,3.33,0,0,2.155143,2.703657,0,3.505263,3.33,0,0,5.086376,6.047535,0,3.505263,-3.505263,5.479796,39.14132,0.2148543,6.033657,0,0,6.047535
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.366437,1.366437,0,-1,0,1.366437,0,0,0,0,0,1.438355,1.366437,0,0,8.981113,2.542272,0,1.438355,-1.438355,3.963637,28.31164,0.2148543,1.503081,0,0,2.542272
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3755823,0.3755823,0,-1,0,0.3755823,0,0,5.551115E-17,0,0,0.3953498,0.3755823,0,0,10.57929,1.103917,0,0.3953498,-0.3953498,3.546902,25.33496,0.2148543,0.4131405,0,0,1.103917
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5540901,0.5540901,0,-1,0,0.5540901,0,0,1.110223E-16,0,0,0.5832527,0.5540901,0,0,11.01856,0.7085677,0,0.5832527,-0.5832527,2.932099,20.94353,0.2148543,0.609499,0,0,0.7085677
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.8781042,0.1190493,0,-1,0,0.1190493,0,0,0.7590548,0.8468653,0,0.1253151,0.1190493,0,0,11.66662,0.1253151,0,0.1253151,-0.1253151,2.800006,20,0.2148543,0.9659146,0,0,0.1253151
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.9468234,0,0,-1,0,0,0,0,0.9468234,1.041506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148543,1.041506,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.4224958,0,0,-1,0,0,0,0,0.4224958,0.4647454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148543,0.4647454,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4377918,0,0,-1,0,0,0,0,0.4377918,0.4815709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2148543,0.4815709,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.334922,0.334922,3.840185,0,1.213371,0.334922,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150541,0.3684142,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3871977,0.3871977,3.892461,0,1.227642,0.3871977,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2152948,0.4259174,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.95417,1.95417,5,0,1.53,1.95417,21.64377,0,0,0,0.4229561,0,0,3.04583,2.893538,5.14586,5.994,3.316494,0,3.316494,12.26454,87.60368,0.2162213,2.149587,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,2.1838,2.1838,0,0,0,2.1838,58.92601,0,4.440892E-16,0,1.286826,2.298736,2.1838,0,0,1.829366,8.978845,0,1.01191,-1.01191,11.19789,79.98478,0.2162213,2.402179,1.029461,0,10.26567
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,4.260296,3.33,0,-1,0,3.33,77.43075,0,0.9302961,1.356326,2.578444,3.505263,3.33,0,0,2.953711,7.966935,0,0.9268193,-0.9268193,10.22094,73.00656,0.2162213,4.686326,2.062755,0,10.54538
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0,0,0,3.679698,0,0,0,0,3.98351,7.040115,3.679698,0,3.679698,13.71181,97.94128,0.2140221,0,2.943758,0,10.71981
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,4.177227,4.177227,2.040498,0,0.7220559,4.177227,61.11713,3.885781E-16,0,0,2.553001,2.249189,2.136729,0,0,0.3038124,10.35184,0.3038124,0,0.3038124,14.00003,100,0.2140843,4.59495,2.042401,5,12.90484
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.473972,2.473972,0,0,0,2.473972,153.7366,1.19922,0,0,3.803401,2.604181,2.473972,0,0,0,10.62527,0,0,0,14.00003,100,0.2140843,2.721369,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140843,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1445132,0.1445132,0,-1,0,0.1445132,2512.375,3.478594,0,0,3.630713,0.1521191,0.1445132,0,0,0,10.62527,0,0,0,14.00003,100,0.2140843,0.1589645,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.5721629,0.5721629,0,0,0,0.5721629,379.2032,1.567383,0,0,2.16966,0.6022767,0.5721629,0,0,0,10.62527,0,0,0,14.00003,100,0.2140843,0.6293792,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.524782,2.524782,0,0,0,2.524782,44.11361,0,0,0,1.113772,2.657665,2.524782,0,0,0,10.62527,0,1.543893,-1.543893,12.37262,88.37569,0.2140843,2.77726,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,3.287142,3.287142,4.088378,0,1.281127,3.287142,26.52851,1.110223E-16,0,0,0.8720297,0,0,0.8012365,0.7611746,1.715437,9.081381,1.633204,0,1.633204,13.92202,99.44277,0.2144821,3.615856,0.6976238,5,9.953411
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0.4074709,0,0,0.489703,0,0,0,0,0.08223216,10.55127,0.08223216,0,0.08223216,14.00003,100,0.2144336,0,0.3917624,0,11.04097
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144336,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,10.02109,3.33,0,-1,0,3.33,0,0,6.691086,7.693194,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2144336,11.02319,0,0,10.62527
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2144336,0,0,0,7.120011
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6655762,0.6655762,0,-1,0,0.6655762,0,0,1.110223E-16,0,0,0.7006066,0.6655762,0,0,3.894737,7.120011,0,0.7006066,-0.7006066,9.566652,68.33309,0.2144336,0.7321339,0,0,7.120011
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.08073143,0.08073143,0,-1,0,0.08073143,0,0,1.387779E-17,0,0,0.08498045,0.08073143,0,0,4.673189,6.419405,0,0.08498045,-0.08498045,9.477075,67.69325,0.2144336,0.08880457,0,0,6.419405
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.767612,6.334424,0,0,0,9.477075,67.69325,0.2144336,0,0,0,6.334424
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.346546,1.346546,0,-1,0,1.346546,0,0,0,0,0,1.417417,1.346546,0,0,4.767612,6.334424,0,1.417417,-1.417417,7.982986,57.02121,0.2144336,1.481201,0,0,6.334424
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.9827955,0.9827955,0,-1,0,0.9827955,0,0,2.220446E-16,0,0,1.034522,0.9827955,0,0,6.342519,4.917007,0,1.034522,-1.034522,6.892504,49.23207,0.2144336,1.081075,0,0,4.917007
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4686677,0.4686677,0,-1,0,0.4686677,0,0,5.551115E-17,0,0,0.4933344,0.4686677,0,0,7.491988,3.882485,0,0.4933344,-0.4933344,6.372484,45.51765,0.2144336,0.5155345,0,0,3.882485
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.040137,3.389151,0,0,0,6.372484,45.51765,0.2144336,0,0,0,3.389151
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.040137,3.389151,0,0,0,6.372484,45.51765,0.2144336,0,0,0,3.389151
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.574403,1.574403,0,0,0,1.574403,0,0,2.220446E-16,0,0,1.657267,1.574403,0,0,8.040137,3.389151,0,1.657267,-1.657267,4.625572,33.03973,0.2144336,1.731844,0,0,3.389151
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,6.174336,6.174336,5,0,1.53,6.174336,5.08129,4.440892E-16,0,0.08686968,0.3137359,1.236143,1.174336,0,0,9.881544,1.731884,0,0.9224071,-0.9224071,3.653269,26.09473,0.2144336,6.79177,0.2509887,5,2.04562
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.672088,1.672088,4.626702,0,1.42809,1.672088,36.59685,-4.440892E-16,0,0,0.6119314,0,0,2.954614,2.806883,10.90644,0.809477,3.418815,0,3.418815,6.896642,49.26163,0.2152265,1.839296,0.4895451,5,1.421409
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,7.487627,3.88641,2.749408,0,2.749408,9.504959,67.89243,0.213627,0,2.199526,0,6.635818
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,4.738219,6.360878,2.780868,0,2.780868,12.14312,86.73641,0.2120333,0,2.224694,0,9.141746
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.418221,1.418221,0,0,0,1.418221,209.9341,0,0,0,2.977329,1.492864,1.418221,0,0,1.95735,8.863659,1.484465,0,1.484465,13.55141,96.79559,0.2111922,1.560043,2.381863,0,11.84099
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,1.828437,0,0,2.301323,0,0,0,0,0.4728856,10.19968,0.4728856,0,0.4728856,14.00003,100,0.2109256,0,1.841058,0,12.501
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2458639,0.2458639,0,0,0,0.2458639,1167.519,2.611703,0,0,2.870507,0.2588041,0.2458639,0,0,0,10.62527,0,0,0,14.00003,100,0.2109256,0.2704502,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.603515,1.603515,0,-1,0,1.603515,133.4007,0.451189,0,0,2.139099,1.68791,1.603515,0,0,0,10.62527,0,0,0,14.00003,100,0.2109256,1.763866,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,6.029248,6.029248,3.858682,0,1.21842,6.029248,37.89537,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2109256,6.632173,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.454884,2.454884,0,0,0,2.454884,36.99641,0,4.440892E-16,0,0.9082189,2.584088,2.454884,0,0,0,10.62527,0,1.675869,-1.675869,12.23351,87.38201,0.2109256,2.700372,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,4.180487,4.180487,5,0,1.53,4.180487,16.06351,0,0,0,0.6715328,0,0,0.8195127,0.7785371,1.862077,8.949405,1.45007,0,1.45007,13.60916,97.20811,0.2112878,4.598536,0.5372262,5,9.620937
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,6.403314,6.403314,5,0,1.53,6.403314,9.876004,2.220446E-16,0,0,0.6323915,1.477172,1.403313,0,0,0.4120073,10.25447,0,0.8447806,-0.8447806,12.71869,90.84758,0.2112878,7.043645,0.5059132,5,10.88686
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,4.312345,3.33,0,-1,0,3.33,0,0,0.982345,1.413579,0,3.505263,3.33,0,0,1.350652,9.409687,0,3.505263,-3.505263,9.023815,64.45569,0.2112878,4.743579,0,0,9.409687
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.363408,1.363408,0,-1,0,1.363408,0,0,2.220446E-16,0,0,1.435166,1.363408,0,0,5.245389,5.904424,0,1.435166,-1.435166,7.511016,53.65001,0.2112878,1.499749,0,0,5.904424
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.461113,3.33,0,-1,0,3.33,0,0,1.131113,1.577224,0,3.505263,3.33,0,0,6.840019,4.469257,0,3.505263,-3.505263,3.816145,27.25812,0.2112878,4.907225,0,0,4.469257
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.311442,0.9157946,0,-1,0,0.9157946,0,0,0.3956472,0.5267913,0,0.9639943,0.9157946,0,0,10.73476,0.9639943,0,0.9639943,-0.9639943,2.800006,20,0.2112878,1.442586,0,0,0.9639943
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.3431164,0,0,-1,0,0,0,0,0.3431164,0.3774281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112878,0.3774281,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.521662,0,0,-1,0,0,0,0,1.521662,1.673829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112878,1.673829,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.124959,0,0,-1,0,0,0,0,1.124959,1.237455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112878,1.237455,0,0,0
