Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.220274,0,0,-1,0,0,0,0,1.220274,1.342302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112878,1.342302,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2822809,0,0,-1,0,0,0,0,0.2822809,0.310509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112878,0.310509,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.682647,0,0,-1,0,0,0,0,1.682647,1.850912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112878,1.850912,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.270917,1.270917,4.77618,0,1.468897,1.270917,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2122356,1.398009,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.37333,1.37333,4.878593,0,1.496856,1.37333,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.213167,1.510664,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,6.627075,6.627075,5,0,1.53,6.627075,11.95862,0,8.881784E-16,0,0.792507,1.712711,1.627075,0,0,5.14586,5.994,0,0.9202037,-0.9202037,8.148256,58.20171,0.213167,7.289783,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,4.091004,4.091004,5,0,1.53,4.091004,41.69994,0,0,0,1.705946,0,0,0.9089958,0.863546,6.168309,5.073796,2.569492,0,2.569492,10.58589,75.61336,0.2137368,4.500104,1.364757,5,6.779743
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,4.91002,3.33,0,-1,0,3.33,99.33321,0,1.58002,2.071022,3.307796,3.505263,3.33,0,0,3.598816,7.386339,0,0.197467,-0.197467,10.37774,74.12659,0.2137368,5.401021,2.646237,0,10.69414
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.5607579,0.5607579,0,0,0,0.5607579,808.8885,0.1274104,0,0,4.535906,0.5902715,0.5607579,0,0,3.818224,7.188872,3.818224,0,3.818224,14.00003,100,0.2116399,0.6168337,3.628725,0,11.72478
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116399,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,4.645197,4.645197,1.315197,0,0.5240489,4.645197,91.11249,0.7270917,0,0,4.232355,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2116399,5.109717,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,5.034548,5.034548,1.704548,0,0.6303416,5.034548,76.75211,0.3588587,0,0,3.864122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2116399,5.538003,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116399,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.87964,3.87964,1.25,0,0.50625,3.87964,89.56607,0.7067991,0,0,3.474841,2.768042,2.62964,0,0,0,10.62527,0,0,0,14.00003,100,0.2116399,4.267604,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,4.452637,4.452637,2.032834,0,0.7199636,4.452637,57.20568,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.2116399,4.897901,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,8.263549,8.263549,5,0,1.53,8.263549,17.6044,0,0,0.7599038,1.454749,3.435315,3.263549,0,0,0,10.62527,0,1.980566,-1.980566,11.91233,85.08788,0.2116399,9.089904,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,6.859397,6.859397,5,0,1.53,6.859397,6.140168,0,0,0,0.4211785,1.95726,1.859397,0,0,2.200629,8.644708,0,1.536082,-1.536082,10.29316,73.52239,0.2116399,7.545337,0.3369428,5,9.065886
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,6.22678,3.33,0,-1,0,3.33,0,0,2.89678,3.519458,0,3.505263,3.33,0,0,3.907386,7.108626,0,3.505263,-3.505263,6.598284,47.1305,0.2116399,6.849458,0,0,7.108626
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,15.06601,3.33,0,-1,0,3.33,0,0,11.73601,13.24261,0,3.505263,3.33,0,0,7.802123,3.603363,0,3.505263,-3.505263,2.903412,20.73862,0.2116399,16.57261,0,0,3.603363
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69686,0.09810016,0,0,0,2.903412,20.73862,0.2116399,0,0,0,0.09810016
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.7674021,0.09319516,0,-1,0,0.09319516,0,0,0.6742069,0.7509471,0,0.09810016,0.09319516,0,0,11.69686,0.09810016,0,0.09810016,-0.09810016,2.800006,20,0.2116399,0.8441423,0,0,0.09810016
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6615563,0,0,-1,0,0,0,0,0.6615563,0.7277119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116399,0.7277119,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116399,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.003115,0,0,-1,0,0,0,0,1.003115,1.103427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116399,1.103427,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.164483,0,0,-1,0,0,0,0,1.164483,1.280931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116399,1.280931,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.10067,0,0,-1,0,0,0,0,1.10067,1.210737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116399,1.210737,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116399,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.492328,2.492328,5,0,1.53,2.492328,0,0,0,0,0,0,0,2.507672,2.382288,11.80586,0,2.382288,0,2.382288,5.060042,36.14309,0.2122949,2.741561,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.8840737,0.8840737,4.389337,0,1.363289,0.8840737,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.423573,2.144059,3.33,0,3.33,8.219158,58.70815,0.2129161,0.972481,0,5,2.144059
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,4.323514,4.323514,5,0,1.53,4.323514,21.56906,0,0,0,0.932541,0,0,0.6764865,0.6426622,6.093572,5.141059,1.575203,0,1.575203,9.713527,69.38219,0.2132655,4.755865,0.7460328,5,6.0736
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.630702,2.630702,5,0,1.53,2.630702,70.74564,0,0,0,1.861107,0,0,2.369298,2.250833,4.518369,6.558742,4.11194,0,4.11194,13.61446,97.24592,0.213916,2.893773,1.488886,5,8.419849
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,4.329653,3.33,0,-1,0,3.33,79.18058,0,0.9996527,1.432618,2.636714,3.505263,3.33,0,0,0.406429,10.25949,0,0.8685497,-0.8685497,12.69892,90.70641,0.213916,4.762618,2.109371,0,12.8962
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.448604,1.448604,0,0,0,1.448604,270.6842,1.024812,0,0,3.921143,1.524847,1.448604,0,0,1.371484,9.390939,1.371484,0,1.371484,14.00003,100,0.2131861,1.593465,3.136915,0,13.31208
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,4.382054,4.382054,1.389339,0,0.5442896,4.382054,71.88925,0,0,0,3.150226,3.150226,2.992715,0,0,0,10.62527,0,0,0,14.00003,100,0.2131861,4.82026,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.706419,2.706419,0,0,0,2.706419,133.4981,0.7641565,0,0,3.613019,2.848863,2.706419,0,0,0,10.62527,0,0,0,14.00003,100,0.2131861,2.977062,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.729831,1.729831,0,0,0,1.729831,205.1255,1.72745,0,0,3.548325,1.820875,1.729831,0,0,0,10.62527,0,0,0,14.00003,100,0.2131861,1.902814,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.07238255,0.07238255,0,-1,0,0.07238255,4846.426,3.431775,0,0,3.507967,0.07619216,0.07238255,0,0,0,10.62527,0,0,0,14.00003,100,0.2131861,0.07962082,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.639638,4.639638,2.444489,0,0.8323455,4.639638,49.8031,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2131861,5.103602,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,3.071983,3.071983,1.25,0,0.50625,3.071983,63.51656,0.03334108,0,0,1.951218,1.917877,1.821983,0,0,0,10.62527,0,0,0,14.00003,100,0.2131861,3.379181,1.560974,5,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,4.553835,4.553835,3.52163,0,1.126405,4.553835,23.85971,0,0,0,1.086532,1.086532,1.032205,0,0,0,10.62527,0,0,0,14.00003,100,0.2131861,5.009219,0.8692254,5,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131861,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,7.583547,3.33,0,-1,0,3.33,0,0,4.253547,5.011902,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2131861,8.341902,0,0,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,6.232844,3.33,0,-1,0,3.33,0,0,2.902844,3.526129,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2131861,6.856129,0,0,7.120011
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.61628,3.33,0,-1,0,3.33,0,0,3.28628,3.947908,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2131861,7.277908,0,0,3.614748
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.214563,0.1040105,0,-1,0,0.1040105,0,0,2.110552,2.332008,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2131861,2.436019,0,0,0.1094847
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1743792,0,0,-1,0,0,0,0,0.1743792,0.1918172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131861,0.1918172,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.261272,0,0,-1,0,0,0,0,1.261272,1.3874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131861,1.3874,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.754707,0,0,-1,0,0,0,0,2.754707,3.030178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131861,3.030178,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2130389,0,0,-1,0,0,0,0,0.2130389,0.2343428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131861,0.2343428,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.8442237,0,0,-1,0,0,0,0,0.8442237,0.9286461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131861,0.9286461,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.187168,0,0,-1,0,0,0,0,1.187168,1.305884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131861,1.305884,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.168501,2.168501,5,0,1.53,2.168501,0,0,0,0,0,0,0,2.831499,2.689924,11.80586,0,2.689924,0,2.689924,5.351891,38.22772,0.2138915,2.385351,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.202074,1.202074,4.707337,0,1.450103,1.202074,0,0,0,0,0,0,0,3.505263,3.33,9.115936,2.420931,3.33,0,3.33,8.511006,60.79278,0.2147162,1.322281,0,5,2.420931
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,4.516994,4.516994,5,0,1.53,4.516994,14.25927,0,0,0,0.6440904,0,0,0.4830064,0.4588561,5.785936,5.417931,1.102947,0,1.102947,9.557354,68.26668,0.2149491,4.968693,0.5152723,5,6.062022
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.324626,1.324626,4.230258,0,1.31986,1.324626,122.6331,0,0,0,1.62443,0,0,2.905632,2.76035,4.68299,6.410583,4.38478,0,4.38478,13.71712,97.97924,0.214856,1.457088,1.299544,5,8.035013
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.464304,0,0,2.762514,0,0,0,0,0.2982096,10.35689,0.2982096,0,0.2982096,14.00003,100,0.2147012,0,2.210011,0,13.1194
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,5.637897,5.637897,2.307897,0,0.7950559,5.637897,70.10532,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147012,6.201687,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,5.989805,5.989805,2.659805,0,0.8911266,5.989805,80.23717,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147012,6.588785,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.47937,1.47937,0,0,0,1.47937,337.2897,3.43253,0,0,4.989761,1.557231,1.47937,0,0,0,10.62527,0,0,0,14.00003,100,0.2147012,1.627307,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,7.381883,7.381883,4.051883,0,1.271164,7.381883,68.89069,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147012,8.120071,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.556892,3.33,0,-1,0,3.33,127.7969,0.7503725,0.2268921,0.5825813,4.255636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147012,3.912581,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.930373,1.930373,0,0,0,1.930373,165.827,1.169108,0,0,3.20108,2.031971,1.930373,0,0,0,10.62527,0,0,0,14.00003,100,0.2147012,2.12341,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.161794,0.161794,0,0,0,0.161794,1511.035,2.274453,0,0,2.444763,0.1703094,0.161794,0,0,0,10.62527,0,0,0,14.00003,100,0.2147012,0.1779733,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.58316,1.58316,0,0,0,1.58316,84.58387,0,0,0,1.339098,1.666484,1.58316,0,0,0,10.62527,0,0.3273863,-0.3273863,13.65493,97.53503,0.2147012,1.741476,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,9.633992,8.33,5,0,1.53,8.33,4.869861,0,1.303992,2.267391,0.4056594,3.505263,3.33,0,0,0.3637625,10.29789,0,3.099604,-3.099604,10.38766,74.19745,0.2147012,10.59739,0.3245276,5,10.70355
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.887508,3.33,0,-1,0,3.33,0,0,0.5575078,0.9462586,0,3.505263,3.33,0,0,3.807767,7.198284,0,3.505263,-3.505263,6.692791,47.80556,0.2147012,4.276258,0,0,7.198284
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,6.265469,3.33,0,-1,0,3.33,0,0,2.935469,3.562016,0,3.505263,3.33,0,0,7.702504,3.693021,0,3.505263,-3.505263,2.99792,21.41367,0.2147012,6.892016,0,0,3.693021
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.636074,0.17837,0,-1,0,0.17837,0,0,2.457704,2.721311,0,0.1877579,0.17837,0,0,11.59724,0.1877579,0,0.1877579,-0.1877579,2.800006,20,0.2147012,2.899681,0,0,0.1877579
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.080671,0,0,-1,0,0,0,0,2.080671,2.288738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147012,2.288738,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.742529,0,0,-1,0,0,0,0,1.742529,1.916782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147012,1.916782,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.430626,0,0,-1,0,0,0,0,1.430626,1.573689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147012,1.573689,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1030208,0,0,-1,0,0,0,0,0.1030208,0.1133229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147012,0.1133229,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.888122,0,0,-1,0,0,0,0,0.888122,0.9769341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147012,0.9769341,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.209746,0,0,-1,0,0,0,0,1.209746,1.330721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147012,1.330721,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147012,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147012,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5711914,0.5711914,4.076455,0,1.277872,0.5711914,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150426,0.6283106,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.214835,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,6.400665,6.400665,5,0,1.53,6.400665,14.66861,0,0,0,0.9388884,1.474384,1.400665,0,0,4.888595,6.225539,0,0.5354961,-0.5354961,8.797837,62.84157,0.214835,7.040732,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.753864,2.753864,0,-1,0,2.753864,37.80199,0,0,0,1.041015,2.898804,2.753864,0,0,5.483591,5.690042,0,1.857788,-1.857788,6.839556,48.85387,0.214835,3.02925,0.8328121,0,6.731058
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.8596904,0.8596904,0,0,0,0.8596904,140.4704,0,0,0,1.207611,0.9049373,0.8596904,0,0,7.5478,3.832254,0.3026736,0,0.3026736,7.126698,50.90488,0.2146806,0.9456595,0.9660887,0,5.039865
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,5.543317,5.543317,5,0,1.53,5.543317,35.99222,0,0,0,1.995163,0.5719122,0.5433166,0,0,7.245126,4.104661,1.42325,0,1.42325,8.476912,60.54925,0.2149282,6.097648,1.59613,5,6.099823
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.848944,4.848944,4.848944,0,1.488762,4.848944,79.47289,0,0,0,3.853596,0,0,0,0,5.821876,5.385586,3.853596,0,3.853596,12.13275,86.66235,0.2153548,5.333838,3.082877,5,9.239182
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.558624,3.558624,3.057579,0,0.9997191,3.558624,70.13092,2.220446E-16,0,0,2.495696,0.5274156,0.5010449,0,0,1.96828,8.853822,1.96828,0,1.96828,14.00003,100,0.2156453,3.914486,1.996557,5,11.34952
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156453,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.884484,1.884484,0,0,0,1.884484,99.85191,0,0,0,1.881693,1.983667,1.884484,0,0,0,10.62527,0,0.101974,-0.101974,13.89254,99.23222,0.2156453,2.072932,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,6.50352,6.50352,5,0,1.53,6.50352,25.08534,0,0,0,1.63143,1.582652,1.50352,0,0,0.1133045,10.5233,0.04877786,0,0.04877786,13.93881,99.56275,0.2156536,7.153872,1.305144,5,12.15473
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.508714,3.508714,2.613344,0,0.8784431,3.508714,28.70056,0,0,0,1.00702,0.9424939,0.8953692,0,0,0.06452659,10.5672,0.06452659,0,0.06452659,14.00003,100,0.2156645,3.859585,0.8056164,5,11.57422
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0.3611135,0,0,0.3611135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156645,0,0.2888908,0,10.98639
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.694129,3.33,0,-1,0,3.33,0,0,2.364128,2.933541,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2156645,6.263541,0,0,10.62527
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,7.093213,3.33,0,-1,0,3.33,0,0,3.763213,4.472534,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2156645,7.802534,0,0,7.120011
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.507616,3.33,0,-1,0,3.33,0,0,0.1776162,0.5283778,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2156645,3.858378,0,0,3.614748
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.712887,0.1040105,0,-1,0,0.1040105,0,0,0.6088766,0.6801653,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2156645,0.7841758,0,0,0.1094847
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156645,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156645,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.494981,0,0,-1,0,0,0,0,1.494981,1.644479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156645,1.644479,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1429993,0,0,-1,0,0,0,0,0.1429993,0.1572992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156645,0.1572992,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3218752,0,0,-1,0,0,0,0,0.3218752,0.3540627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156645,0.3540627,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4925861,0,0,-1,0,0,0,0,0.4925861,0.5418447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156645,0.5418447,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156645,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5472268,0.5472268,4.05249,0,1.27133,0.5472268,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2159701,0.6019496,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.59942,2.59942,5,0,1.53,2.59942,29.43301,-4.440892E-16,0,0,0.7650875,0,0,2.40058,2.280551,8.475861,2.997,3.045638,0,3.045638,8.848467,63.20321,0.2166392,2.859362,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,5.212605,5.212605,5,0,1.53,5.212605,24.16679,0,0,0,1.259719,0.2237943,0.2126046,0,0,5.430222,5.738074,1.035925,0,1.035925,9.831232,70.22295,0.2168092,5.733865,1.007775,5,6.997794
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.566453,2.566453,0,-1,0,2.566453,63.25377,0,0,0,1.623378,2.701529,2.566453,0,0,4.394297,6.670407,0,1.078151,-1.078151,8.69476,62.10531,0.2168092,2.823098,1.298702,0,8.293785
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.8402216,0.8402216,0,0,0,0.8402216,318.0562,0,0,0,2.672377,0.8844438,0.8402216,0,0,5.592243,5.592256,1.787933,0,1.787933,10.39094,74.22088,0.2159233,0.9242437,2.137902,0,8.264633
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.587045,1.587045,0,0,0,1.587045,200.7688,0,0,0,3.186291,1.670573,1.587045,0,0,3.804309,7.201396,1.515718,0,1.515718,11.82888,84.49183,0.2151779,1.745749,2.549033,0,10.38769
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.6370472,0.6370472,0,0,0,0.6370472,505.057,0.2582845,0,0,3.217452,0.670576,0.6370472,0,0,2.288591,8.565542,2.288591,0,2.288591,14.00003,100,0.2140622,0.700752,2.573961,0,11.78299
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.497931,1.497931,0,0,0,1.497931,200.5457,1.427267,0,0,3.004036,1.576769,1.497931,0,0,0,10.62527,0,0,0,14.00003,100,0.2140622,1.647724,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,1.081849,1.081849,0,-1,0,1.081849,213.0955,1.166583,0,0,2.305371,1.138788,1.081849,0,0,0,10.62527,0,0,0,14.00003,100,0.2140622,1.190033,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140622,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140622,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140622,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140622,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140622,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.8906624,0.8906624,0,-1,0,0.8906624,0,0,1.110223E-16,0,0,0.9375394,0.8906624,0,0,0,10.62527,0,0.9375394,-0.9375394,13.01178,92.94106,0.2140622,0.9797287,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.115659,1.115659,0,-1,0,1.115659,0,0,2.220446E-16,0,0,1.174378,1.115659,0,0,1.04171,9.687735,0,1.174378,-1.174378,11.77387,84.09892,0.2140622,1.227225,0,0,9.687735
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.82408,0.82408,0,-1,0,0.82408,0,0,1.110223E-16,0,0,0.8674526,0.82408,0,0,2.346575,8.513356,0,0.8674526,-0.8674526,10.8595,77.56767,0.2140622,0.9064879,0,0,8.513356
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.03140531,0.03140531,0,-1,0,0.03140531,0,0,0,0,0,0.03305822,0.03140531,0,0,3.310411,7.645904,0,0.03305822,-0.03305822,10.82465,77.31877,0.2140622,0.03454584,0,0,7.645904
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347143,7.612846,0,0,0,10.82465,77.31877,0.2140622,0,0,0,7.612846
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.660166,0.660166,0,-1,0,0.660166,0,0,0,0,0,0.6949115,0.660166,0,0,3.347143,7.612846,0,0.6949115,-0.6949115,10.09215,72.08663,0.2140622,0.7261826,0,0,7.612846
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.5064109,0.5064109,0,-1,0,0.5064109,0,0,0,0,0,0.5330641,0.5064109,0,0,4.119267,6.917934,0,0.5330641,-0.5330641,9.53025,68.07307,0.2140622,0.557052,0,0,6.917934
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.7132491,0.7132491,0,-1,0,0.7132491,0,0,0,0,0,0.7507885,0.7132491,0,0,4.71156,6.38487,0,0.7507885,-0.7507885,8.738849,62.42022,0.2140622,0.784574,0,0,6.38487
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3432759,0.3432759,0,-1,0,0.3432759,0,0,5.551115E-17,0,0,0.361343,0.3432759,0,0,5.54577,5.634081,0,0.361343,-0.361343,8.35796,59.6996,0.2140622,0.3776034,0,0,5.634081
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.239398,1.239398,0,0,0,1.239398,0,0,2.220446E-16,0,0,1.30463,1.239398,0,0,5.947262,5.272738,0,1.30463,-1.30463,6.982759,49.87675,0.2140622,1.363338,0,0,5.272738
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.718011,2.718011,0,0,0,2.718011,0,0,0,0,0,2.861064,2.718011,0,0,7.396851,3.968109,0,2.861064,-2.861064,3.966933,28.33518,0.2140622,2.989812,0,0,3.968109
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,3.368652,3.368652,5,0,1.53,3.368652,14.5031,0,0,0,0.488559,0,0,1.631348,1.549781,10.57581,1.107045,2.03834,0,2.03834,5.900672,42.14758,0.2145116,3.705517,0.3908472,5,1.595604
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.511089,3.511089,5,0,1.53,3.511089,41.88221,0,0,0,1.470522,0,0,1.488911,1.414465,8.537471,2.941551,2.884987,0,2.884987,8.637611,61.6971,0.2150864,3.862198,1.176417,5,4.412073
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,4.503076,3.33,0,-1,0,3.33,65.29285,0,1.173076,1.623384,2.174252,3.505263,3.33,0,0,5.652483,5.538039,0,1.331011,-1.331011,7.234602,51.67562,0.2150864,4.953384,1.739401,0,7.712291
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,7.131385,4.207027,2.451167,0,2.451167,9.559983,68.28546,0.2139115,0,1.960934,0,6.658195
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.682005,2.682005,0,0,0,2.682005,159.5667,0,0,0,4.279587,2.823164,2.682005,0,0,4.680218,6.413078,1.456423,0,1.456423,10.94167,78.15462,0.2132195,2.950206,3.423669,0,10.69267
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,1.352527,0,0,4.576321,0,0,0,0,3.223795,7.723859,3.223795,0,3.223795,14.00003,100,0.2117035,0,3.661057,0,12.30018
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2117035,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,9.439445,3.33,0,-1,0,3.33,86.22864,0,6.109446,7.053391,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2117035,10.38339,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,5.54419,5.54419,3.37866,0,1.087374,5.54419,53.81818,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2118221,6.098609,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.745657,1.745657,0,0,0,1.745657,129.0928,0.4159831,0,0,2.253517,1.837534,1.745657,0,0,0,10.62527,0,0,0,14.00003,100,0.2118221,1.920223,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,4.501235,4.501235,3.298724,0,1.065552,4.501235,28.1212,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2118221,4.951359,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.830682,4.830682,4.691406,0,1.445754,4.830682,3.03489,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2118221,5.31375,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.93364,3.33,0,-1,0,3.33,0,0,1.603639,2.097003,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2118221,5.427003,0,0,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,8.937836,3.33,0,-1,0,3.33,0,0,5.607836,6.501619,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2118221,9.831619,0,0,7.120011
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,14.06085,3.33,0,-1,0,3.33,0,0,10.73085,12.13694,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2118221,15.46694,0,0,3.614748
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.09338006,0.09338006,0,-1,0,0.09338006,0,0,1.387779E-17,0,0,0.0982948,0.09338006,0,0,11.68421,0.1094847,0,0.0982948,-0.0982948,2.811801,20.08425,0.2118221,0.1027181,0,0,0.1094847
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79343,0.01118991,0,0,0,2.811801,20.08425,0.2118221,0,0,0,0.01118991
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5788794,0.01063042,0,-1,0,0.01063042,0,0,0.568249,0.6261369,0,0.01118991,0.01063042,0,0,11.79343,0.01118991,0,0.01118991,-0.01118991,2.800006,20,0.2118221,0.6367673,0,0,0.01118991
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05835908,0,0,-1,0,0,0,0,0.05835908,0.06419498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118221,0.06419498,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118221,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118221,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118221,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1051553,0.1051553,3.610418,0,1.150644,0.1051553,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118453,0.1156708,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.7079595,0.7079595,4.213223,0,1.31521,0.7079595,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.212265,0.7787555,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2120875,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,8.156225,8.156225,5,0,1.53,8.156225,16.33705,0,0,0.6418473,1.332487,3.322342,3.156225,0,0,1.534522,9.244205,0,1.989855,-1.989855,10.44676,74.61958,0.2120875,8.971848,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.313928,2.313928,0,-1,0,2.313928,64.7381,0,4.440892E-16,0,1.497993,2.435714,2.313928,0,0,3.745472,7.254349,0,0.9377205,-0.9377205,9.458317,67.55927,0.2120875,2.545321,1.198394,0,8.752342
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.7927683,0.7927683,0,0,0,0.7927683,272.138,0,0,0,2.157424,0.8344929,0.7927683,0,0,4.787384,6.316629,1.322931,0,1.322931,10.71336,76.52384,0.211485,0.8720451,1.725939,0,8.474052
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,4.365391,4.365391,3.857366,0,1.218061,4.365391,91.61186,0,0,0,3.999216,0.5347631,0.5080249,0,0,3.464453,7.507267,3.464453,0,3.464453,14.00003,100,0.2116091,4.80193,3.199373,5,11.50648
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.644214,1.644214,0,0,0,1.644214,276.6409,2.817818,0,0,4.54857,1.730752,1.644214,0,0,0,10.62527,0,0,0,14.00003,100,0.2116091,1.808636,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.748621,4.748621,1.418621,0,0.5522836,4.748621,78.35794,0.2156589,0,0,3.720922,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2116091,5.223484,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.6847708,0.6847708,0,-1,0,0.6847708,269.1554,1.122286,0,0,1.843098,0.7208114,0.6847708,0,0,0,10.62527,0,0,0,14.00003,100,0.2116091,0.7532479,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.7916819,0.7916819,0,0,0,0.7916819,188.3829,0.6580442,0,0,1.491394,0.8333493,0.7916819,0,0,0,10.62527,0,0,0,14.00003,100,0.2116091,0.87085,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.4724831,0.4724831,0,0,0,0.4724831,228.4785,0.5821716,0,0,1.079522,0.4973506,0.4724831,0,0,0,10.62527,0,0,0,14.00003,100,0.2116091,0.5197314,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.657544,3.657544,3.43809,0,1.103599,3.657544,6.315808,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.2116091,4.023298,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,11.50344,8.33,5,0,1.53,8.33,1.223342,0,3.173438,4.323782,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.2116091,12.65378,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,8.406713,3.33,0,-1,0,3.33,0,0,5.076712,5.917384,0,3.505263,3.33,0,0,3.78151,7.221915,0,3.505263,-3.505263,6.717701,47.98348,0.2116091,9.247383,0,0,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,10.47786,3.33,0,-1,0,3.33,0,0,7.147859,8.195644,0,3.505263,3.33,0,0,7.676247,3.716652,0,3.505263,-3.505263,3.022829,21.59159,0.2116091,11.52564,0,0,3.716652
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,10.29344,0.2008196,0,-1,0,0.2008196,0,0,10.09262,11.12196,0,0.2113891,0.2008196,0,0,11.57098,0.2113891,0,0.2113891,-0.2113891,2.800006,20,0.2116091,11.32278,0,0,0.2113891
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.382993,0,0,-1,0,0,0,0,1.382993,1.521292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116091,1.521292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3582497,0,0,-1,0,0,0,0,0.3582497,0.3940746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116091,0.3940746,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.5023725,0,0,-1,0,0,0,0,0.5023725,0.5526097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116091,0.5526097,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.9591511,0,0,-1,0,0,0,0,0.9591511,1.055066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116091,1.055066,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.212888,0,0,-1,0,0,0,0,1.212888,1.334176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116091,1.334176,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1187977,0,0,-1,0,0,0,0,0.1187977,0.1306774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116091,0.1306774,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.279666,0,0,-1,0,0,0,0,0.279666,0.3076326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116091,0.3076326,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.194693,1.194693,4.699956,0,1.448088,1.194693,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123325,1.314163,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.243209,1.243209,4.748472,0,1.461333,1.243209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2130768,1.367529,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,6.114717,6.114717,5,0,1.53,6.114717,11.71624,2.220446E-16,0,0,0.7164146,1.173386,1.114717,0,0,5.14586,5.994,0,0.4569719,-0.4569719,8.636546,61.68949,0.2130768,6.726189,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.4301,2.4301,4.7903,0,1.472752,2.4301,82.46603,0,0,0,2.004007,0,0,2.3602,2.24219,5.653607,5.537028,4.246197,0,4.246197,12.66484,90.46297,0.213429,2.67311,1.603205,5,7.541035
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.476941,2.476941,0,-1,0,2.476941,130.2951,0,0,0,3.227332,2.607306,2.476941,0,0,1.40741,9.358605,0.6200262,0,0.6200262,13.25305,94.66445,0.2131538,2.724635,2.581866,0,12.58594
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,3.579253,0,0,4.366637,0,0,0,0,0.7873839,9.916629,0.7873839,0,0.7873839,14.00003,100,0.2128052,0,3.493309,0,14.28327
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,5.959463,5.959463,2.629463,0,0.8828433,5.959463,82.80305,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128052,6.555409,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,1.026366,1.026366,0,0,0,1.026366,482.6043,3.8729,0,0,4.953285,1.080385,1.026366,0,0,0,10.62527,0,0,0,14.00003,100,0.2128052,1.129002,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128052,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.1066477,0.1066477,0,-1,0,0.1066477,3788.296,3.927869,0,0,4.040129,0.1122607,0.1066477,0,0,0,10.62527,0,0,0,14.00003,100,0.2128052,0.1173124,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.531018,2.531018,0,0,0,2.531018,130.0117,0.6263902,0,0,3.29062,2.664229,2.531018,0,0,0,10.62527,0,0,0,14.00003,100,0.2128052,2.78412,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,2.181177,2.181177,0,0,0,2.181177,105.0364,0,4.440892E-16,0,2.291028,2.295975,2.181177,0,0,0,10.62527,0,0.004947069,-0.004947069,13.99481,99.96275,0.2128052,2.399294,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,9.730654,8.33,5,0,1.53,8.33,12.72934,0,1.400654,2.373719,1.060354,3.505263,3.33,0,0,0.005496743,10.62033,0,2.444909,-2.444909,11.41765,81.5545,0.2128052,10.70372,0.848283,5,11.68068
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,3.297126,3.297126,5,0,1.53,3.297126,10.82324,0,0,0,0.3568559,0,0,1.702874,1.61773,2.722063,8.175418,1.974586,0,1.974586,13.29091,94.93488,0.2132172,3.626839,0.2854847,5,8.532273
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.901051,3.33,0,-1,0,3.33,0,0,0.5710513,0.9611565,0,3.505263,3.33,0,0,0.7474768,9.952545,0,3.505263,-3.505263,9.596038,68.54299,0.2132172,4.291156,0,0,9.952545
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,7.364074,3.33,0,-1,0,3.33,0,0,4.034074,4.770482,0,3.505263,3.33,0,0,4.642214,6.447282,0,3.505263,-3.505263,5.901165,42.1511,0.2132172,8.100482,0,0,6.447282
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.281905,2.281905,0,-1,0,2.281905,0,0,0,0,0,2.402005,2.281905,0,0,8.53695,2.942019,0,2.402005,-2.402005,3.36923,24.06588,0.2132172,2.510095,0,0,2.942019
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3900823,0.3900823,0,-1,0,0.3900823,0,0,5.551115E-17,0,0,0.410613,0.3900823,0,0,11.20584,0.5400137,0,0.410613,-0.410613,2.936406,20.97429,0.2132172,0.4290906,0,0,0.5400137
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.7790543,0.1229307,0,-1,0,0.1229307,0,0,0.6561236,0.7340291,0,0.1294007,0.1229307,0,0,11.66208,0.1294007,0,0.1294007,-0.1294007,2.800006,20,0.2132172,0.8569598,0,0,0.1294007
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3935182,0,0,-1,0,0,0,0,0.3935182,0.4328701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132172,0.4328701,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.6292856,0,0,-1,0,0,0,0,0.6292856,0.6922142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132172,0.6922142,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132172,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.4312751,0,0,-1,0,0,0,0,0.4312751,0.4744026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132172,0.4744026,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5735092,0,0,-1,0,0,0,0,0.5735092,0.6308601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132172,0.6308601,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132172,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3299671,0.3299671,3.83523,0,1.212018,0.3299671,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133695,0.3629637,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2130779,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.983481,3.983481,5,0,1.53,3.983481,36.16859,0,0,0,1.440769,0,0,1.016519,0.9656926,4.598973,6.486199,2.406462,0,2.406462,11.92003,85.1429,0.2135053,4.38183,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,7.162125,3.33,0,-1,0,3.33,98.23499,0,3.832125,4.548337,3.271225,3.505263,3.33,0,0,2.192511,8.652015,0,0.2340378,-0.2340378,11.67333,83.38078,0.2135053,7.878337,2.61698,0,11.92324
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,3.416384,3.416384,1.814574,0,0.6603788,3.416384,121.1418,4.440892E-16,0,0,4.138669,1.686116,1.60181,0,0,2.452553,8.417976,2.452553,0,2.452553,14.00003,100,0.2127942,3.758023,3.310935,5,12.55665
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,3.166709,3.166709,1.25,0,0.50625,3.166709,149.8156,2.726634,0,0,4.744223,2.017589,1.916709,0,0,0,10.62527,0,0,0,14.00003,100,0.2127942,3.48338,3.795378,5,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,5.886411,5.886411,2.556411,0,0.8629001,5.886411,86.63641,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2127942,6.475052,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.951063,2.951063,0,0,0,2.951063,155.972,1.496451,0,0,4.602834,3.106383,2.951063,0,0,0,10.62527,0,0,0,14.00003,100,0.2127942,3.24617,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,7.680261,3.33,0,-1,0,3.33,104.9478,0,4.350261,5.118287,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2127942,8.448287,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.871046,3.871046,1.25,0,0.50625,3.871046,83.08242,0.4454935,0,0,3.216159,2.758996,2.621046,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.2127892,4.258151,2.572927,5,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127892,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.965175,4.965175,3.69329,0,1.173268,4.965175,26.96433,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2127892,5.461693,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.7043,4.7043,4.567306,0,1.411875,4.7043,3.065384,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2127892,5.174731,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.20542,2.20542,0,-1,0,2.20542,0,0,0,0,0,2.321494,2.20542,0,0,0,10.62527,0,2.321494,-2.321494,11.55296,82.52097,0.2127892,2.425961,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,8.62534,3.33,0,-1,0,3.33,0,0,5.295341,6.157875,0,3.505263,3.33,0,0,2.579438,8.30378,0,3.505263,-3.505263,7.858087,56.12908,0.2127892,9.487874,0,0,8.30378
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,6.874252,3.33,0,-1,0,3.33,0,0,3.544252,4.231678,0,3.505263,3.33,0,0,6.474175,4.798517,0,3.505263,-3.505263,4.163215,29.73719,0.2127892,7.561677,0,0,4.798517
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.9461522,0.9461522,0,-1,0,0.9461522,0,0,1.110223E-16,0,0,0.9959496,0.9461522,0,0,10.36891,1.293254,0,0.9959496,-0.9959496,3.113392,22.23847,0.2127892,1.040767,0,0,1.293254
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47552,0.2973041,0,0,0,3.113392,22.23847,0.2127892,0,0,0,0.2973041
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47552,0.2973041,0,0,0,3.113392,22.23847,0.2127892,0,0,0,0.2973041
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47552,0.2973041,0,0,0,3.113392,22.23847,0.2127892,0,0,0,0.2973041
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47552,0.2973041,0,0,0,3.113392,22.23847,0.2127892,0,0,0,0.2973041
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.9584574,0.2824389,0,-1,0,0.2824389,0,0,0.6760185,0.7718643,0,0.2973041,0.2824389,0,0,11.47552,0.2973041,0,0.2973041,-0.2973041,2.800006,20,0.2127892,1.054303,0,0,0.2973041
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1090818,0,0,-1,0,0,0,0,0.1090818,0.11999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127892,0.11999,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.203232,1.203232,4.708496,0,1.450419,1.203232,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2134717,1.323556,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2134184,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.578637,2.578637,5,0,1.53,2.578637,12.12327,0,0,0,0.3126151,0,0,2.421363,2.300295,5.14586,5.994,2.61291,0,2.61291,11.59706,82.83598,0.2139471,2.836501,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.717515,3.717515,5,0,1.53,3.717515,14.04609,0,0,0,0.5221654,0,0,1.282485,1.218361,2.53295,8.345619,1.740526,0,1.740526,13.24827,94.6303,0.214277,4.089266,0.4177323,5,8.867785
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,0.792424,9.912092,0.4011046,0,0.4011046,13.62879,97.3483,0.2141075,0,0.3208837,0,10.3132
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,5.966191,5.966191,5,0,1.53,5.966191,7.784559,0,0,0,0.4644416,1.017043,0.9661908,0,0,0.3913194,10.27309,0,0.5526013,-0.5526013,13.0463,93.18765,0.2141075,6.56281,0.3715533,5,10.73753
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,1.005321,9.720486,0.7426248,0,0.7426248,13.75081,98.21989,0.2137943,0,0.5940998,0,10.46311
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.4390339,0,0,0.70173,0,0,0,0,0.2626961,10.38885,0.2626961,0,0.2626961,14.00003,100,0.2136838,0,0.561384,0,11.09058
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.834985,1.834985,0,0,0,1.834985,75.89326,0,0,0,1.39263,1.931563,1.834985,0,0,0,10.62527,0,0.5389331,-0.5389331,13.43194,95.94225,0.2136838,2.018483,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.6816399,0.6816399,0,-1,0,0.6816399,153.4203,0,0,0,1.045774,0.7175156,0.6816399,0,0,0.5988146,10.08634,0.3282582,0,0.3282582,13.74336,98.16663,0.2135458,0.7498038,0.8366191,0,11.13212
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,2.294583,2.294583,0,0,0,2.294583,37.05569,0,0,0,0.8502734,2.41535,2.294583,0,0,0.2705563,10.38177,0,1.565077,-1.565077,12.09362,86.38283,0.2135458,2.524041,0.6802187,0,11.23205
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,2.009531,8.816696,0.2040009,0,0.2040009,12.28715,87.7652,0.2134601,0,0.1632007,0,9.020698
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.80553,9.000298,0.2602541,0,0.2602541,12.53405,89.52876,0.2133509,0,0.2082033,0,9.260551
