Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,3.027879,3.027879,4.326462,0,1.346124,3.027879,5.890124,0,0,0,0.1783458,0,0,1.298583,1.233654,1.545276,9.234526,1.412,0,1.412,13.87359,99.09689,0.2136333,3.330666,0.1426766,5,9.412872
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.516747,3.33,0,-1,0,3.33,0,0,3.186746,3.838421,0,3.505263,3.33,0,0,0.1332757,10.50533,0,3.505263,-3.505263,10.17872,72.70499,0.2136333,7.168421,0,0,10.50533
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.191494,3.191494,0,-1,0,3.191494,0,0,0,0.1806429,0,3.359467,3.191494,0,0,4.028012,7.000063,0,3.359467,-3.359467,6.637531,47.41084,0.2136333,3.510643,0,0,7.000063
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.357661,3.33,0,-1,0,3.33,0,0,0.02766143,0.3634276,0,3.505263,3.33,0,0,7.760754,3.640596,0,3.505263,-3.505263,2.942659,21.01895,0.2136333,3.693428,0,0,3.640596
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.07545033,0.07545033,0,-1,0,0.07545033,0,0,1.387779E-17,0,0,0.0794214,0.07545033,0,0,11.65549,0.1353329,0,0.0794214,-0.0794214,2.858942,20.42097,0.2136333,0.08299537,0,0,0.1353329
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5788934,0.05311589,0,-1,0,0.05311589,0,0,0.5257776,0.5836669,0,0.05591147,0.05311589,0,0,11.74374,0.05591147,0,0.05591147,-0.05591147,2.800006,20,0.2136333,0.6367828,0,0,0.05591147
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.8537239,0,0,-1,0,0,0,0,0.8537239,0.9390963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136333,0.9390963,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.9095875,0,0,-1,0,0,0,0,0.9095875,1.000546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136333,1.000546,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.0717276,0,0,-1,0,0,0,0,0.0717276,0.07890036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136333,0.07890036,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.7068853,0,0,-1,0,0,0,0,0.7068853,0.7775738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136333,0.7775738,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.6289117,0,0,-1,0,0,0,0,0.6289117,0.6918029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136333,0.6918029,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.7574197,0.7574197,4.262683,0,1.328712,0.7574197,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140275,0.8331617,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.791853,1.791853,5,0,1.53,1.791853,0,4.440892E-16,0,0,0,0,0,3.208147,3.04774,8.475861,2.997,3.04774,0,3.04774,8.850461,63.21745,0.2146486,1.971038,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,5.128603,5.128603,5,0,1.53,5.128603,11.09126,0,0,0,0.5688267,0.1353717,0.1286031,0,0,5.428121,5.739966,0.433455,0,0.433455,9.261672,66.15467,0.2147103,5.641463,0.4550614,5,6.308793
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.382776,1.382776,4.702177,0,1.448694,1.382776,76.89711,0,0,0,1.063315,0,0,3.3194,3.15343,4.994666,6.130075,4.216745,0,4.216745,13.26203,94.72858,0.2149823,1.521054,0.8506519,5,7.19339
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.63774,1.63774,0,-1,0,1.63774,89.27043,0,0,0,1.462017,1.723936,1.63774,0,0,0.7779204,9.925146,0,0.2619192,-0.2619192,12.98594,92.75654,0.2149823,1.801513,1.169614,0,11.38716
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.263716,1.263716,0,0,0,1.263716,130.2398,0,0,0,1.645861,1.330227,1.263716,0,0,1.068942,9.663227,0.3156337,0,0.3156337,13.28538,94.89536,0.2148522,1.390087,1.316689,0,11.30909
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0.585762,0,0,1.33907,0,0,0,0,0.753308,9.947297,0.753308,0,0.753308,14.00003,100,0.2145423,0,1.071256,0,11.28637
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,7.762229,7.762229,5,0,1.53,7.762229,24.42813,0,8.881784E-16,0.2084523,1.896168,2.90761,2.762229,0,0,0,10.62527,0,1.011442,-1.011442,12.93387,92.38463,0.2145423,8.538452,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.797452,1.797452,0,0,0,1.797452,135.976,0,0,0,2.444103,1.892055,1.797452,0,0,1.123825,9.613832,0.5520478,0,0.5520478,13.45759,96.12547,0.2143157,1.977197,1.955282,0,12.05793
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,1.095114,1.095114,0,-1,0,1.095114,247.8034,0.9892009,0,0,2.713729,1.152751,1.095114,0,0,0.5717769,10.11067,0.5717769,0,0.5717769,14.00003,100,0.2140816,1.204625,2.170983,0,12.8244
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140816,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,5.532104,5.532104,4.668026,0,1.439371,5.532104,16.44139,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2140816,6.085314,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140816,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140816,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140816,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.503501,3.33,0,-1,0,3.33,0,0,0.1735007,0.5238508,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2140816,3.853851,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6703361,0.6703361,0,-1,0,0.6703361,0,0,0,0,0,0.7056169,0.6703361,0,0,3.894737,7.120011,0,0.7056169,-0.7056169,9.561371,68.29537,0.2140816,0.7373697,0,0,7.120011
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.340167,1.340167,0,-1,0,1.340167,0,0,2.220446E-16,0,0,1.410702,1.340167,0,0,4.678756,6.414394,0,1.410702,-1.410702,8.07436,57.67389,0.2140816,1.474184,0,0,6.414394
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.245578,1.245578,0,-1,0,1.245578,0,0,0,0,0,1.311135,1.245578,0,0,6.246202,5.003692,0,1.311135,-1.311135,6.692303,47.80207,0.2140816,1.370136,0,0,5.003692
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.5218654,0.5218654,0,-1,0,0.5218654,0,0,1.110223E-16,0,0,0.549332,0.5218654,0,0,7.703019,3.692557,0,0.549332,-0.549332,6.113256,43.66603,0.2140816,0.574052,0,0,3.692557
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.4921314,0.4921314,0,-1,0,0.4921314,0,0,1.110223E-16,0,0,0.5180331,0.4921314,0,0,8.313388,3.143225,0,0.5180331,-0.5180331,5.567201,39.76564,0.2140816,0.5413446,0,0,3.143225
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1766617,0.1766617,0,-1,0,0.1766617,0,0,2.775558E-17,0,0,0.1859597,0.1766617,0,0,8.88898,2.625192,0,0.1859597,-0.1859597,5.371182,38.36551,0.2140816,0.1943279,0,0,2.625192
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.095602,2.439232,0,0,0,5.371182,38.36551,0.2140816,0,0,0,2.439232
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.360982,1.360982,0,-1,0,1.360982,0,0,2.220446E-16,0,0,1.432613,1.360982,0,0,9.095602,2.439232,0,1.432613,-1.432613,3.861076,27.57906,0.2140816,1.49708,0,0,2.439232
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68739,1.00662,0,0,0,3.861076,27.57906,0.2140816,0,0,0,1.00662
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.5159727,0.5159727,0,0,0,0.5159727,0,0,1.110223E-16,0,0,0.5431291,0.5159727,0,0,10.68739,1.00662,0,0.5431291,-0.5431291,3.288568,23.48972,0.2140816,0.5675699,0,0,1.00662
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,11.29087,0.4634906,0.6293008,0,0.6293008,3.885575,27.75405,0.2138245,0,0.5034406,0,1.092791
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,10.66157,1.029861,1.711286,0,1.711286,5.509043,39.35023,0.2131285,0,1.369029,0,2.741147
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.932746,3.33,0,-1,0,3.33,85.68913,4.440892E-16,0.6027464,1.342348,2.853448,3.505263,3.33,0,0,8.950284,2.570019,0,0.6518152,-0.6518152,4.82197,34.44257,0.2131285,4.326021,2.282758,0,5.423467
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,7.859227,7.859227,5,0,1.53,7.859227,47.82105,0,0,1.108767,3.758365,3.009713,2.859227,0,0,9.674523,1.918203,0.7486519,0,0.7486519,5.532203,39.51566,0.2130967,8.64515,3.006692,5,5.676568
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.411079,2.411079,4.733236,0,1.457173,2.411079,181.8215,0,0,0,4.38386,0,0,2.322157,2.20605,8.925871,2.59199,6.58991,0,6.58991,11.78394,84.17083,0.2124444,2.652187,3.507088,5,6.97585
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,2.662283,0,0,4.998245,0,0,0,0,2.335962,8.522909,2.335962,0,2.335962,14.00003,100,0.2115175,0,3.998596,0,13.52115
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.7422711,0.7422711,0,0,0,0.7422711,674.686,4.226662,0,0,5.007999,0.781338,0.7422711,0,0,0,10.62527,0,0,0,14.00003,100,0.2115175,0.8164982,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115175,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1629953,0.1629953,0,0,0,0.1629953,2092.773,3.239548,0,0,3.411122,0.171574,0.1629953,0,0,0,10.62527,0,0,0,14.00003,100,0.2115175,0.1792949,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.423913,3.423913,1.606998,0,0.6037104,3.423913,55.85838,0,0,0,1.912542,1.912542,1.816915,0,0,0,10.62527,0,0,0,14.00003,100,0.2115175,3.766304,1.530034,5,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.838347,1.838347,0,0,0,1.838347,69.7277,0,0,0,1.281837,1.935102,1.838347,0,0,0,10.62527,0,0.6532649,-0.6532649,13.31143,95.08143,0.2115175,2.022181,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,7.057902,7.057902,5,0,1.53,7.057902,2.50123,0,0,0,0.1765344,2.166213,2.057902,0,0,0.7258499,9.97201,0,1.989678,-1.989678,11.21412,80.10071,0.2115175,7.763692,0.1412275,5,10.14854
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.559184,1.559184,0,-1,0,1.559184,0,0,2.220446E-16,0,0,1.641246,1.559184,0,0,2.936604,7.982331,0,1.641246,-1.641246,9.484096,67.74341,0.2115175,1.715102,0,0,7.982331
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.760211,6.341084,0,0,0,9.484096,67.74341,0.2115175,0,0,0,6.341084
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.748823,2.748823,0,-1,0,2.748823,0,0,0,0,0,2.893498,2.748823,0,0,4.760211,6.341084,0,2.893498,-2.893498,6.434081,45.95763,0.2115175,3.023706,0,0,6.341084
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.975209,3.447586,0,0,0,6.434081,45.95763,0.2115175,0,0,0,3.447586
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.3017309,0.3017309,0,-1,0,0.3017309,0,0,0,0,0,0.3176115,0.3017309,0,0,7.975209,3.447586,0,0.3176115,-0.3176115,6.099289,43.56626,0.2115175,0.331904,0,0,3.447586
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.0821195,0.0821195,0,-1,0,0.0821195,0,0,1.387779E-17,0,0,0.08644158,0.0821195,0,0,8.328111,3.129975,0,0.08644158,-0.08644158,6.008171,42.91542,0.2115175,0.09033145,0,0,3.129975
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.8801401,0.8801401,0,-1,0,0.8801401,0,0,1.110223E-16,0,0,0.9264632,0.8801401,0,0,8.424156,3.043533,0,0.9264632,-0.9264632,5.031593,35.93988,0.2115175,0.9681541,0,0,3.043533
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.9143205,0.9143205,0,-1,0,0.9143205,0,0,1.110223E-16,0,0,0.9624427,0.9143205,0,0,9.45356,2.11707,0,0.9624427,-0.9624427,4.01709,28.69344,0.2115175,1.005753,0,0,2.11707
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.130834,0.130834,0,-1,0,0.130834,0,0,2.775558E-17,0,0,0.13772,0.130834,0,0,10.52294,1.154627,0,0.13772,-0.13772,3.87192,27.65652,0.2115175,0.1439174,0,0,1.154627
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.8900157,0.8900157,0,-1,0,0.8900157,0,0,0,0.01295526,0,0.9368586,0.8900157,0,0,10.67596,1.016907,0,0.9368586,-0.9368586,2.884384,20.60271,0.2115175,0.9790172,0,0,1.016907
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.094576,1.094576,4.599839,0,1.420756,1.094576,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.71692,0.08004875,3.33,0,3.33,6.0435,43.16777,0.2120962,1.204034,0,5,0.08004875
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.5973445,0.5973445,4.102608,0,1.285012,0.5973445,0,0,0,0,0,0,0,3.505263,3.33,8.386917,3.077049,3.33,0,3.33,9.202615,65.73283,0.2123896,0.6570789,0,5,3.077049
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,5.056917,6.074049,3.65321,0,3.65321,12.66835,90.48807,0.2122213,0,0.2585684,5,6.397259
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,3.186092,3.186092,3.331407,0,1.074474,3.186092,39.25636,0,0,0,1.250744,0,0,0.1453148,0.138049,1.403707,9.361938,1.388793,0,1.388793,13.98588,99.89894,0.212422,3.504701,1.000595,5,10.61268
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.961669,3.33,0,-1,0,3.33,89.03794,0,0.6316689,1.027836,2.964963,3.505263,3.33,0,0,0.01491388,10.61185,0,0.5402996,-0.5402996,13.41635,95.8309,0.212422,4.357836,2.371971,0,13.57682
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.417443,3.417443,1.25,0,0.50625,3.417443,114.7175,1.023641,0,0,3.920407,2.281519,2.167443,0,0,0.6152468,10.07155,0.6152468,0,0.6152468,14.00003,100,0.2121833,3.759188,3.136325,5,13.99196
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1675989,0.1675989,0,0,0,0.1675989,2706.04,4.358872,0,0,4.535292,0.1764199,0.1675989,0,0,0,10.62527,0,0,0,14.00003,100,0.2121833,0.1843588,3.628234,0,15.16057
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,2.162853,2.162853,0,0,0,2.162853,216.9047,2.414642,0,0,4.691329,2.276687,2.162853,0,0,0,10.62527,0,0,0,14.00003,100,0.2121833,2.379138,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,1.108359,1.108359,0,0,0,1.108359,408.3257,3.35902,0,0,4.525713,1.166693,1.108359,0,0,0,10.62527,0,0,0,14.00003,100,0.2121833,1.219195,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.985739,3.33,0,-1,0,3.33,143.8519,1.285005,0.6557389,1.054313,4.790268,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2121833,4.384313,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,4.358101,4.358101,1.665565,0,0.6196994,4.358101,65.03401,0,0,0,2.834248,2.834248,2.692536,0,0,0,10.62527,0,0,0,14.00003,100,0.2121833,4.793911,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,3.301388,3.301388,1.314217,0,0.5237812,3.301388,63.35999,0,0,0,2.091759,2.091759,1.987171,0,0,0,10.62527,0,0,0,14.00003,100,0.2121833,3.631527,1.673407,5,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.00280861,0.00280861,0,0,0,0.00280861,18443.1,0.5150384,0,0,0.5179948,0.002956432,0.00280861,0,0,0,10.62527,0,0,0,14.00003,100,0.2121833,0.003089471,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121833,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.45917,0.45917,0,-1,0,0.45917,0,0,5.551115E-17,0,0,0.4833369,0.45917,0,0,0,10.62527,0,0.4833369,-0.4833369,13.49055,96.36086,0.2121833,0.5050871,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.630056,3.33,0,-1,0,3.33,0,0,1.300056,1.763062,0,3.505263,3.33,0,0,0.537041,10.14194,0,3.505263,-3.505263,9.795674,69.96896,0.2121833,5.093062,0,0,10.14194
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.997101,2.997101,0,-1,0,2.997101,0,0,4.440892E-16,0,0,3.154843,2.997101,0,0,4.431778,6.636674,0,3.154843,-3.154843,6.470178,46.21547,0.2121833,3.296811,0,0,6.636674
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3547515,0.3547515,0,-1,0,0.3547515,0,0,5.551115E-17,0,0,0.3734227,0.3547515,0,0,7.937159,3.481831,0,0.3734227,-0.3734227,6.076556,43.40388,0.2121833,0.3902267,0,0,3.481831
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.02606,1.02606,0,-1,0,1.02606,0,0,0,0,0,1.080063,1.02606,0,0,8.352073,3.108409,0,1.080063,-1.080063,4.938069,35.27185,0.2121833,1.128666,0,0,3.108409
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.7479336,0.7479336,0,-1,0,0.7479336,0,0,1.110223E-16,0,0,0.7872985,0.7479336,0,0,9.552143,2.028345,0,0.7872985,-0.7872985,4.108184,29.34411,0.2121833,0.822727,0,0,2.028345
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3897128,0.3897128,0,-1,0,0.3897128,0,0,0,0,0,0.410224,0.3897128,0,0,10.42692,1.241047,0,0.410224,-0.410224,3.67577,26.25545,0.2121833,0.4286841,0,0,1.241047
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.024753,0.7892816,0,-1,0,0.7892816,0,0,0.2354718,0.3379471,0,0.8308228,0.7892816,0,0,10.88272,0.8308228,0,0.8308228,-0.8308228,2.800006,20,0.2121833,1.127229,0,0,0.8308228
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.232567,0,0,-1,0,0,0,0,1.232567,1.355824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121833,1.355824,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.8274631,0,0,-1,0,0,0,0,0.8274631,0.9102094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121833,0.9102094,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.438128,1.438128,4.943391,0,1.514546,1.438128,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2128306,1.58194,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2127862,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,3.336262,3.336262,5,0,1.53,3.336262,6.163342,0,0,0,0.2056252,0,0,1.663739,1.580552,5.14586,5.994,1.786177,0,1.786177,10.81275,77.2338,0.2131168,3.669888,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,2.486899,0,0.8439235,0,0,0,0,0,0.9971289,0,0,2.486899,2.362555,3.359683,7.601559,3.359683,0,3.359683,14.00003,100,0.2125077,0,0.7977031,5,8.598688
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,1.638784,0,0,1.638784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125077,0,1.311028,0,12.26406
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.32664,1.32664,0,0,0,1.32664,209.1721,1.378498,0,0,2.774961,1.396463,1.32664,0,0,0,10.62527,0,0,0,14.00003,100,0.2125077,1.459304,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.453419,0.453419,0,0,0,0.453419,840.8655,3.335361,0,0,3.812644,0.4772831,0.453419,0,0,0,10.62527,0,0,0,14.00003,100,0.2125077,0.4987609,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,3.009,3.009,0,0,0,3.009,139.0134,1.015546,0,0,4.182914,3.167368,3.009,0,0,0,10.62527,0,0,0,14.00003,100,0.2125077,3.3099,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125077,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,6.185679,3.33,0,-1,0,3.33,103.8292,0,2.855679,3.474247,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2125077,6.804247,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.52511,1.52511,0,0,0,1.52511,130.2857,0.3285658,0,0,1.987001,1.605379,1.52511,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2124875,1.677621,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,3.100233,3.100233,1.796026,0,0.6553151,3.100233,44.28214,4.440892E-16,0,0,1.37285,1.37285,1.304207,0,0,0,10.62527,0,0,0,14.00003,100,0.2124875,3.410257,1.09828,5,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,6.410883,6.410883,5,0,1.53,6.410883,8.516529,0,0,0,0.5459847,1.485141,1.410884,0,0,0,10.62527,0,0.9391558,-0.9391558,13.01007,92.92889,0.2124875,7.051972,0.4367878,5,11.17126
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,1.043507,9.686118,0.2509806,0,0.2509806,13.24817,94.62961,0.2123923,0,0.2007845,0,9.937099
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7925258,9.912001,0,0,0,13.24817,94.62961,0.2123923,0,0,0,9.912001
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.937106,3.33,0,-1,0,3.33,0,0,0.6071061,1.000817,0,3.505263,3.33,0,0,0.7925258,9.912001,0,3.505263,-3.505263,9.5533,68.23772,0.2123923,4.330817,0,0,9.912001
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,7.516665,3.33,0,-1,0,3.33,0,0,4.186665,4.938331,0,3.505263,3.33,0,0,4.687263,6.406738,0,3.505263,-3.505263,5.858428,41.84583,0.2123923,8.268332,0,0,6.406738
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.633758,1.633758,0,-1,0,1.633758,0,0,2.220446E-16,0,0,1.719745,1.633758,0,0,8.582,2.901475,0,1.719745,-1.719745,4.045658,28.8975,0.2123923,1.797134,0,0,2.901475
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.8648832,0.8648832,0,-1,0,0.8648832,0,0,1.110223E-16,0,0,0.9104034,0.8648832,0,0,10.49283,1.18173,0,0.9104034,-0.9104034,3.086009,22.04287,0.2123923,0.9513716,0,0,1.18173
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4649502,0.2577599,0,-1,0,0.2577599,0,0,0.2071903,0.2536854,0,0.2713262,0.2577599,0,0,11.50439,0.2713262,0,0.2713262,-0.2713262,2.800006,20,0.2123923,0.5114452,0,0,0.2713262
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123923,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.395474,0,0,-1,0,0,0,0,0.395474,0.4350215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123923,0.4350215,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3258832,0,0,-1,0,0,0,0,0.3258832,0.3584715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123923,0.3584715,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7735159,0,0,-1,0,0,0,0,0.7735159,0.8508675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123923,0.8508675,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3886926,0.3886926,3.893956,0,1.22805,0.3886926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2125605,0.4275618,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01922422,0.01922422,3.524487,0,1.127185,0.01922422,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2125289,0.02114665,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,5.295128,5.295128,5,0,1.53,5.295128,8.388898,0,0,0,0.4442029,0.3106615,0.2951284,0,0,5.14586,5.994,0.1335415,0,0.1335415,9.244925,66.03505,0.2125467,5.824641,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.130414,1.130414,4.635677,0,1.43054,1.130414,51.06075,0,0,0,0.5771977,0,0,3.505263,3.33,5.012319,6.114187,3.907198,0,3.907198,12.95162,92.51138,0.2128912,1.243455,0.4617582,5,6.691385
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.733335,1.733335,0,-1,0,1.733335,88.49143,0,0,0,1.533853,1.824563,1.733335,0,0,1.105121,9.630665,0,0.2907101,-0.2907101,12.64518,90.32256,0.2128912,1.906668,1.227082,0,11.16452
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,3.000034,3.000034,0,0,0,3.000034,63.07768,0,0,0,1.892352,3.157931,3.000034,0,0,1.428132,9.339955,0,1.265579,-1.265579,11.31115,80.79373,0.2128912,3.300038,1.513882,0,11.23231
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0,0,0,2.488988,0,0,0,0,2.834331,8.074376,2.488988,0,2.488988,13.67241,97.65985,0.2119665,0,1.99119,0,10.56336
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.838056,2.838056,0,0,0,2.838056,98.52206,0,0,0,2.796111,2.987427,2.838056,0,0,0.345343,10.31447,0,0.1913162,-0.1913162,13.47074,96.21939,0.2119665,3.121861,2.236889,0,13.11058
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.435994,1.435994,0,0,0,1.435994,198.6179,0.782652,0,0,2.852141,1.511572,1.435994,0,0,0.5579166,10.12315,0.5579166,0,0.5579166,14.00003,100,0.2117603,1.579593,2.281713,0,12.97529
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2117603,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.6410168,0.6410168,0,0,0,0.6410168,352.7951,1.586721,0,0,2.261476,0.6747546,0.6410168,0,0,0,10.62527,0,0,0,14.00003,100,0.2117603,0.7051185,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.358643,3.358643,2.446907,0,0.8330057,3.358643,28.57468,1.110223E-16,0,0,0.9597214,0.9597214,0.9117354,0,0,0,10.62527,0,0,0,14.00003,100,0.2117603,3.694507,0.7677772,5,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0.366004,0,0,0.366004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2117603,0,0.2928032,0,10.99128
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,10.41149,8.33,5,0,1.53,8.33,2.700043,0,2.081487,3.122636,0.2249136,3.505263,3.33,0,0,0,10.62527,0,3.280349,-3.280349,10.54224,75.30154,0.2117603,11.45264,0.1799309,5,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.545459,3.33,0,-1,0,3.33,0,0,3.215459,3.870004,0,3.505263,3.33,0,0,3.644833,7.344924,0,3.505263,-3.505263,6.847364,48.90965,0.2117603,7.200005,0,0,7.344924
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.692178,1.692178,0,-1,0,1.692178,0,0,2.220446E-16,0,0,1.78124,1.692178,0,0,7.53957,3.839661,0,1.78124,-1.78124,4.969772,35.4983,0.2117603,1.861396,0,0,3.839661
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.518725,2.058421,0,0,0,4.969772,35.4983,0.2117603,0,0,0,2.058421
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.518725,2.058421,0,0,0,4.969772,35.4983,0.2117603,0,0,0,2.058421
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.518725,2.058421,0,0,0,4.969772,35.4983,0.2117603,0,0,0,2.058421
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.7350639,0.7350639,0,-1,0,0.7350639,0,0,1.110223E-16,0,0,0.7737515,0.7350639,0,0,9.518725,2.058421,0,0.7737515,-0.7737515,4.154167,29.67256,0.2117603,0.8085703,0,0,2.058421
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.5415635,0.5415635,0,-1,0,0.5415635,0,0,1.110223E-16,0,0,0.5700668,0.5415635,0,0,10.37845,1.28467,0,0.5700668,-0.5700668,3.553263,25.3804,0.2117603,0.5957198,0,0,1.28467
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.074959,0.6788729,0,-1,0,0.6788729,0,0,0.3960856,0.5035815,0,0.7146031,0.6788729,0,0,11.01186,0.7146031,0,0.7146031,-0.7146031,2.800006,20,0.2117603,1.182454,0,0,0.7146031
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.9128199,0,0,-1,0,0,0,0,0.9128199,1.004102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117603,1.004102,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.631347,0,0,-1,0,0,0,0,1.631347,1.794482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117603,1.794482,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.720121,0.720121,4.225384,0,1.31853,0.720121,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121024,0.792133,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.8388002,0.8388002,4.344063,0,1.350929,0.8388002,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2125026,0.9226802,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.489733,3.489733,5,0,1.53,3.489733,14.82863,0,0,0,0.5174796,0,0,1.510267,1.434753,5.14586,5.994,1.952233,0,1.952233,10.97029,78.35904,0.2128331,3.838707,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.76598,3.76598,5,0,1.53,3.76598,35.07444,0,0,0,1.320896,0,0,1.23402,1.172319,3.193627,7.751009,2.493216,0,2.493216,13.33556,95.2538,0.2132167,4.142578,1.056717,5,9.071906
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,3.294525,3.294525,0,-1,0,3.294525,84.09807,0,0,0.2939779,2.770632,3.467921,3.294525,0,0,0.7004117,9.994904,0,0.6972892,-0.6972892,12.60055,90.00376,0.2132167,3.623978,2.216506,0,12.76554
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,4.466697,4.466697,2.643343,0,0.8866326,4.466697,75.9957,0,0,0,3.394497,1.91932,1.823354,0,0,1.475178,9.297614,1.475178,0,1.475178,14.00003,100,0.2134012,4.913366,2.715598,5,12.69211
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.729871,1.729871,0,0,0,1.729871,268.2986,2.820302,0,0,4.641218,1.820917,1.729871,0,0,0,10.62527,0,0,0,14.00003,100,0.2134012,1.902858,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,4.285061,4.285061,1.25,0,0.50625,4.285061,118.7691,1.894527,0,0,5.089328,3.194801,3.035061,0,0,0,10.62527,0,0,0,14.00003,100,0.2134012,4.713567,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.769644,4.769644,1.439644,0,0.5580229,4.769644,100.731,1.299246,0,0,4.804509,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2134012,5.246609,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.299122,2.299122,0,-1,0,2.299122,198.0899,2.134199,0,0,4.554327,2.420128,2.299122,0,0,0,10.62527,0,0,0,14.00003,100,0.2134012,2.529034,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134012,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134012,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134012,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.737693,4.737693,4.652022,0,1.435002,4.737693,1.903461,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2134012,5.211462,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.898961,3.33,0,-1,0,3.33,0,0,0.568961,0.9588571,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2134012,4.288857,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.371676,3.33,0,-1,0,3.33,0,0,1.041676,1.478843,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2134012,4.808844,0,0,7.120011
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.477605,3.33,0,-1,0,3.33,0,0,0.1476048,0.4953652,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2134012,3.825365,0,0,3.614748
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.7092054,0.1040105,0,-1,0,0.1040105,0,0,0.6051949,0.6761155,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2134012,0.780126,0,0,0.1094847
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134012,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.049585,0,0,-1,0,0,0,0,1.049585,1.154544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134012,1.154544,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.8854043,0,0,-1,0,0,0,0,0.8854043,0.9739448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134012,0.9739448,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4712006,0,0,-1,0,0,0,0,0.4712006,0.5183207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134012,0.5183207,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.3343191,0,0,-1,0,0,0,0,0.3343191,0.367751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134012,0.367751,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.7485143,0,0,-1,0,0,0,0,0.7485143,0.8233657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134012,0.8233657,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.270183,2.270183,5,0,1.53,2.270183,0,0,0,0,0,0,0,2.729817,2.593327,11.80586,0,2.593327,0,2.593327,5.260251,37.57315,0.2138676,2.497201,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.7838798,0.7838798,4.289143,0,1.335936,0.7838798,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.212534,2.333994,3.33,0,3.33,8.419367,60.13821,0.2142218,0.8622678,0,5,2.333994
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2384834,0.2384834,3.743747,0,1.187043,0.2384834,354.5718,0,0,0,0.8455951,0,0,3.505263,3.33,5.882534,5.330994,4.175595,0,4.175595,12.38068,88.43328,0.2139902,0.2623318,0.6764761,5,6.176589
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.3733207,0.3733207,0,0,0,0.3733207,493.9153,0,0,0,1.843888,0.3929692,0.3733207,0,0,1.706939,9.089029,1.450919,0,1.450919,13.75715,98.26514,0.2134708,0.4106528,1.475111,0,10.93292
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,2.794317,0,0,3.050336,0,0,0,0,0.2560193,10.39486,0.2560193,0,0.2560193,14.00003,100,0.2133794,0,2.440269,0,13.44519
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133794,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,3.301603,3.301603,1.25,0,0.50625,3.301603,115.6497,1.658711,0,0,3.818293,2.159582,2.051603,0,0,0,10.62527,0,0,0,14.00003,100,0.2133794,3.631763,3.054634,5,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,5.356959,5.356959,2.02696,0,0.7183599,5.356959,88.71798,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133794,5.892655,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,4.324079,4.324079,1.25,0,0.50625,4.324079,113.9272,1.69043,0,0,4.926303,3.235873,3.074079,0,0,0,10.62527,0,0,0,14.00003,100,0.2133794,4.756487,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,10.48009,3.33,0,-1,0,3.33,128.2722,0.7662024,7.150095,8.198104,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133794,11.5281,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133794,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.724784,1.724784,0,0,0,1.724784,134.9423,0.5119017,0,0,2.327463,1.815562,1.724784,0,0,0,10.62527,0,0,0,14.00003,100,0.2133794,1.897262,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133794,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.365868,1.365868,0,0,0,1.365868,14.36178,0,0,0,0.1961629,1.437756,1.365868,0,0,0,10.62527,0,1.241593,-1.241593,12.69127,90.65178,0.2133794,1.502455,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.474809,3.33,0,-1,0,3.33,0,0,2.144809,2.69229,0,3.505263,3.33,0,0,1.379547,9.383681,0,3.505263,-3.505263,8.996403,64.25989,0.2133794,6.02229,0,0,9.383681
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.045999,2.045999,0,-1,0,2.045999,0,0,0,0,0,2.153684,2.045999,0,0,5.274284,5.878418,0,2.153684,-2.153684,6.726221,48.04434,0.2133794,2.250599,0,0,5.878418
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,3.111398,3.111398,0,-1,0,3.111398,0,0,0,0.09253787,0,3.275156,3.111398,0,0,7.667266,3.724735,0,3.275156,-3.275156,3.273903,23.38498,0.2133794,3.422538,0,0,3.724735
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.202494,0.4271,0,-1,0,0.4271,0,0,0.7753941,0.8956435,0,0.4495789,0.4271,0,0,11.30633,0.4495789,0,0.4495789,-0.4495789,2.800006,20,0.2133794,1.322744,0,0,0.4495789
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.389745,0,0,-1,0,0,0,0,0.389745,0.4287195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133794,0.4287195,0,0,0
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.8554648,0,0,-1,0,0,0,0,0.8554648,0.9410113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133794,0.9410113,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.08826286,0,0,-1,0,0,0,0,0.08826286,0.09708915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133794,0.09708915,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.9663157,0,0,-1,0,0,0,0,0.9663157,1.062947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133794,1.062947,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133794,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.097338,0,0,-1,0,0,0,0,1.097338,1.207072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133794,1.207072,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.9905296,0.9905296,4.495793,0,1.392351,0.9905296,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138351,1.089583,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.581217,1.581217,5,0,1.53,1.581217,0,0,0,0,0,0,0,3.418783,3.247844,8.475861,2.997,3.247844,0,3.247844,9.040297,64.57342,0.2144017,1.739338,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2402683,0.2402683,3.745532,0,1.18753,0.2402683,323.5976,0,0,0,0.7775025,0,0,3.505263,3.33,5.228016,5.92006,4.107502,0,4.107502,12.93702,92.40707,0.2141985,0.2642951,0.6220021,5,6.697562
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.604306,4.604306,3.665926,0,1.165798,4.604306,45.78936,0,0,0,2.108282,0.9877689,0.9383804,0,0,1.120513,9.616812,1.120513,0,1.120513,14.00003,100,0.2143344,5.064737,1.686626,5,11.72509
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.919125,2.919125,0,-1,0,2.919125,112.6175,0.2146837,0,0,3.287447,3.072763,2.919125,0,0,0,10.62527,0,0,0,14.00003,100,0.2143344,3.211037,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,4.169202,4.169202,1.25,0,0.50625,4.169202,99.07921,1.057968,0,0,4.130813,3.072845,2.919203,0,0,0,10.62527,0,0,0,14.00003,100,0.2143344,4.586123,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,10.78997,8.33,5,0,1.53,8.33,59.27599,1.432427,2.459966,3.538962,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2143344,11.86896,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,3.31171,3.31171,1.25,0,0.50625,3.31171,158.5688,3.081116,0,0,5.251338,2.170222,2.06171,0,0,0,10.62527,0,0,0,14.00003,100,0.2143344,3.642881,4.20107,5,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,10.25826,8.33,5,0,1.53,8.33,53.66791,0.9652737,1.928255,2.95408,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2143344,11.28408,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.291696,2.291696,0,-1,0,2.291696,185.4223,1.837003,0,0,4.249315,2.412312,2.291696,0,0,0,10.62527,0,0,0,14.00003,100,0.2143344,2.520866,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.8954841,0.8954841,0,0,0,0.8954841,406.778,2.700017,0,0,3.642632,0.9426149,0.8954841,0,0,0,10.62527,0,0,0,14.00003,100,0.2143344,0.9850326,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.667588,1.667588,0,0,0,1.667588,142.3699,0.6187881,0,0,2.374144,1.755356,1.667588,0,0,0,10.62527,0,0,0,14.00003,100,0.2143344,1.834347,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.787398,1.787398,0,0,0,1.787398,59.13951,0,0,0,1.057058,1.881471,1.787398,0,0,0,10.62527,0,0.8244132,-0.8244132,13.13102,93.79282,0.2143344,1.966138,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,5.879275,5.879275,5,0,1.53,5.879275,2.107862,0,0,0,0.123927,0.9255525,0.8792748,0,0,0.9160147,9.800861,0,0.8016255,-0.8016255,12.28603,87.7572,0.2143344,6.467202,0.09914158,5,9.924788
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.740675,3.33,0,-1,0,3.33,0,0,0.4106748,0.7847424,0,3.505263,3.33,0,0,1.80671,8.999235,0,3.505263,-3.505263,8.591161,61.36531,0.2143344,4.114742,0,0,8.999235
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,6.029673,3.33,0,-1,0,3.33,0,0,2.699673,3.30264,0,3.505263,3.33,0,0,5.701447,5.493972,0,3.505263,-3.505263,4.896289,34.97342,0.2143344,6.63264,0,0,5.493972
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.204311,1.889274,0,-1,0,1.889274,0,0,1.315037,1.635468,0,1.988709,1.889274,0,0,9.596184,1.988709,0,1.988709,-1.988709,2.800006,20,0.2143344,3.524742,0,0,1.988709
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3970162,0,0,-1,0,0,0,0,0.3970162,0.4367178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143344,0.4367178,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.909014,0,0,-1,0,0,0,0,1.909014,2.099916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143344,2.099916,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6910794,0,0,-1,0,0,0,0,0.6910794,0.7601874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143344,0.7601874,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.7338659,0,0,-1,0,0,0,0,0.7338659,0.8072525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143344,0.8072525,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.29346,0,0,-1,0,0,0,0,1.29346,1.422806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143344,1.422806,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4522701,0,0,-1,0,0,0,0,0.4522701,0.4974971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143344,0.4974971,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.232459,0,0,-1,0,0,0,0,1.232459,1.355704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143344,1.355704,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2298231,0.2298231,3.735086,0,1.184679,0.2298231,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2143998,0.2528054,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.7227356,0.7227356,4.227999,0,1.319244,0.7227356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.214707,0.7950091,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,5.088348,5.088348,5,0,1.53,5.088348,16.04765,0,0,0,0.8165601,0.0929981,0.0883482,0,0,5.14586,5.994,0.7235619,0,0.7235619,9.804667,70.0332,0.2147931,5.597183,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,2.710364,0,0.9049292,0,0,0,0,0,1.847453,0,0,2.710364,2.574845,4.422298,6.645206,4.422298,0,4.422298,14.00003,100,0.2139776,0,1.477962,5,8.492659
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.891436,2.891436,0,-1,0,2.891436,110.3813,0.147989,0,0,3.191606,3.043617,2.891436,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,3.180579,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,2.211068,2.211068,0,0,0,2.211068,187.7411,1.823642,0,0,4.151082,2.32744,2.211068,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,2.432174,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.309815,1.309815,0,0,0,1.309815,380.9594,3.611111,0,0,4.989864,1.378753,1.309815,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,1.440796,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.412797,3.412797,1.25,0,0.50625,3.412797,149.4113,2.822478,0,0,5.099106,2.276628,2.162797,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,3.754077,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.800633,4.800633,1.470633,0,0.5664828,4.800633,98.97655,1.246238,0,0,4.751501,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,5.280696,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,2.092661,2.092661,0,-1,0,2.092661,208.6715,2.163987,0,0,4.366788,2.202801,2.092661,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,2.301928,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.732852,1.732852,0,0,0,1.732852,202.2361,1.680397,0,0,3.504452,1.824055,1.732852,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,1.906137,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.498041,3.498041,1.25,0,0.50625,3.498041,72.59311,0.172978,0,0,2.539336,2.366359,2.248041,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,3.847845,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.839509,4.839509,4.549391,0,1.406984,4.839509,6.310304,4.996004E-16,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2139776,5.32346,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.589271,3.33,0,-1,0,3.33,0,0,2.259271,2.818198,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2139776,6.148198,0,0,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,4.203861,3.33,0,-1,0,3.33,0,0,0.8738613,1.294247,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2139776,4.624248,0,0,7.120011
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.964683,3.33,0,-1,0,3.33,0,0,2.634682,3.231151,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2139776,6.561151,0,0,3.614748
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.008466,0.1040105,0,-1,0,0.1040105,0,0,0.904456,1.005303,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2139776,1.109313,0,0,0.1094847
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3978314,0,0,-1,0,0,0,0,0.3978314,0.4376146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139776,0.4376146,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.6237916,0,0,-1,0,0,0,0,0.6237916,0.6861708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139776,0.6861708,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4470537,0,0,-1,0,0,0,0,0.4470537,0.491759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139776,0.491759,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.4314382,0,0,-1,0,0,0,0,0.4314382,0.474582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139776,0.474582,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.524764,0,0,-1,0,0,0,0,1.524764,1.67724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139776,1.67724,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03383026,0,0,-1,0,0,0,0,0.03383026,0.03721329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139776,0.03721329,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1675953,0.1675953,3.672858,0,1.16769,0.1675953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140134,0.1843548,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7758248,0.7758248,4.281088,0,1.333737,0.7758248,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143425,0.8534073,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.4465408,0.4465408,3.951804,0,1.243842,0.4465408,117.9397,4.440892E-16,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2143313,0.4911948,0.4213192,5,6.520649
