Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.596122,2.596122,0,0,0,2.596122,66.29134,0,4.440892E-16,0,1.721004,2.73276,2.596122,0,0,1.289211,9.464984,0,1.011756,-1.011756,11.71049,83.64619,0.2143313,2.855734,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,0.5715649,0,0,2.984949,0,0,0,0,2.413384,8.453228,2.413384,0,2.413384,14.00003,100,0.2135161,0,2.387959,0,11.43818
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.668106,2.668106,0,0,0,2.668106,122.2802,0.4540313,0,0,3.262564,2.808533,2.668106,0,0,0,10.62527,0,0,0,14.00003,100,0.2135161,2.934916,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.9752288,0.9752288,0,0,0,0.9752288,478.0567,3.63559,0,0,4.662147,1.026557,0.9752288,0,0,0,10.62527,0,0,0,14.00003,100,0.2135161,1.072752,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.661593,1.661593,0,0,0,1.661593,286.7766,3.016015,0,0,4.76506,1.749045,1.661593,0,0,0,10.62527,0,0,0,14.00003,100,0.2135161,1.827752,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135161,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.807358,2.807358,0,-1,0,2.807358,153.9642,1.367213,0,0,4.322327,2.955114,2.807358,0,0,0,10.62527,0,0,0,14.00003,100,0.2135161,3.088094,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.840145,5.840145,2.683358,0,0.8975567,5.840145,56.89814,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2135161,6.42416,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.761419,0.761419,0,0,0,0.761419,255.6131,1.144793,0,0,1.946287,0.8014936,0.761419,0,0,0,10.62527,0,0,0,14.00003,100,0.2135161,0.8375609,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,2.026196,2.026196,0,0,0,2.026196,62.84416,0,4.440892E-16,0,1.273346,2.132838,2.026196,0,0,0,10.62527,0,0.859492,-0.859492,13.09404,93.52869,0.2135161,2.228815,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,5.032342,5.032342,5,0,1.53,5.032342,3.38888,0,0,0,0.17054,0.03404481,0.03234256,0,0,0.9549911,9.765782,0.1364952,0,0.1364952,13.22353,94.45363,0.2135321,5.535577,0.136432,5,9.936322
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.206001,3.206001,0,-1,0,3.206001,0,0,4.440892E-16,0.1966009,0,3.374738,3.206001,0,0,0.8184959,9.888628,0,3.374738,-3.374738,9.666249,69.04449,0.2135321,3.526601,0,0,9.888628
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.568204,6.51389,0,0,0,9.666249,69.04449,0.2135321,0,0,0,6.51389
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.740148,3.33,0,-1,0,3.33,0,0,2.410147,2.984162,0,3.505263,3.33,0,0,4.568204,6.51389,0,3.505263,-3.505263,5.971377,42.65261,0.2135321,6.314162,0,0,6.51389
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02212872,0.02212872,0,-1,0,0.02212872,0,0,3.469447E-18,0,0,0.02329339,0.02212872,0,0,8.462941,3.008627,0,0.02329339,-0.02329339,5.946824,42.47723,0.2135321,0.02434159,0,0,3.008627
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2370656,0.2370656,0,-1,0,0.2370656,0,0,2.775558E-17,0,0,0.2495428,0.2370656,0,0,8.488823,2.985334,0,0.2495428,-0.2495428,5.683783,40.59837,0.2135321,0.2607722,0,0,2.985334
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.449578,0.449578,0,-1,0,0.449578,0,0,5.551115E-17,0,0,0.47324,0.449578,0,0,8.766092,2.735791,0,0.47324,-0.47324,5.184944,37.03524,0.2135321,0.4945359,0,0,2.735791
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.301892,1.301892,0,-1,0,1.301892,0,0,2.220446E-16,0,0,1.370412,1.301892,0,0,9.291915,2.262551,0,1.370412,-1.370412,3.740402,26.7171,0.2135321,1.432081,0,0,2.262551
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.028171,0.8475316,0,-1,0,0.8475316,0,0,0.1806398,0.283457,0,0.8921385,0.8475316,0,0,10.8146,0.8921385,0,0.8921385,-0.8921385,2.800006,20,0.2135321,1.130988,0,0,0.8921385
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.370142,0,0,-1,0,0,0,0,2.370142,2.607156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135321,2.607156,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.307392,0,0,-1,0,0,0,0,1.307392,1.438131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135321,1.438131,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135321,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.443239,1.443239,4.948503,0,1.515941,1.443239,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140842,1.587563,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,3.03138,3.03138,5,0,1.53,3.03138,28.58253,0,0,0,0.866445,0,0,1.96862,1.870189,8.475861,2.997,2.736634,0,2.736634,8.55532,61.10931,0.2144915,3.334518,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,3.132364,3.132364,5,0,1.53,3.132364,69.18912,0,0,0,2.167255,0,0,1.867636,1.774254,5.739226,5.45997,3.941509,0,3.941509,12.29456,87.81814,0.2149446,3.445601,1.733804,5,7.627226
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.729272,3.33,0,-1,0,3.33,93.5461,0,0.3992721,0.7721993,3.115085,3.505263,3.33,0,0,1.797717,9.007329,0,0.3901778,-0.3901778,11.88328,84.8804,0.2149446,4.1022,2.492068,0,12.12241
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.642469,3.642469,1.699481,0,0.6289583,3.642469,117.4066,0,0,0,4.276498,2.04525,1.942987,0,0,2.231248,8.617151,2.231248,0,2.231248,14.00003,100,0.214414,4.006715,3.421198,5,12.89365
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.903909,3.903909,1.25,0,0.50625,3.903909,124.5812,2.069947,0,0,4.863536,2.793589,2.653909,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,4.294301,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.338362,2.338362,0,0,0,2.338362,174.7629,1.625155,0,0,4.086589,2.461434,2.338362,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,2.572199,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,2.01909,2.01909,0,-1,0,2.01909,187.0296,1.650937,0,0,3.776295,2.125358,2.01909,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,2.220999,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.493481,2.493481,0,0,0,2.493481,131.9994,0.6666633,0,0,3.29138,2.624717,2.493481,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,2.742829,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,6.265433,6.265433,4.03247,0,1.265864,6.265433,37.51516,0,8.881784E-16,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,6.891977,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.707143,3.707143,3.499724,0,1.120425,3.707143,5.889594,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,4.077857,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214414,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.307059,3.307059,0,-1,0,3.307059,0,0,4.440892E-16,0.3077653,0,3.481115,3.307059,0,0,0,10.62527,0,3.481115,-3.481115,10.33061,73.78992,0.214414,3.637765,0,0,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.126435,0.126435,0,-1,0,0.126435,0,0,2.775558E-17,0,0,0.1330895,0.126435,0,0,3.867906,7.144159,0,0.1330895,-0.1330895,10.19032,72.78786,0.214414,0.1390786,0,0,7.144159
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.98042,1.98042,0,-1,0,1.98042,0,0,0,0,0,2.084653,1.98042,0,0,4.015783,7.011069,0,2.084653,-2.084653,7.992905,57.09206,0.214414,2.178462,0,0,7.011069
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.332064,4.926416,0,0,0,7.992905,57.09206,0.214414,0,0,0,4.926416
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3721941,0.3721941,0,-1,0,0.3721941,0,0,0,0,0,0.3917833,0.3721941,0,0,6.332064,4.926416,0,0.3917833,-0.3917833,7.579929,54.14224,0.214414,0.4094135,0,0,4.926416
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.615638,0.615638,0,-1,0,0.615638,0,0,0,0,0,0.6480401,0.615638,0,0,6.767379,4.534633,0,0.6480401,-0.6480401,6.896835,49.263,0.214414,0.6772018,0,0,4.534633
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3345708,0.3345708,0,-1,0,0.3345708,0,0,0,0,0,0.3521798,0.3345708,0,0,7.487423,3.886593,0,0.3521798,-0.3521798,6.525605,46.61137,0.214414,0.3680279,0,0,3.886593
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.878734,3.534413,0,0,0,6.525605,46.61137,0.214414,0,0,0,3.534413
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.30943,1.30943,0,0,0,1.30943,0,0,2.220446E-16,0,0,1.378348,1.30943,0,0,7.878734,3.534413,0,1.378348,-1.378348,5.072699,36.23349,0.214414,1.440373,0,0,3.534413
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.9663272,0.9663272,0,0,0,0.9663272,0,0,0,0,0,1.017187,0.9663272,0,0,9.410232,2.156066,0,1.017187,-1.017187,4.00049,28.57487,0.214414,1.06296,0,0,2.156066
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.850744,3.850744,5,0,1.53,3.850744,14.46105,0,0,0,0.5568578,0,0,1.149256,1.091793,10.54044,1.138879,1.648651,0,1.648651,5.564538,39.74662,0.2146538,4.235818,0.4454863,5,1.695737
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,3.072568,3.072568,5,0,1.53,3.072568,52.82047,0,0,0,1.622945,0,0,1.927432,1.831061,8.891788,2.622665,3.454005,0,3.454005,8.841295,63.15198,0.2151307,3.379824,1.298356,5,4.24561
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,5.91755,3.33,0,-1,0,3.33,78.73131,4.440892E-16,2.58755,3.179305,2.621753,3.505263,3.33,0,0,5.437782,5.73127,0,0.8835105,-0.8835105,7.909993,56.49984,0.2151307,6.509305,2.097402,0,8.353023
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,6.419461,4.84776,3.357635,0,3.357635,11.09533,79.25217,0.2140285,0,2.686108,0,8.205395
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.900346,1.900346,0,0,0,1.900346,224.3593,0,0,0,4.263602,2.000364,1.900346,0,0,3.061826,7.869631,2.263238,0,2.263238,13.24242,94.58853,0.2132919,2.09038,3.410882,0,12.13323
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.479288,1.479288,0,0,0,1.479288,333.8795,2.583307,0,0,4.939041,1.557146,1.479288,0,0,0.7985876,9.906546,0.7985876,0,0.7985876,14.00003,100,0.2130332,1.627217,3.951232,0,14.84559
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.908816,3.908816,1.25,0,0.50625,3.908816,120.3268,1.904598,0,0,4.703351,2.798753,2.658816,0,0,0,10.62527,0,0,0,14.00003,100,0.2130332,4.299697,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.407531,3.33,0,-1,0,3.33,128.3483,0.7687361,0.07753137,0.4182845,4.273999,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2130332,3.748285,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,5.555977,5.555977,2.897098,0,0.9559077,5.555977,50.37494,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2130332,6.111575,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,3.194465,3.194465,1.25,0,0.50625,3.194465,67.38394,0.105751,0,0,2.152557,2.046806,1.944465,0,0,0,10.62527,0,0,0,14.00003,100,0.2130332,3.513912,1.722045,5,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.998372,2.998372,0,0,0,2.998372,27.06753,0,4.440892E-16,0,0.8115852,3.156181,2.998372,0,0,0,10.62527,0,2.344596,-2.344596,11.52861,82.34703,0.2130332,3.298209,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,7.144811,7.144811,5,0,1.53,7.144811,2.219772,0,0,0,0.1585985,2.257696,2.144811,0,0,2.605107,8.280679,0,2.099097,-2.099097,9.315965,66.54247,0.2130332,7.859292,0.1268788,5,8.439277
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.937437,6.181581,0,0,0,9.315965,66.54247,0.2130332,0,0,0,6.181581
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.937437,6.181581,0,0,0,9.315965,66.54247,0.2130332,0,0,0,6.181581
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3227461,0.3227461,0,-1,0,0.3227461,0,0,0,0,0,0.3397328,0.3227461,0,0,4.937437,6.181581,0,0.3397328,-0.3397328,8.957854,63.98455,0.2130332,0.3550207,0,0,6.181581
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.3101512,0.3101512,0,-1,0,0.3101512,0,0,5.551115E-17,0,0,0.3264749,0.3101512,0,0,5.314918,5.841848,0,0.3264749,-0.3264749,8.61372,61.52645,0.2130332,0.3411663,0,0,5.841848
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3607283,0.3607283,0,-1,0,0.3607283,0,0,0,0,0,0.379714,0.3607283,0,0,5.677668,5.515374,0,0.379714,-0.379714,8.213466,58.6675,0.2130332,0.3968011,0,0,5.515374
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1881003,0.1881003,0,-1,0,0.1881003,0,0,2.775558E-17,0,0,0.1980003,0.1881003,0,0,6.099572,5.13566,0,0.1980003,-0.1980003,8.004755,57.17671,0.2130332,0.2069103,0,0,5.13566
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.158765,1.158765,0,-1,0,1.158765,0,0,0,0,0,1.219752,1.158765,0,0,6.319572,4.937659,0,1.219752,-1.219752,6.719024,47.99293,0.2130332,1.274641,0,0,4.937659
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1412171,0.1412171,0,-1,0,0.1412171,0,0,0,0,0,0.1486496,0.1412171,0,0,7.674852,3.717907,0,0.1486496,-0.1486496,6.562333,46.87371,0.2130332,0.1553389,0,0,3.717907
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.107926,1.107926,0,-1,0,1.107926,0,0,0,0,0,1.166237,1.107926,0,0,7.840019,3.569257,0,1.166237,-1.166237,5.333011,38.09286,0.2130332,1.218718,0,0,3.569257
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.829432,0.829432,0,-1,0,0.829432,0,0,0,0,0,0.8730863,0.829432,0,0,9.135839,2.40302,0,0.8730863,-0.8730863,4.412697,31.5192,0.2130332,0.9123752,0,0,2.40302
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.6849908,0.6849908,0,0,0,0.6849908,0,0,1.110223E-16,0,0,0.7210429,0.6849908,0,0,10.10593,1.529933,0,0.7210429,-0.7210429,3.652651,26.09031,0.2130332,0.7534899,0,0,1.529933
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4630473,0.4630473,0,0,0,0.4630473,0,0,5.551115E-17,0,0,0.4874182,0.4630473,0,0,10.90709,0.8088905,0,0.4874182,-0.4874182,3.138867,22.42043,0.2130332,0.509352,0,0,0.8088905
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,7.598062,5.647298,5,0,1.53,5.647298,6.372861,0,1.950763,2.984089,0.3598945,0.6813669,0.6472985,0,0,11.44867,0.3214723,0,0.3214723,-0.3214723,2.800006,20,0.2130332,8.357868,0.2879156,5,0.6813669
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.713658,2.713658,5,0,1.53,2.713658,59.63065,0,0,0,1.618172,0,0,2.286342,2.172025,11.80586,0,3.790197,0,3.790197,6.395702,45.68349,0.2135316,2.985024,1.294538,5,1.618172
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,2.016887,2.016887,0,-1,0,2.016887,94.23906,0,0,0,1.900695,2.123039,2.016887,0,0,8.015663,3.411177,0,0.2223436,-0.2223436,6.161331,44.00942,0.2135316,2.218576,1.520556,0,5.311872
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,7.839947,7.839947,5,0,1.53,7.839947,48.62476,0,0,0.2939413,3.812155,2.989418,2.839947,0,0,8.262712,3.188833,0.8227375,0,0.8227375,6.941848,49.58453,0.2134909,8.623941,3.049724,5,7.000988
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.816479,5.816479,5,0,1.53,5.816479,61.60632,0,0,0,3.583319,0.8594519,0.8164793,0,0,7.439974,3.929297,2.723867,0,2.723867,9.525935,68.04226,0.2137626,6.398127,2.866655,5,7.512616
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.616258,2.616258,4.264026,0,1.329079,2.616258,113.9649,0,0,0,2.981615,0,0,1.647768,1.56538,4.716107,6.380777,4.546995,0,4.546995,13.83959,98.85404,0.2136765,2.877884,2.385292,5,9.362392
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,2.161294,2.161294,0,0,0,2.161294,146.3114,0.7180597,0,0,3.162219,2.275046,2.161294,0,0,0.169113,10.47307,0.169113,0,0.169113,14.00003,100,0.2136226,2.377423,2.529775,0,13.63529
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1956616,0.1956616,0,-1,0,0.1956616,1854.583,3.422749,0,0,3.628708,0.2059596,0.1956616,0,0,0,10.62527,0,0,0,14.00003,100,0.2136226,0.2152278,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.5478443,0.5478443,0,0,0,0.5478443,208.574,0.5659823,0,0,1.14266,0.5766782,0.5478443,0,0,0,10.62527,0,0,0,14.00003,100,0.2136226,0.6026287,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.934078,1.934078,0,0,0,1.934078,43.20145,0,4.440892E-16,0,0.8355499,2.035872,1.934078,0,0,0,10.62527,0,1.200322,-1.200322,12.73478,90.96252,0.2136226,2.127486,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.859146,1.859146,0,0,0,1.859146,53.53027,0,0,0,0.9952061,1.956996,1.859146,0,0,1.333691,9.424953,0,0.96179,-0.96179,11.72096,83.72099,0.2136226,2.045061,0.7961649,0,10.42016
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,4.298594,4.298594,5,0,1.53,4.298594,5.499415,0,0,0,0.2363975,0,0,0.7014064,0.6663361,2.402347,8.463162,0.9027336,0,0.9027336,12.57737,89.83818,0.2137537,4.728453,0.189118,5,8.699559
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,5.420688,3.33,0,-1,0,3.33,0,0,2.090688,2.632757,0,3.505263,3.33,0,0,1.499613,9.275622,0,3.505263,-3.505263,8.882498,63.44629,0.2137537,5.962757,0,0,9.275622
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.39435,5.770359,0,0,0,8.882498,63.44629,0.2137537,0,0,0,5.770359
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.39435,5.770359,0,0,0,8.882498,63.44629,0.2137537,0,0,0,5.770359
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.48154,0.48154,0,-1,0,0.48154,0,0,5.551115E-17,0,0,0.5068842,0.48154,0,0,5.39435,5.770359,0,0.5068842,-0.5068842,8.348195,59.62985,0.2137537,0.529694,0,0,5.770359
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.957555,5.263475,0,0,0,8.348195,59.62985,0.2137537,0,0,0,5.263475
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.37725,1.37725,0,-1,0,1.37725,0,0,2.220446E-16,0,0,1.449737,1.37725,0,0,5.957555,5.263475,0,1.449737,-1.449737,6.820039,48.71447,0.2137537,1.514975,0,0,5.263475
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.4824284,0.4824284,0,-1,0,0.4824284,0,0,5.551115E-17,0,0,0.5078194,0.4824284,0,0,7.568373,3.813738,0,0.5078194,-0.5078194,6.28475,44.89098,0.2137537,0.5306712,0,0,3.813738
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.107266,1.107266,0,-1,0,1.107266,0,0,2.220446E-16,0,0,1.165544,1.107266,0,0,8.132617,3.305919,0,1.165544,-1.165544,5.056159,36.11535,0.2137537,1.217993,0,0,3.305919
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.22652,1.22652,0,-1,0,1.22652,0,0,2.220446E-16,0,0,1.291074,1.22652,0,0,9.427666,2.140375,0,1.291074,-1.291074,3.695248,26.39457,0.2137537,1.349172,0,0,2.140375
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.031083,0.8068362,0,-1,0,0.8068362,0,0,0.2242471,0.3273555,0,0.8493013,0.8068362,0,0,10.86219,0.8493013,0,0.8493013,-0.8493013,2.800006,20,0.2137537,1.134192,0,0,0.8493013
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137537,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.281636,1.281636,4.786899,0,1.471823,1.281636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142747,1.409799,0,5,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,4.091488,4.091488,5,0,1.53,4.091488,14.45459,0,0,0,0.5914078,0,0,0.9085122,0.8630866,8.475861,2.997,1.454494,0,1.454494,7.338975,52.42115,0.2144734,4.500637,0.4731262,5,3.588408
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,7.021366,4.306045,4.71222,0,4.71222,11.80938,84.35255,0.2139937,0,1.105776,5,5.688265
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.755758,2.755758,0,-1,0,2.755758,97.36767,4.440892E-16,0,0,2.683217,2.900798,2.755758,0,0,2.309146,8.547043,0,0.2175806,-0.2175806,11.58003,82.71433,0.2139937,3.031334,2.146574,0,11.23026
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,1.397345,0,0,3.948247,0,0,0,0,2.550902,8.329463,2.550902,0,2.550902,14.00003,100,0.213195,0,3.158598,0,12.27771
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213195,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213195,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.86226,2.86226,0,0,0,2.86226,118.2177,0.3707917,0,0,3.383697,3.012905,2.86226,0,0,0,10.62527,0,0,0,14.00003,100,0.213195,3.148486,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,6.918431,3.33,0,-1,0,3.33,101.1194,0,3.588431,4.280274,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.213195,7.610274,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2131472,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131472,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,2.13014,2.13014,0,0,0,2.13014,41.19592,0,0,0,0.8775309,2.242253,2.13014,0,0,0,10.62527,0,1.364722,-1.364722,12.56149,89.72471,0.2131472,2.343154,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.609435,1.609435,0,0,0,1.609435,14.07854,0,2.220446E-16,0,0.2265848,1.694142,1.609435,0,0,1.516358,9.260552,0,1.467557,-1.467557,11.01454,78.67516,0.2131472,1.770378,0.1812679,0,9.487137
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,7.095637,3.33,0,-1,0,3.33,0,0,3.765637,4.475201,0,3.505263,3.33,0,0,3.146976,7.792995,0,3.505263,-3.505263,7.319672,52.28327,0.2131472,7.805201,0,0,7.792995
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,6.13506,3.33,0,-1,0,3.33,0,0,2.80506,3.418566,0,3.505263,3.33,0,0,7.041713,4.287732,0,3.505263,-3.505263,3.6248,25.89138,0.2131472,6.748566,0,0,4.287732
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.456893,0.7433457,0,-1,0,0.7433457,0,0,2.713548,3.059237,0,0.7824692,0.7433457,0,0,10.93645,0.7824692,0,0.7824692,-0.7824692,2.800006,20,0.2131472,3.802583,0,0,0.7824692
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.3236696,0,0,-1,0,0,0,0,0.3236696,0.3560365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131472,0.3560365,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.477661,0,0,-1,0,0,0,0,1.477661,1.625427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131472,1.625427,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131472,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.926059,0,0,-1,0,0,0,0,1.926059,2.118665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131472,2.118665,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.8008583,0,0,-1,0,0,0,0,0.8008583,0.8809441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131472,0.8809441,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3892661,0,0,-1,0,0,0,0,0.3892661,0.4281927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131472,0.4281927,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.4125042,0,0,-1,0,0,0,0,0.4125042,0.4537546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131472,0.4537546,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131472,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.047526,1.047526,4.552789,0,1.407912,1.047526,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2135724,1.152279,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2132797,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,4.087434,4.087434,5,0,1.53,4.087434,47.02668,0,0,0,1.922185,0,0,0.9125663,0.866938,4.325688,6.732155,2.789123,0,2.789123,12.54231,89.58778,0.2136196,4.496177,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.351899,2.351899,0,-1,0,2.351899,123.2593,0,0,0,2.898934,2.475683,2.351899,0,0,1.536566,9.242365,0.4232509,0,0.4232509,12.94384,92.45585,0.2134894,2.587089,2.319147,0,12.1413
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,1.004283,1.004283,0,0,0,1.004283,308.3819,0.9265718,0,0,3.097027,1.05714,1.004283,0,0,1.113315,9.623291,1.113315,0,1.113315,14.00003,100,0.2131476,1.104711,2.477621,0,12.72032
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131476,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.65965,2.65965,0,0,0,2.65965,124,0.4983341,0,0,3.297966,2.799632,2.65965,0,0,0,10.62527,0,0,0,14.00003,100,0.2131476,2.925615,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131476,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,3.0543,3.0543,0,-1,0,3.0543,124.3059,0.5816234,0,0.02973029,3.796676,3.215053,3.0543,0,0,0,10.62527,0,0,0,14.00003,100,0.2131476,3.35973,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131476,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,4.33439,4.33439,2.063015,0,0.7282032,4.33439,55.16164,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2131476,4.767828,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,7.0159,7.0159,5,0,1.53,7.0159,15.29095,0,8.881784E-16,0,1.072798,2.122,2.015899,0,0,0,10.62527,0,1.049201,-1.049201,12.89407,92.10033,0.2131476,7.71749,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,3.298654,3.298654,4.276157,0,1.332391,3.298654,4.148019,0,0,0,0.1368288,0,0,0.9775031,0.928628,1.165779,9.576073,1.065457,0,1.065457,13.90485,99.32018,0.2133038,3.628519,0.109463,5,9.712901
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.8654021,0.8654021,0,-1,0,0.8654021,0,0,1.110223E-16,0,0,0.9109496,0.8654021,0,0,0.1003227,10.53498,0,0.9109496,-0.9109496,12.94463,92.46145,0.2133038,0.9519423,0,0,10.53498
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,3.155874,3.155874,0,-1,0,3.155874,0,0,0,0.1414617,0,3.321973,3.155874,0,0,1.112489,9.624034,0,3.321973,-3.321973,9.442962,67.44959,0.2133038,3.471462,0,0,9.624034
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,3.126805,3.126805,0,-1,0,3.126805,0,0,4.440892E-16,0.1094859,0,3.291374,3.126805,0,0,4.80357,6.302061,0,3.291374,-3.291374,5.973548,42.66812,0.2133038,3.439486,0,0,6.302061
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.074021,1.074021,0,-1,0,1.074021,0,0,0,0,0,1.130548,1.074021,0,0,8.460652,3.010687,0,1.130548,-1.130548,4.781846,34.15598,0.2133038,1.181423,0,0,3.010687
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.716817,1.880139,0,0,0,4.781846,34.15598,0.2133038,0,0,0,1.880139
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5650011,0.5650011,0,-1,0,0.5650011,0,0,0,0,0,0.5947381,0.5650011,0,0,9.716817,1.880139,0,0.5947381,-0.5947381,4.154937,29.67806,0.2133038,0.6215013,0,0,1.880139
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.8207023,0.8207023,0,-1,0,0.8207023,0,0,0,0,0,0.8638971,0.8207023,0,0,10.37764,1.285401,0,0.8638971,-0.8638971,3.244309,23.17359,0.2133038,0.9027725,0,0,1.285401
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33752,0.4215036,0,0,0,3.244309,23.17359,0.2133038,0,0,0,0.4215036
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33752,0.4215036,0,0,0,3.244309,23.17359,0.2133038,0,0,0,0.4215036
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.8501787,0.4004284,0,-1,0,0.4004284,0,0,0.4497503,0.5347682,0,0.4215036,0.4004284,0,0,11.33752,0.4215036,0,0.4215036,-0.4215036,2.800006,20,0.2133038,0.9351966,0,0,0.4215036
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133038,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.02602,1.02602,4.531283,0,1.40204,1.02602,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137112,1.128622,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.4524471,0.4524471,3.95771,0,1.245455,0.4524471,163.0266,0,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.213643,0.4976918,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,5.116578,5.116578,5,0,1.53,5.116578,30.47568,0,0,0,1.559312,0.1227137,0.116578,0,0,4.408251,6.657848,1.436598,0,1.436598,11.18087,79.8632,0.2137948,5.628236,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.369268,3.33,0,-1,0,3.33,70.77164,4.440892E-16,0.03926817,0.376195,2.356696,3.505263,3.33,0,0,2.971653,7.950787,0,1.148568,-1.148568,9.970174,71.21539,0.2137948,3.706195,1.885357,0,10.30748
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,2.216129,2.216129,0,0,0,2.216129,158.9101,0,0,0,3.521653,2.332767,2.216129,0,0,4.247839,6.802219,1.188886,0,1.188886,11.09805,79.27163,0.213435,2.437742,2.817322,0,10.32387
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,3.057474,3.057474,1.570353,0,0.5937064,3.057474,151.2472,0,0,0,4.624343,1.56539,1.487121,0,0,3.058953,7.872216,3.058953,0,3.058953,14.00003,100,0.2126518,3.363221,3.699475,5,12.49656
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126518,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.709545,4.709545,1.379544,0,0.5416156,4.709545,85.60674,0.5264242,0,0,4.031687,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2126518,5.180499,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126518,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.586046,3.586046,1.25,0,0.50625,3.586046,79.11336,0.3780457,0,0,2.837042,2.458996,2.336046,0,0,0,10.62527,0,0,0,14.00003,100,0.2126518,3.944651,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,3.330103,3.330103,1.657804,0,0.6175807,3.330103,52.86065,0,4.440892E-16,0,1.760314,1.760314,1.672298,0,0,0,10.62527,0,0,0,14.00003,100,0.2126518,3.663113,1.408251,5,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.707102,5.707102,4.580369,0,1.415441,5.707102,20.78174,0,0,0,1.186035,1.186035,1.126733,0,0,0,10.62527,0,0,0,14.00003,100,0.2126518,6.277812,0.9488279,5,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.9566836,0.9566836,0,0,0,0.9566836,28.9387,0,0,0,0.2768518,1.007035,0.9566836,0,0,0,10.62527,0,0.7301835,-0.7301835,13.23035,94.50229,0.2126518,1.052352,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,10.85276,3.33,0,-1,0,3.33,0,0,7.522759,8.608034,0,3.505263,3.33,0,0,0.811315,9.895091,0,3.505263,-3.505263,9.535475,68.1104,0.2126518,11.93804,0,0,9.895091
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,8.125329,3.33,0,-1,0,3.33,0,0,4.795329,5.607862,0,3.505263,3.33,0,0,4.706052,6.389828,0,3.505263,-3.505263,5.840603,41.71851,0.2126518,8.937861,0,0,6.389828
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.556934,2.740336,0,-1,0,2.740336,0,0,2.816597,3.372291,0,2.884564,2.740336,0,0,8.600789,2.884564,0,2.884564,-2.884564,2.800006,20,0.2126518,6.112627,0,0,2.884564
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.8084938,0,0,-1,0,0,0,0,0.8084938,0.8893432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126518,0.8893432,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.71614,0,0,-1,0,0,0,0,1.71614,1.887754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126518,1.887754,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.6136826,0,0,-1,0,0,0,0,0.6136826,0.6750508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126518,0.6750508,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126518,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126518,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6700532,0,0,-1,0,0,0,0,0.6700532,0.7370586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126518,0.7370586,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2374084,0,0,-1,0,0,0,0,0.2374084,0.2611493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126518,0.2611493,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.9118437,0.9118437,4.417107,0,1.37087,0.9118437,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2130061,1.003028,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4873301,0.4873301,3.992593,0,1.254978,0.4873301,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2131773,0.5360631,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.252161,2.252161,5,0,1.53,2.252161,20.39289,0,0,0,0.4592808,0,0,2.747839,2.610447,5.14586,5.994,3.069728,0,3.069728,12.03044,85.93151,0.2136103,2.477377,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,2.076132,8.756755,1.492481,0,1.492481,13.44633,96.04501,0.213168,0,1.193985,0,10.24924
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.142056,0,0,1.725708,0,0,0,0,0.5836516,10.09999,0.5836516,0,0.5836516,14.00003,100,0.2129955,0,1.380566,0,11.8257
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04494985,0.04494985,0,0,0,0.04494985,5574.381,2.45836,0,0,2.505676,0.04731563,0.04494985,0,0,0,10.62527,0,0,0,14.00003,100,0.2129955,0.04944484,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5701426,0.5701426,0,0,0,0.5701426,360.9014,1.457502,0,0,2.057652,0.6001502,0.5701426,0,0,0,10.62527,0,0,0,14.00003,100,0.2129955,0.6271569,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,7.144021,7.144021,3.814021,0,1.206228,7.144021,55.93267,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129955,7.858423,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129955,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.305077,2.305077,0,-1,0,2.305077,188.2386,1.912648,0,0,4.339045,2.426396,2.305077,0,0,0,10.62527,0,0,0,14.00003,100,0.2129955,2.535584,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129955,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,5.540355,5.540355,3.962062,0,1.246643,5.540355,29.98654,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2129955,6.09439,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.397797,2.397797,0,0,0,2.397797,30.74401,0,4.440892E-16,0,0.7371787,2.523997,2.397797,0,0,0,10.62527,0,1.786818,-1.786818,12.11656,86.54666,0.2129955,2.637577,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.985353,8.838456,0.2132304,0,0.2132304,12.31884,87.99157,0.2129326,0,0.1705843,0,9.051686
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.770995,3.33,0,-1,0,3.33,0,0,3.440995,4.118094,0,3.505263,3.33,0,0,1.772123,9.030364,0,3.505263,-3.505263,8.623973,61.59968,0.2129326,7.448094,0,0,9.030364
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.822921,3.33,0,-1,0,3.33,0,0,1.492921,1.975214,0,3.505263,3.33,0,0,5.66686,5.525101,0,3.505263,-3.505263,4.929101,35.20779,0.2129326,5.305213,0,0,5.525101
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,7.501409,1.918846,0,-1,0,1.918846,0,0,5.582563,6.332704,0,2.019837,1.918846,0,0,9.561597,2.019837,0,2.019837,-2.019837,2.800006,20,0.2129326,8.25155,0,0,2.019837
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129326,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.05954,0,0,-1,0,0,0,0,1.05954,1.165494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129326,1.165494,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1040212,0,0,-1,0,0,0,0,0.1040212,0.1144233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129326,0.1144233,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129326,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129326,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.5102185,0,0,-1,0,0,0,0,0.5102185,0.5612404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129326,0.5612404,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.86534,0,0,-1,0,0,0,0,1.86534,2.051873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129326,2.051873,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4751517,0.4751517,3.980415,0,1.251653,0.4751517,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.213097,0.5226669,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.003497,1.003497,4.50876,0,1.395892,1.003497,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2134799,1.103847,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,3.122352,3.122352,5,0,1.53,3.122352,23.25328,0,0,0,0.7260494,0,0,1.877648,1.783765,5.14586,5.994,2.509815,0,2.509815,11.49926,82.13737,0.2138125,3.434587,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.454814,3.454814,3.973559,0,1.249782,3.454814,60.49523,0,0,0,2.089998,0,0,0.5187455,0.4928082,2.636045,8.252833,2.582806,0,2.582806,13.94952,99.63923,0.2140953,3.800295,1.671998,5,10.34283
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,4.144424,3.33,0,-1,0,3.33,93.39761,0,0.8144247,1.228867,3.11014,3.505263,3.33,0,0,0.05323967,10.57736,0,0.395123,-0.395123,13.53302,96.66427,0.2140953,4.558867,2.488112,0,13.6875
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.383207,3.383207,1.25,0,0.50625,3.383207,120.7377,1.347061,0,0,4.084806,2.245481,2.133207,0,0,0.4922652,10.18224,0.4922652,0,0.4922652,14.00003,100,0.2139516,3.721527,3.267845,5,14.26704
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,5.034966,5.034966,1.704966,0,0.6304558,5.034966,92.90209,1.172326,0,0,4.677589,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139516,5.538463,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.8495992,0.8495992,0,0,0,0.8495992,619.7965,4.371472,0,0,5.265787,0.894315,0.8495992,0,0,0,10.62527,0,0,0,14.00003,100,0.2139516,0.9345592,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139516,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139516,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.701037,0.701037,0,0,0,0.701037,486.9083,2.675474,0,0,3.413407,0.7379337,0.701037,0,0,0,10.62527,0,0,0,14.00003,100,0.2139516,0.7711407,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.699266,2.699266,0,0,0,2.699266,105.4064,0.003865921,0,0,2.845199,2.841333,2.699266,0,0,0,10.62527,0,0,0,14.00003,100,0.2139516,2.969193,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.725947,4.725947,3.340623,0,1.07699,4.725947,30.85596,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2139516,5.198542,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.89605,4.89605,4.566259,0,1.411589,4.89605,7.090384,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2139516,5.385656,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.694677,2.694677,0,-1,0,2.694677,0,0,4.440892E-16,0,0,2.836502,2.694677,0,0,0,10.62527,0,2.836502,-2.836502,11.01009,78.64336,0.2139516,2.964144,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,9.909655,3.33,0,-1,0,3.33,0,0,6.579655,7.57062,0,3.505263,3.33,0,0,3.151669,7.788772,0,3.505263,-3.505263,7.315221,52.25147,0.2139516,10.90062,0,0,7.788772
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.8459,2.8459,0,-1,0,2.8459,0,0,4.440892E-16,0,0,2.995684,2.8459,0,0,7.046406,4.283509,0,2.995684,-2.995684,4.157493,29.69632,0.2139516,3.130489,0,0,4.283509
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.227484,0.227484,0,-1,0,0.227484,0,0,2.775558E-17,0,0,0.2394569,0.227484,0,0,10.37494,1.287825,0,0.2394569,-0.2394569,3.905083,27.89339,0.2139516,0.2502325,0,0,1.287825
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.8197328,0.8197328,0,-1,0,0.8197328,0,0,0,0,0,0.8628767,0.8197328,0,0,10.64101,1.048369,0,0.8628767,-0.8628767,2.995531,21.39661,0.2139516,0.9017061,0,0,1.048369
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.21455,0.1762173,0,-1,0,0.1762173,0,0,1.038333,1.159788,0,0.1854919,0.1762173,0,0,11.59976,0.1854919,0,0.1854919,-0.1854919,2.800006,20,0.2139516,1.336005,0,0,0.1854919
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.576756,0,0,-1,0,0,0,0,1.576756,1.734432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139516,1.734432,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.7936375,0,0,-1,0,0,0,0,0.7936375,0.8730012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139516,0.8730012,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139516,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.087987,0,0,-1,0,0,0,0,1.087987,1.196786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139516,1.196786,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.456405,1.456405,4.961668,0,1.519535,1.456405,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144276,1.602045,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2143871,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2141413,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2138402,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,6.519847,3.33,0,-1,0,3.33,82.31658,0,3.189848,3.841832,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2138402,7.171833,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2135818,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.897252,1.897252,0,0,0,1.897252,178.3794,1.387198,0,0,3.384306,1.997107,1.897252,0,0,0,10.62527,0,0,0,14.00003,100,0.2135818,2.086977,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.922658,3.922658,1.25,0,0.50625,3.922658,75.65004,0.154168,0,0,2.967493,2.813325,2.672658,0,0,0,10.62527,0,0,0,14.00003,100,0.2135818,4.314924,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,2.081009,2.081009,0,0,0,2.081009,186.907,1.699016,0,0,3.889552,2.190536,2.081009,0,0,0,10.62527,0,0,0,14.00003,100,0.2135818,2.28911,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.82444,2.82444,0,-1,0,2.82444,130.6515,0.7170798,0,0,3.690175,2.973095,2.82444,0,0,0,10.62527,0,0,0,14.00003,100,0.2135818,3.106885,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135818,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.380217,2.380217,0,0,0,2.380217,92.1769,0,4.440892E-16,0,2.19401,2.505492,2.380217,0,0,0,10.62527,0,0.3114816,-0.3114816,13.6717,97.65479,0.2135818,2.618239,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,7.182945,7.182945,5,0,1.53,7.182945,22.04009,0,0,0,1.583127,2.297837,2.182945,0,0,0.3460906,10.31379,0,0.7147095,-0.7147095,12.91833,92.27358,0.2135818,7.90124,1.266502,5,11.89692
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.216328,1.216328,0,0,0,1.216328,34.0832,0,2.220446E-16,0,0.4145634,1.280345,1.216328,0,0,1.140212,9.599083,0,0.8657815,-0.8657815,12.00571,85.75493,0.2135818,1.33796,0.3316507,0,10.01365
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.695227,3.33,0,-1,0,3.33,0,0,4.365227,5.134749,0,3.505263,3.33,0,0,2.102192,8.733301,0,3.505263,-3.505263,8.310842,59.36304,0.2135818,8.464749,0,0,8.733301
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3672318,0.3672318,0,-1,0,0.3672318,0,0,5.551115E-17,0,0,0.3865597,0.3672318,0,0,5.996929,5.228038,0,0.3865597,-0.3865597,7.903372,56.45255,0.2135818,0.4039549,0,0,5.228038
