Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.582981,3.33,0,-1,0,3.33,0,0,1.252981,1.711279,0,3.505263,3.33,0,0,6.426439,4.841479,0,3.505263,-3.505263,4.2085,30.06066,0.2135818,5.041279,0,0,4.841479
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.352914,1.269405,0,-1,0,1.269405,0,0,0.0835093,0.2188007,0,1.336215,1.269405,0,0,10.32118,1.336215,0,1.336215,-1.336215,2.800006,20,0.2135818,1.488205,0,0,1.336215
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135818,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.7802083,0,0,-1,0,0,0,0,0.7802083,0.8582291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135818,0.8582291,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3397431,0,0,-1,0,0,0,0,0.3397431,0.3737175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135818,0.3737175,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.07597,0,0,-1,0,0,0,0,1.07597,1.183567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135818,1.183567,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1389217,0,0,-1,0,0,0,0,0.1389217,0.1528139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135818,0.1528139,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.13505,0,0,-1,0,0,0,0,1.13505,1.248555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135818,1.248555,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.580712,1.580712,5,0,1.53,1.580712,0,0,0,0,0,0,0,3.419287,3.248323,11.80586,0,3.248323,0,3.248323,5.881636,42.0116,0.2140398,1.738784,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.3223806,0.3223806,3.827644,0,1.209947,0.3223806,0,0,0,0,0,0,0,3.505263,3.33,8.557537,2.923491,3.33,0,3.33,9.040751,64.57666,0.2141317,0.3546187,0,5,2.923491
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2396384,0.2396384,3.744902,0,1.187358,0.2396384,187.3609,0,0,0,0.4489886,0,0,3.505263,3.33,5.227537,5.920491,3.778989,0,3.778989,12.62581,90.1842,0.2140624,0.2636023,0.3591909,5,6.36948
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.81084,4.81084,5,0,1.53,4.81084,14.71167,0,0,0,0.7077547,0,0,0.1891601,0.1797021,1.448548,9.321581,0.8874568,0,0.8874568,13.46773,96.19788,0.2141566,5.291924,0.5662038,5,10.02934
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0.7668474,0,0,1.327939,0,0,0,0,0.5610917,10.12029,0.5610917,0,0.5610917,14.00003,100,0.2139981,0,1.062351,0,11.44823
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139981,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.507849,2.507849,0,0,0,2.507849,76.03172,0,0,0,1.906761,2.639841,2.507849,0,0,0,10.62527,0,0.7330806,-0.7330806,13.22729,94.48048,0.2139981,2.758634,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.802612,2.802612,0,0,0,2.802612,74.1248,0,0,0,2.07743,2.950117,2.802612,0,0,0.8145339,9.892194,0,0.8726872,-0.8726872,12.3074,87.90983,0.2139981,3.082873,1.661944,0,11.96962
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.639581,5.639581,5,0,1.53,5.639581,35.39227,0,0,0,1.995975,0.6732432,0.639581,0,0,1.784186,9.019506,1.322732,0,1.322732,13.56225,96.87305,0.2141273,6.203539,1.59678,5,11.01548
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.338867,0,0,2.800321,0,0,0,0,0.4614542,10.20997,0.4614542,0,0.4614542,14.00003,100,0.2139973,0,2.240257,0,13.01029
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.40147,3.40147,1.40973,0,0.5498564,3.40147,61.63712,0,0,0,2.096568,2.096568,1.99174,0,0,0,10.62527,0,0,0,14.00003,100,0.2139973,3.741617,1.677255,5,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.628166,3.628166,2.673902,0,0.8949752,3.628166,27.68585,2.220446E-16,0,0,1.004489,1.004489,0.9542642,0,0,0,10.62527,0,0,0,14.00003,100,0.2139973,3.990983,0.803591,5,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.799423,4.799423,4.227927,0,1.319224,4.799423,12.53432,4.440892E-16,0,0,0.6015753,0.6015753,0.5714965,0,0,0,10.62527,0,0,0,14.00003,100,0.2139973,5.279366,0.4812602,5,11.22685
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,7.152172,7.152172,5,0,1.53,7.152172,3.587175,0,8.881784E-16,0,0.2565609,2.265444,2.152172,0,0,0,10.62527,0,2.008883,-2.008883,11.88248,84.87469,0.2139973,7.867389,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.232092,8.616391,0,0,0,11.88248,84.87469,0.2139973,0,0,0,8.616391
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.750478,2.750478,0,-1,0,2.750478,0,0,0,0,0,2.89524,2.750478,0,0,2.232092,8.616391,0,2.89524,-2.89524,8.830629,63.07579,0.2139973,3.025525,0,0,8.616391
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.84854,3.33,0,-1,0,3.33,0,0,0.5185403,0.9033943,0,3.505263,3.33,0,0,5.449025,5.721152,0,3.505263,-3.505263,5.135757,36.68391,0.2139973,4.233394,0,0,5.721152
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.196624,1.196624,0,-1,0,1.196624,0,0,0,0,0,1.259604,1.196624,0,0,9.343761,2.215889,0,1.259604,-1.259604,3.808018,27.20007,0.2139973,1.316287,0,0,2.215889
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.7522432,0.7522432,0,-1,0,0.7522432,0,0,1.110223E-16,0,0,0.791835,0.7522432,0,0,10.74332,0.9562843,0,0.791835,-0.791835,2.973351,21.23817,0.2139973,0.8274675,0,0,0.9562843
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1201358,0.1201358,0,-1,0,0.1201358,0,0,1.387779E-17,0,0,0.1264587,0.1201358,0,0,11.62314,0.1644493,0,0.1264587,-0.1264587,2.840051,20.28604,0.2139973,0.1321494,0,0,0.1644493
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76365,0.0379906,0,0,0,2.840051,20.28604,0.2139973,0,0,0,0.0379906
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76365,0.0379906,0,0,0,2.840051,20.28604,0.2139973,0,0,0,0.0379906
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.718663,0.03609107,0,-1,0,0.03609107,0,0,1.682571,1.854438,0,0.0379906,0.03609107,0,0,11.76365,0.0379906,0,0.0379906,-0.0379906,2.800006,20,0.2139973,1.890529,0,0,0.0379906
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.5488199,0,0,-1,0,0,0,0,0.5488199,0.6037019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139973,0.6037019,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139973,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139973,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.532889,3.532889,5,0,1.53,3.532889,8.698807,0,0,0,0.3073192,0,0,1.467111,1.393755,11.80586,0,1.701075,0,1.701075,4.413787,31.52699,0.2142199,3.886178,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,1.05017,1.05017,4.555434,0,1.408633,1.05017,67.82339,4.440892E-16,0,0,0.7122612,0,0,3.505263,3.33,10.10479,1.530967,4.042261,0,4.042261,8.248612,58.91854,0.2143984,1.155187,0.569809,5,2.243228
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.161334,1.161334,0,-1,0,1.161334,195.4298,0,0,0,2.269593,1.222457,1.161334,0,0,6.062524,5.169002,1.047136,0,1.047136,9.242013,66.01424,0.2141056,1.277467,1.815674,0,7.438595
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.86109,2.86109,0,0,0,2.86109,96.1525,0,0,0,2.75101,3.011674,2.86109,0,0,5.015388,6.111424,0,0.2606643,-0.2606643,8.967248,64.05164,0.2141056,3.1472,2.200808,0,8.862434
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.200576,1.200576,0,0,0,1.200576,311.0574,0,0,0,3.73448,1.263764,1.200576,0,0,5.305016,5.85076,2.470716,0,2.470716,11.31118,80.79395,0.213418,1.320633,2.987584,0,9.58524
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.851561,1.851561,0,0,0,1.851561,212.6719,0,0,0,3.937751,1.949012,1.851561,0,0,2.834299,8.074405,1.988739,0,1.988739,13.19786,94.27023,0.2128677,2.036717,3.150201,0,12.01216
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,3.271485,0,0,4.117045,0,0,0,0,0.8455598,9.86427,0.8455598,0,0.8455598,14.00003,100,0.2126345,0,3.293636,0,13.98132
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.956863,2.956863,0,-1,0,2.956863,134.2343,0.8566358,0,0,3.969123,3.112487,2.956863,0,0,0,10.62527,0,0,0,14.00003,100,0.2126345,3.252549,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5768036,0.5768036,0,0,0,0.5768036,533.7156,2.471329,0,0,3.078491,0.6071617,0.5768036,0,0,0,10.62527,0,0,0,14.00003,100,0.2126345,0.634484,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,5.527664,5.527664,3.50474,0,1.121794,5.527664,38.52249,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.2126345,6.080431,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.794965,2.794965,0,0,0,2.794965,45.27112,0,0,0,1.265312,2.942068,2.794965,0,0,0,10.62527,0,1.676756,-1.676756,12.23257,87.37534,0.2126345,3.074461,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,4.331483,4.331483,5,0,1.53,4.331483,6.067659,0,0,0,0.2628196,0,0,0.6685166,0.6350908,1.863063,8.948518,0.8979104,0,0.8979104,13.0844,93.45985,0.2127479,4.764632,0.2102557,5,9.211337
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,8.56168,3.33,0,-1,0,3.33,0,0,5.23168,6.087848,0,3.505263,3.33,0,0,0.9651523,9.756638,0,3.505263,-3.505263,9.389532,67.06796,0.2127479,9.417848,0,0,9.756638
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859889,6.251374,0,0,0,9.389532,67.06796,0.2127479,0,0,0,6.251374
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,7.242153,3.33,0,-1,0,3.33,0,0,3.912153,4.636368,0,3.505263,3.33,0,0,4.859889,6.251374,0,3.505263,-3.505263,5.694661,40.67607,0.2127479,7.966368,0,0,6.251374
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.4095233,0.4095233,0,-1,0,0.4095233,0,0,5.551115E-17,0,0,0.4310771,0.4095233,0,0,8.754626,2.746111,0,0.4310771,-0.4310771,5.240265,37.43039,0.2127479,0.4504756,0,0,2.746111
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.9649329,0.9649329,0,-1,0,0.9649329,0,0,1.110223E-16,0,0,1.015719,0.9649329,0,0,9.233601,2.315034,0,1.015719,-1.015719,4.169604,29.78283,0.2127479,1.061426,0,0,2.315034
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.572634,0.572634,0,-1,0,0.572634,0,0,0,0,0,0.6027727,0.572634,0,0,10.36218,1.299315,0,0.6027727,-0.6027727,3.534226,25.24442,0.2127479,0.6298974,0,0,1.299315
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.7834854,0.6617151,0,-1,0,0.6617151,0,0,0.1217702,0.2001187,0,0.6965423,0.6617151,0,0,11.03192,0.6965423,0,0.6965423,-0.6965423,2.800006,20,0.2127479,0.8618339,0,0,0.6965423
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.5882336,0,0,-1,0,0,0,0,0.5882336,0.6470569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127479,0.6470569,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.864548,0,0,-1,0,0,0,0,1.864548,2.051003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127479,2.051003,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127479,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.7674649,0.7674649,4.272728,0,1.331455,0.7674649,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2130164,0.8442114,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.464117,0.464117,3.96938,0,1.248641,0.464117,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2131645,0.5105287,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.3906226,0.3906226,3.895886,0,1.228577,0.3906226,87.53189,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2131899,0.4296848,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,5.638754,5.638754,5,0,1.53,5.638754,13.82848,0,0,0,0.7797542,0.6723727,0.6387541,0,0,1.473941,9.298727,0.1073816,0,0.1073816,12.7036,90.73979,0.2132002,6.20263,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,4.585671,3.33,0,-1,0,3.33,59.63061,0,1.255671,1.714238,1.985699,3.505263,3.33,0,0,1.366559,9.39537,0,1.519564,-1.519564,11.10184,79.29866,0.2132002,5.044238,1.58856,0,11.38107
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,2.00912,2.00912,0,0,0,2.00912,126.1347,0,0,0,2.534198,2.114863,2.00912,0,0,3.054964,7.875807,0.4193346,0,0.4193346,11.49965,82.1402,0.2130861,2.210032,2.027358,0,10.41
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0,0,0,1.410429,0,0,0,0,2.635629,8.253208,1.410429,0,1.410429,12.8377,91.69768,0.2127034,0,1.128343,0,9.663637
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,1.100302,1.100302,0,0,0,1.100302,208.3867,0,0,0,2.292884,1.158213,1.100302,0,0,1.2252,9.522593,1.134671,0,1.134671,13.91414,99.38654,0.2123965,1.210333,1.834307,0,11.81548
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,5.097629,5.097629,3.537735,0,1.130802,5.097629,33.98684,0,0,0,1.732523,1.641993,1.559893,0,0,0.09052968,10.5438,0.09052968,0,0.09052968,14.00003,100,0.2124052,5.607392,1.386018,5,12.27632
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124052,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,3.024249,3.024249,0,0,0,3.024249,23.70709,0,0,0,0.7169616,3.18342,3.024249,0,0,0,10.62527,0,2.466459,-2.466459,11.40015,81.4295,0.2124052,3.326674,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.740509,8.158815,0.5497258,0,0.5497258,11.92167,85.1546,0.2122569,0,0.4397806,0,8.708542
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,3.216569,3.216569,5,0,1.53,3.216569,5.291318,0,0,0,0.1701989,0,0,1.783431,1.69426,2.190784,8.653569,1.864459,0,1.864459,13.69045,97.78873,0.2125031,3.538225,0.1361591,5,8.823768
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,0.3263249,10.33158,0.1370576,0,0.1370576,13.82047,98.71747,0.2124662,0,0.1096461,0,10.46864
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.895887,3.33,0,-1,0,3.33,0,0,2.565887,3.155476,0,3.505263,3.33,0,0,0.1892673,10.45493,0,3.505263,-3.505263,10.1256,72.32558,0.2124662,6.485476,0,0,10.45493
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.606538,1.606538,0,-1,0,1.606538,0,0,2.220446E-16,0,0,1.691092,1.606538,0,0,4.084004,6.94967,0,1.691092,-1.691092,8.343034,59.59298,0.2124662,1.767192,0,0,6.94967
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.600731,1.600731,0,-1,0,1.600731,0,0,0,0,0,1.68498,1.600731,0,0,5.962996,5.258578,0,1.68498,-1.68498,6.566908,46.90639,0.2124662,1.760804,0,0,5.258578
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.835196,3.573598,0,0,0,6.566908,46.90639,0.2124662,0,0,0,3.573598
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.444305,1.444305,0,-1,0,1.444305,0,0,2.220446E-16,0,0,1.520321,1.444305,0,0,7.835196,3.573598,0,1.520321,-1.520321,4.96435,35.45957,0.2124662,1.588735,0,0,3.573598
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.5087185,0.5087185,0,-1,0,0.5087185,0,0,0,0,0,0.5354931,0.5087185,0,0,9.524442,2.053277,0,0.5354931,-0.5354931,4.39989,31.42772,0.2124662,0.5595903,0,0,2.053277
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.336055,1.441895,0,-1,0,1.441895,0,0,0.8941603,1.127766,0,1.517784,1.441895,0,0,10.11943,1.517784,0,1.517784,-1.517784,2.800006,20,0.2124662,2.56966,0,0,1.517784
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5995913,0,0,-1,0,0,0,0,0.5995913,0.6595504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124662,0.6595504,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.213169,0,0,-1,0,0,0,0,1.213169,1.334486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124662,1.334486,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.065795,0,0,-1,0,0,0,0,1.065795,1.172375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124662,1.172375,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.7108111,0.7108111,4.216074,0,1.315988,0.7108111,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2127088,0.7818922,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.269326,2.269326,5,0,1.53,2.269326,0,0,0,0,0,0,0,2.730674,2.59414,8.475861,2.997,2.59414,0,2.59414,8.420138,60.14373,0.2130566,2.496258,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.605659,2.605659,5,0,1.53,2.605659,30.58363,0,0,0,0.7969049,0,0,2.394341,2.274624,5.88172,5.331726,3.071529,0,3.071529,11.33405,80.95731,0.2134344,2.866225,0.6375239,5,6.128631
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.520716,1.520716,0,0,0,1.520716,131.7471,0,0,0,2.0035,1.600754,1.520716,0,0,2.810191,8.096103,0.4027459,0,0.4027459,11.71613,83.68644,0.2133267,1.672788,1.6028,0,10.0996
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,3.441552,3.33,0,-1,0,3.33,88.62052,4.440892E-16,0.1115522,0.4557075,2.951063,3.505263,3.33,0,0,2.407445,8.458574,0,0.5541998,-0.5541998,11.13195,79.51375,0.2133267,3.785707,2.360851,0,11.40964
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.703721,3.703721,3.353894,0,1.080613,3.703721,91.56902,0,0,0,3.39146,0.368238,0.3498261,0,0,3.023222,7.904374,3.023222,0,3.023222,14.00003,100,0.2133183,4.074093,2.713168,5,11.29583
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.627929,1.627929,0,0,0,1.627929,253.7559,2.417357,0,0,4.130967,1.71361,1.627929,0,0,0,10.62527,0,0,0,14.00003,100,0.2133183,1.790722,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.667809,3.667809,1.25,0,0.50625,3.667809,114.8368,1.666933,0,0,4.211996,2.545063,2.417809,0,0,0,10.62527,0,0,0,14.00003,100,0.2133183,4.034591,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,5.936354,5.936354,2.606354,0,0.8765347,5.936354,72.7681,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133183,6.52999,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,6.923878,3.33,0,-1,0,3.33,127.9419,0.7552012,3.593878,4.286266,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133183,7.616266,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.9322044,0.9322044,0,0,0,0.9322044,409.5663,2.836727,0,0,3.817995,0.9812678,0.9322044,0,0,0,10.62527,0,0,0,14.00003,100,0.2133183,1.025425,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,5.287467,5.287467,2.802533,0,0.9300914,5.287467,49.4702,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2133183,5.816214,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,2.176877,2.176877,0,0,0,2.176877,58.88338,0,0,0,1.281819,2.291449,2.176877,0,0,0,10.62527,0,1.009631,-1.009631,12.93578,92.39827,0.2133183,2.394564,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.899241,2.899241,0,0,0,2.899241,11.45224,0,0,0,0.332028,3.051833,2.899241,0,0,1.121812,9.615644,0,2.719805,-2.719805,10.06886,71.92027,0.2133183,3.189165,0.2656224,0,9.947672
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,6.183532,3.33,0,-1,0,3.33,0,0,2.853532,3.471885,0,3.505263,3.33,0,0,4.143817,6.895839,0,3.505263,-3.505263,6.373986,45.52838,0.2133183,6.801885,0,0,6.895839
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.782335,3.221047,0,-1,0,3.221047,0,0,0.5612883,0.9395218,0,3.390576,3.221047,0,0,8.038554,3.390576,0,3.390576,-3.390576,2.800006,20,0.2133183,4.160569,0,0,3.390576
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.618875,0,0,-1,0,0,0,0,7.618875,8.380762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133183,8.380762,0,0,0
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.014978,0,0,-1,0,0,0,0,1.014978,1.116476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133183,1.116476,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133183,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.4530807,0,0,-1,0,0,0,0,0.4530807,0.4983887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133183,0.4983887,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.98471,0,0,-1,0,0,0,0,1.98471,2.183181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133183,2.183181,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.407345,0,0,-1,0,0,0,0,1.407345,1.548079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133183,1.548079,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.042885,0,0,-1,0,0,0,0,1.042885,1.147174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133183,1.147174,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.7188762,0,0,-1,0,0,0,0,0.7188762,0.7907639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133183,0.7907639,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.8041484,0.8041484,4.309412,0,1.341469,0.8041484,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2135888,0.8845633,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1855544,0.1855544,3.690818,0,1.172593,0.1855544,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2136248,0.2041098,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.398618,0.398618,3.903881,0,1.23076,0.398618,169.1976,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2135627,0.4384798,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,2.093449,2.093449,0,0,0,2.093449,76.98547,0,0,0,1.611652,2.20363,2.093449,0,0,1.141408,9.598007,0,0.591979,-0.591979,12.29319,87.80834,0.2135627,2.302794,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,0.9355198,0,0,2.734682,0,0,0,0,1.799163,9.006028,1.799163,0,1.799163,14.00003,100,0.2130907,0,2.187746,0,11.74071
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,4.591963,4.591963,1.261963,0,0.5095159,4.591963,89.77454,0.6171507,0,0,4.122414,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2130907,5.051159,3.297931,5,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130907,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,3.191184,3.191184,1.25,0,0.50625,3.191184,120.0023,1.786144,0,0,3.829495,2.043351,1.941183,0,0,0,10.62527,0,0,0,14.00003,100,0.2130907,3.510302,3.063596,5,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,6.323941,6.323941,2.993941,0,0.9823458,6.323941,74.1135,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2130907,6.956335,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,4.396945,3.33,0,-1,0,3.33,114.8961,0.3207756,1.066946,1.50664,3.826039,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2130907,4.83664,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.574865,3.574865,1.25,0,0.50625,3.574865,77.33316,0.3173299,0,0,2.764556,2.447226,2.324865,0,0,0,10.62527,0,0,0,14.00003,100,0.2130907,3.932351,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.453378,2.453378,0,0,0,2.453378,78.78422,0,0,0,1.932874,2.582503,2.453378,0,0,0,10.62527,0,0.6496284,-0.6496284,13.31526,95.1088,0.2130907,2.698715,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,5.288499,5.288499,4.785741,0,1.471507,5.288499,23.65563,3.330669E-16,0,0,1.251028,0.5292186,0.5027576,0,0,0.7218093,9.975646,0.7218093,0,0.7218093,14.00003,100,0.2131572,5.817349,1.000822,5,11.22667
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,9.06562,8.33,5,0,1.53,8.33,2.237442,4.440892E-16,0.7356201,1.642182,0.1863789,3.505263,3.33,0,0,0,10.62527,0,3.318884,-3.318884,10.50162,75.0114,0.2131572,9.972182,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,4.075899,3.33,0,-1,0,3.33,0,0,0.745899,1.153489,0,3.505263,3.33,0,0,3.687649,7.30639,0,3.505263,-3.505263,6.806745,48.61951,0.2131572,4.483489,0,0,7.30639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.7363186,0.7363186,0,-1,0,0.7363186,0,0,1.110223E-16,0,0,0.7750723,0.7363186,0,0,7.582386,3.801127,0,0.7750723,-0.7750723,5.989747,42.78382,0.2131572,0.8099505,0,0,3.801127
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02415966,0.02415966,0,-1,0,0.02415966,0,0,3.469447E-18,0,0,0.02543122,0.02415966,0,0,8.443578,3.026055,0,0.02543122,-0.02543122,5.96294,42.59235,0.2131572,0.02657563,0,0,3.026055
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.4304666,0.4304666,0,-1,0,0.4304666,0,0,5.551115E-17,0,0,0.4531227,0.4304666,0,0,8.471834,3.000623,0,0.4531227,-0.4531227,5.485307,39.18069,0.2131572,0.4735132,0,0,3.000623
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.8931228,0.8931228,0,-1,0,0.8931228,0,0,1.110223E-16,0,0,0.9401293,0.8931228,0,0,8.975304,2.547501,0,0.9401293,-0.9401293,4.494324,32.10225,0.2131572,0.9824351,0,0,2.547501
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.8098286,0.8098286,0,-1,0,0.8098286,0,0,0,0,0,0.8524512,0.8098286,0,0,10.01989,1.607371,0,0.8524512,-0.8524512,3.595761,25.68396,0.2131572,0.8908116,0,0,1.607371
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.06970488,0.06970488,0,-1,0,0.06970488,0,0,1.387779E-17,0,0,0.07337356,0.06970488,0,0,10.96706,0.7549201,0,0.07337356,-0.07337356,3.518419,25.13151,0.2131572,0.07667536,0,0,0.7549201
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04859,0.6815466,0,0,0,3.518419,25.13151,0.2131572,0,0,0,0.6815466
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.510618,0.6474692,0,-1,0,0.6474692,0,0,0.8631484,1.01421,0,0.6815466,0.6474692,0,0,11.04859,0.6815466,0,0.6815466,-0.6815466,2.800006,20,0.2131572,1.661679,0,0,0.6815466
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131572,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.814497,1.814497,5,0,1.53,1.814497,0,0,0,0,0,0,0,3.185503,3.026228,11.80586,0,3.026228,0,3.026228,5.670938,40.50662,0.21355,1.995946,0,5,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.779633,2.723605,3.33,0,3.33,8.830053,63.07168,0.2135171,0,0,5,2.723605
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.8249,1.8249,4.699397,0,1.447935,1.8249,36.34937,0,0,0,0.6633394,0,0,2.874498,2.730773,5.449632,5.720605,3.394112,0,3.394112,12.04999,86.07119,0.2139072,2.00739,0.5306715,5,6.383945
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.460284,2.460284,0,0,0,2.460284,64.29428,0,0,0,1.581822,2.589773,2.460284,0,0,2.05552,8.775306,0,1.007951,-1.007951,10.98752,78.48211,0.2139072,2.706312,1.265458,0,10.35713
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,5.484558,3.33,0,-1,0,3.33,92.73285,0,2.154558,2.703014,3.088004,3.505263,3.33,0,0,3.175465,7.767355,0,0.4172592,-0.4172592,10.54769,75.34047,0.2139072,6.033014,2.470403,0,10.85536
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,6.890161,6.890161,5,0,1.53,6.890161,50.75911,0,0,0,3.497385,1.989643,1.890161,0,0,3.639087,7.350096,1.507741,0,1.507741,11.97806,85.55737,0.2140428,7.579177,2.797908,5,10.84748
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,7.120604,7.120604,5,0,1.53,7.120604,51.28528,0,0,0,3.651821,2.232214,2.120603,0,0,2.131345,8.707064,1.419607,0,1.419607,13.32481,95.17706,0.2141189,7.832664,2.921457,5,12.35888
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,6.17161,6.17161,2.84161,0,0.9407595,6.17161,70.51538,0.1349333,0,0,4.351934,3.505263,3.33,0,0,0.711738,9.98471,0.711738,0,0.711738,14.00003,100,0.2139349,6.788771,3.481548,5,14.33664
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139349,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.432507,1.432507,0,-1,0,1.432507,265.7731,2.299316,0,0,3.807218,1.507902,1.432507,0,0,0,10.62527,0,0,0,14.00003,100,0.2139349,1.575758,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139349,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.29254,1.29254,0,0,0,1.29254,193.9736,1.146618,0,0,2.507186,1.360568,1.29254,0,0,0,10.62527,0,0,0,14.00003,100,0.2139349,1.421794,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.416548,1.416548,0,0,0,1.416548,80.7051,0,0,0,1.143226,1.491103,1.416548,0,0,0,10.62527,0,0.3478765,-0.3478765,13.63333,97.38076,0.2139349,1.558202,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,4.47494,4.47494,4.66037,0,1.437281,4.47494,4.275804,0,0,0,0.1913397,0,0,0.1854303,0.1761588,0.3865294,10.2774,0.3674985,0,0.3674985,13.98197,99.87104,0.2139744,4.922434,0.1530717,5,10.46874
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6527051,0.6527051,0,-1,0,0.6527051,0,0,1.110223E-16,0,0,0.687058,0.6527051,0,0,0.01903101,10.60815,0,0.687058,-0.687058,13.25775,94.69803,0.2139744,0.7179756,0,0,10.60815
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,9.750945,3.33,0,-1,0,3.33,0,0,6.420945,7.396039,0,3.505263,3.33,0,0,0.7824288,9.921088,0,3.505263,-3.505263,9.562879,68.30614,0.2139744,10.72604,0,0,9.921088
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.3667923,0.3667923,0,-1,0,0.3667923,0,0,0,0,0,0.3860972,0.3667923,0,0,4.677166,6.415825,0,0.3860972,-0.3860972,9.155897,65.39913,0.2139744,0.4034715,0,0,6.415825
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.072324,1.072324,0,-1,0,1.072324,0,0,2.220446E-16,0,0,1.128762,1.072324,0,0,5.106163,6.029728,0,1.128762,-1.128762,7.966077,56.90044,0.2139744,1.179556,0,0,6.029728
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.7693015,0.7693015,0,-1,0,0.7693015,0,0,1.110223E-16,0,0,0.809791,0.7693015,0,0,6.360343,4.900966,0,0.809791,-0.809791,7.112483,50.80334,0.2139744,0.8462316,0,0,4.900966
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.031669,1.031669,0,-1,0,1.031669,0,0,0,0,0,1.085967,1.031669,0,0,7.26011,4.091175,0,1.085967,-1.085967,5.967773,42.62687,0.2139744,1.134836,0,0,4.091175
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.466741,3.005208,0,0,0,5.967773,42.62687,0.2139744,0,0,0,3.005208
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.08295317,0.08295317,0,-1,0,0.08295317,0,0,1.387779E-17,0,0,0.08731912,0.08295317,0,0,8.466741,3.005208,0,0.08731912,-0.08731912,5.875731,41.96942,0.2139744,0.09124848,0,0,3.005208
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.563762,2.917889,0,0,0,5.875731,41.96942,0.2139744,0,0,0,2.917889
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.051433,1.051433,0,-1,0,1.051433,0,0,2.220446E-16,0,0,1.106772,1.051433,0,0,8.563762,2.917889,0,1.106772,-1.106772,4.709091,33.6363,0.2139744,1.156577,0,0,2.917889
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.9697354,0.9697354,0,0,0,0.9697354,0,0,1.110223E-16,0,0,1.020774,0.9697354,0,0,9.793508,1.811117,0,1.020774,-1.020774,3.6331,25.95066,0.2139744,1.066709,0,0,1.811117
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.6476179,0.6476179,0,0,0,0.6476179,0,0,1.110223E-16,0,0,0.6817031,0.6476179,0,0,10.9277,0.790343,0,0.6817031,-0.6817031,2.914522,20.81797,0.2139744,0.7123798,0,0,0.790343
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3541597,0.3541597,3.859423,0,1.218622,0.3541597,214.5498,4.440892E-16,0,0,0.7598488,0,0,3.505263,3.33,11.68515,0.1086399,4.089849,0,4.089849,6.794493,48.532,0.213874,0.3895756,0.6078791,5,0.8684887
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,5.232664,5.232664,5,0,1.53,5.232664,39.17246,0,0,0,2.049763,0.2449096,0.2326641,0,0,7.5953,3.789504,1.804854,0,1.804854,8.506728,60.76222,0.2140347,5.75593,1.639811,5,5.839267
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.6823729,0.6823729,0,-1,0,0.6823729,470.1552,0,0,0,3.208211,0.7182873,0.6823729,0,0,5.790447,5.413872,2.489924,0,2.489924,10.86888,77.63468,0.2133978,0.7506102,2.566569,0,8.622084
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,5.100019,5.100019,4.478851,0,1.387726,5.100019,77.53664,0,0,0,3.954384,0.6538612,0.6211682,0,0,3.300523,7.654804,3.300523,0,3.300523,14.00003,100,0.2135375,5.610022,3.163507,5,11.60919
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.51863,2.51863,0,0,0,2.51863,174.5016,1.743861,0,0,4.39505,2.651189,2.51863,0,0,0,10.62527,0,0,0,14.00003,100,0.2135375,2.770493,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,6.100847,6.100847,2.770847,0,0.9214412,6.100847,71.22428,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2135375,6.710932,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.947708,3.947708,1.25,0,0.50625,3.947708,126.7468,2.1639,0,0,5.003592,2.839693,2.697708,0,0,0,10.62527,0,0,0,14.00003,100,0.2135375,4.342479,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.703031,3.33,0,-1,0,3.33,111.6262,0.2118896,1.37303,1.843333,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2135375,5.173334,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,9.287554,8.33,5,0,1.53,8.33,38.9328,0,0.9575537,1.886309,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2135375,10.21631,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,2.170564,2.170564,0,0,0,2.170564,86.63481,0,0,0,1.880464,2.284805,2.170564,0,0,0.2912895,10.36311,0,0.4043401,-0.4043401,13.29747,94.98177,0.2135375,2.387621,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,4.113373,4.113373,3.83638,0,1.212332,4.113373,25.09201,0,0,0,1.032128,0.2915718,0.2769932,0,0,0.7405564,9.958774,0.7405564,0,0.7405564,14.00003,100,0.2136033,4.52471,0.8257025,5,10.9909
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136033,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.908325,3.33,0,-1,0,3.33,0,0,1.578325,2.069158,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2136033,5.399158,0,0,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2136033,0,0,0,7.120011
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.183944,3.183944,0,-1,0,3.183944,0,0,4.440892E-16,0.1723378,0,3.351519,3.183944,0,0,3.894737,7.120011,0,3.351519,-3.351519,6.772345,48.37379,0.2136033,3.502338,0,0,7.120011
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.698186,1.698186,0,-1,0,1.698186,0,0,2.220446E-16,0,0,1.787564,1.698186,0,0,7.618647,3.768492,0,1.787564,-1.787564,4.888086,34.91483,0.2136033,1.868004,0,0,3.768492
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2094444,0.2094444,0,-1,0,0.2094444,0,0,2.775558E-17,0,0,0.2204678,0.2094444,0,0,9.60483,1.980927,0,0.2204678,-0.2204678,4.655693,33.25488,0.2136033,0.2303888,0,0,1.980927
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.684302,1.672437,0,-1,0,1.672437,0,0,0.01186513,0.1802953,0,1.76046,1.672437,0,0,9.849793,1.76046,0,1.76046,-1.76046,2.800006,20,0.2136033,1.852732,0,0,1.76046
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.6334975,0,0,-1,0,0,0,0,0.6334975,0.6968473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136033,0.6968473,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.313266,0,0,-1,0,0,0,0,1.313266,1.444593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136033,1.444593,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.6093696,0,0,-1,0,0,0,0,0.6093696,0.6703066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136033,0.6703066,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.668296,0,0,-1,0,0,0,0,1.668296,1.835125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136033,1.835125,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.7511324,0.7511324,4.256396,0,1.326996,0.7511324,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138409,0.8262457,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.9171531,0.9171531,4.422416,0,1.37232,0.9171531,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2141362,1.008868,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,4.14792,4.14792,5,0,1.53,4.14792,22.00664,0,0,0,0.9128176,0,0,0.8520805,0.8094765,5.14586,5.994,1.722294,0,1.722294,10.75215,76.8009,0.214316,4.562711,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,1.25,0,0.50625,0,0,0.129568,0,0,2.359156,0,0,1.120432,1.06441,3.423566,7.544065,3.423566,0,3.423566,14.00003,100,0.2134555,0,1.887325,5,9.90322
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,4.484178,3.33,0,-1,0,3.33,106.1624,0.02994593,1.154178,1.602595,3.535209,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,4.932595,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.917653,1.917653,0,0,0,1.917653,213.1913,2.069688,0,0,4.08827,2.018582,1.917653,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,2.109418,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,5.865163,5.865163,2.535163,0,0.8570995,5.865163,79.62788,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,6.451679,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,5.373222,5.373222,2.043222,0,0.7227997,5.373222,91.06207,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,5.910545,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.807522,3.807522,1.25,0,0.50625,3.807522,115.4091,1.702099,0,0,4.394227,2.692128,2.557522,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,4.188273,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.729305,0.729305,0,-1,0,0.729305,600.4583,3.611483,0,0,4.379172,0.7676895,0.729305,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,0.8022355,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.883987,2.883987,0,0,0,2.883987,138.5585,0.960233,0,0,3.996008,3.035775,2.883987,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,3.172385,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,5.707024,5.707024,3.280101,0,1.060468,5.707024,44.76336,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,6.277727,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,4.264238,4.264238,2.855754,0,0.9446208,4.264238,34.76857,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2134555,4.690661,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,6.427449,6.427449,5,0,1.53,6.427449,4.493383,0,8.881784E-16,0,0.2888099,1.502577,1.427449,0,0,0,10.62527,0,1.213768,-1.213768,12.7206,90.86128,0.2134555,7.070193,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.348631,9.411507,0,0,0,12.7206,90.86128,0.2134555,0,0,0,9.411507
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.844533,1.844533,0,-1,0,1.844533,0,0,0,0,0,1.941614,1.844533,0,0,1.348631,9.411507,0,1.941614,-1.941614,10.67396,76.24245,0.2134555,2.028987,0,0,9.411507
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.50598,7.469893,0,0,0,10.67396,76.24245,0.2134555,0,0,0,7.469893
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.50598,7.469893,0,0,0,10.67396,76.24245,0.2134555,0,0,0,7.469893
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.7070152,0.7070152,0,-1,0,0.7070152,0,0,0,0,0,0.7442265,0.7070152,0,0,3.50598,7.469893,0,0.7442265,-0.7442265,9.889481,70.639,0.2134555,0.7777167,0,0,7.469893
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.7790431,0.7790431,0,-1,0,0.7790431,0,0,1.110223E-16,0,0,0.8200454,0.7790431,0,0,4.332898,6.725666,0,0.8200454,-0.8200454,9.025077,64.46471,0.2134555,0.8569474,0,0,6.725666
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.4225571,0.4225571,0,-1,0,0.4225571,0,0,5.551115E-17,0,0,0.4447969,0.4225571,0,0,5.244059,5.905621,0,0.4447969,-0.4447969,8.556219,61.11573,0.2134555,0.4648128,0,0,5.905621
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.9713561,0.9713561,0,-1,0,0.9713561,0,0,1.110223E-16,0,0,1.02248,0.9713561,0,0,5.738278,5.460824,0,1.02248,-1.02248,7.478431,53.41726,0.2134555,1.068492,0,0,5.460824
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.874367,4.438344,0,0,0,7.478431,53.41726,0.2134555,0,0,0,4.438344
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.076842,1.076842,0,-1,0,1.076842,0,0,2.220446E-16,0,0,1.133518,1.076842,0,0,6.874367,4.438344,0,1.133518,-1.133518,6.283597,44.88275,0.2134555,1.184527,0,0,4.438344
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4697914,0.4697914,0,0,0,0.4697914,0,0,5.551115E-17,0,0,0.4945173,0.4697914,0,0,8.133832,3.304826,0,0.4945173,-0.4945173,5.762331,41.15942,0.2134555,0.5167705,0,0,3.304826
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2636803,0.2636803,0,0,0,0.2636803,0,0,5.551115E-17,0,0,0.2775582,0.2636803,0,0,8.683295,2.810308,0,0.2775582,-0.2775582,5.469759,39.06963,0.2134555,0.2900483,0,0,2.810308
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,3.19223,3.19223,5,0,1.53,3.19223,20.59481,0,0,0,0.6574336,0,0,1.80777,1.717382,8.991693,2.53275,2.374815,0,2.374815,7.722706,55.16208,0.2137255,3.511452,0.5259469,5,3.190184
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.656765,1.656765,4.910882,0,1.505671,1.656765,125.1069,0,0,0,2.072728,0,0,3.254118,3.091412,6.616878,4.670084,5.16414,0,5.16414,12.62184,90.15582,0.2137333,1.822441,1.658182,5,6.742812
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,4.078037,3.33,0,-1,0,3.33,84.20583,0,0.7480367,1.15584,2.804054,3.505263,3.33,0,0,1.452738,9.31781,0,0.7012092,-0.7012092,11.8827,84.87626,0.2137333,4.48584,2.243243,0,12.12186
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.521994,1.521994,0,0,0,1.521994,229.0634,0,0,0,3.486332,1.602099,1.521994,0,0,2.231859,8.616601,1.884232,0,1.884232,13.67024,97.64438,0.2132662,1.674194,2.789065,0,12.10293
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,3.925541,0,0,4.273168,0,0,0,0,0.347627,10.31241,0.347627,0,0.347627,14.00003,100,0.2131802,0,3.418535,0,14.58558
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.672855,4.672855,1.342855,0,0.5315995,4.672855,107.3121,1.509277,0,0,5.014541,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131802,5.140141,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,4.550345,4.550345,1.25,0,0.50625,4.550345,103.4893,1.235073,0,0,4.709121,3.474048,3.300345,0,0,0,10.62527,0,0,0,14.00003,100,0.2131802,5.00538,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.9430413,0.9430413,0,-1,0,0.9430413,293.9999,1.779865,0,0,2.77254,0.992675,0.9430413,0,0,0,10.62527,0,0,0,14.00003,100,0.2131802,1.037345,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.7790019,0.7790019,0,0,0,0.7790019,143.4274,0.2972998,0,0,1.117302,0.820002,0.7790019,0,0,0,10.62527,0,0,0,14.00003,100,0.2131802,0.8569021,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.54989,3.54989,2.516999,0,0.8521408,3.54989,30.62781,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2131802,3.904879,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,6.252926,6.252926,5,0,1.53,6.252926,10.24056,0,8.881784E-16,0,0.6403347,1.31887,1.252926,0,0,0,10.62527,0,0.6785351,-0.6785351,13.28479,94.89116,0.2131802,6.878219,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1624771,0.1624771,0,0,0,0.1624771,73.22199,0,0,0,0.118969,0.1710285,0.1624771,0,0,0.7539279,9.946739,0,0.05205956,-0.05205956,13.22991,94.49919,0.2131802,0.1787248,0.09517518,0,10.06571
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8117719,9.894679,0,0,0,13.22991,94.49919,0.2131802,0,0,0,9.894679
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1762701,0.1762701,0,-1,0,0.1762701,0,0,2.775558E-17,0,0,0.1855474,0.1762701,0,0,0.8117719,9.894679,0,0.1855474,-0.1855474,13.03433,93.10217,0.2131802,0.1938971,0,0,9.894679
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.748837,3.33,0,-1,0,3.33,0,0,3.418836,4.09372,0,3.505263,3.33,0,0,1.017936,9.709132,0,3.505263,-3.505263,9.339458,66.71028,0.2131802,7.42372,0,0,9.709132
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.912673,6.203869,0,0,0,9.339458,66.71028,0.2131802,0,0,0,6.203869
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2893358,0.2893358,0,-1,0,0.2893358,0,0,0,0,0,0.304564,0.2893358,0,0,4.912673,6.203869,0,0.304564,-0.304564,9.018419,64.41715,0.2131802,0.3182694,0,0,6.203869
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.330925,0.330925,0,-1,0,0.330925,0,0,5.551115E-17,0,0,0.3483421,0.330925,0,0,5.251077,5.899305,0,0.3483421,-0.3483421,8.651235,61.79441,0.2131802,0.3640174,0,0,5.899305
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.5142161,0.5142161,0,-1,0,0.5142161,0,0,0,0,0,0.5412802,0.5142161,0,0,5.638124,5.550963,0,0.5412802,-0.5412802,8.080675,57.71899,0.2131802,0.5656377,0,0,5.550963
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.7320681,0.7320681,0,-1,0,0.7320681,0,0,0,0,0,0.7705981,0.7320681,0,0,6.239546,5.009683,0,0.7705981,-0.7705981,7.268393,51.91699,0.2131802,0.805275,0,0,5.009683
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.095766,4.239085,0,0,0,7.268393,51.91699,0.2131802,0,0,0,4.239085
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.33557,0.33557,0,-1,0,0.33557,0,0,5.551115E-17,0,0,0.3532316,0.33557,0,0,7.095766,4.239085,0,0.3532316,-0.3532316,6.896054,49.25743,0.2131802,0.369127,0,0,4.239085
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3834616,0.3834616,0,0,0,0.3834616,0,0,5.551115E-17,0,0,0.4036438,0.3834616,0,0,7.488245,3.885853,0,0.4036438,-0.4036438,6.470576,46.21831,0.2131802,0.4218077,0,0,3.885853
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.07714008,0.07714008,0,0,0,0.07714008,0,0,0,0,0,0.08120008,0.07714008,0,0,7.936739,3.482209,0,0.08120008,-0.08120008,6.384984,45.60694,0.2131802,0.08485408,0,0,3.482209
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.344653,2.344653,0,0,0,2.344653,11.24591,0,4.440892E-16,0,0.2636775,2.468056,2.344653,0,0,8.026961,3.401009,0,2.204379,-2.204379,4.061365,29.00969,0.2131802,2.579119,0.210942,0,3.664687
