Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,4.039355,4.039355,5,0,1.53,4.039355,18.10517,0,0,0,0.7313321,0,0,0.9606453,0.912613,10.47627,1.196631,1.643945,0,1.643945,5.620948,40.14955,0.2133558,4.44329,0.5850657,5,1.927963
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.588583,1.588583,0,-1,0,1.588583,104.7145,0,0,0,1.663477,1.672192,1.588583,0,0,8.832326,2.676181,0,0.008715198,-0.008715198,5.611762,40.08393,0.2133558,1.747441,1.330782,0,4.339658
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,4.10002,4.10002,5,0,1.53,4.10002,64.88255,0,0,0,2.660197,0,0,0.8999797,0.8549807,8.84201,2.667466,3.515178,0,3.515178,8.946552,63.90382,0.2136896,4.510022,2.128158,5,5.327663
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,2.048231,2.048231,4.897771,0,1.502092,2.048231,113.6256,0,0,0,2.327316,0,0,2.84954,2.707063,5.326831,5.831126,5.034378,0,5.034378,13.72258,98.01826,0.2137247,2.253055,1.861852,5,8.158442
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.976868,1.976868,0,0,0,1.976868,157.6856,0.743869,0,0,3.117235,2.080913,1.976868,0,0,0.2924528,10.36207,0.2924528,0,0.2924528,14.00003,100,0.2136531,2.174554,2.493788,0,13.4793
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.529309,2.529309,0,0,0,2.529309,121.6598,0.4147211,0,0,3.077151,2.66243,2.529309,0,0,0,10.62527,0,0,0,14.00003,100,0.2136531,2.78224,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.137944,0.137944,0,-1,0,0.137944,1834.108,2.384837,0,0,2.530041,0.1452042,0.137944,0,0,0,10.62527,0,0,0,14.00003,100,0.2136531,0.1517384,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,3.19581,3.19581,1.25,0,0.50625,3.19581,91.5042,0.8760794,0,0,2.9243,2.048221,1.94581,0,0,0,10.62527,0,0,0,14.00003,100,0.2136531,3.515391,2.33944,5,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136531,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.806022,4.806022,4.47744,0,1.387341,4.806022,7.19672,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2136531,5.286624,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,5.454609,5.454609,5,0,1.53,5.454609,2.499436,0,0,0,0.1363345,0.4785362,0.4546093,0,0,0,10.62527,0,0.3422017,-0.3422017,13.63932,97.42349,0.2136531,6.00007,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.5206014,0.5206014,0,-1,0,0.5206014,0,0,1.110223E-16,0,0,0.5480015,0.5206014,0,0,0.3802241,10.28307,0,0.5480015,-0.5480015,13.06167,93.29747,0.2136531,0.5726615,0,0,10.28307
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.168831,3.168831,0,-1,0,3.168831,0,0,4.440892E-16,0.1557144,0,3.335612,3.168831,0,0,0.9891146,9.735071,0,3.335612,-3.335612,9.545628,68.18292,0.2136531,3.485714,0,0,9.735071
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,10.20234,3.33,0,-1,0,3.33,0,0,6.872338,7.892572,0,3.505263,3.33,0,0,4.69535,6.399459,0,3.505263,-3.505263,5.850756,41.79103,0.2136531,11.22257,0,0,6.399459
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.344552,1.344552,0,-1,0,1.344552,0,0,0,0,0,1.415318,1.344552,0,0,8.590087,2.894196,0,1.415318,-1.415318,4.358881,31.1348,0.2136531,1.479007,0,0,2.894196
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.280968,1.280968,0,-1,0,1.280968,0,0,0,0.004130116,0,1.348387,1.280968,0,0,10.16266,1.478878,0,1.348387,-1.348387,2.937556,20.9825,0.2136531,1.409065,0,0,1.478878
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.398901,0.1239667,0,-1,0,0.1239667,0,0,1.274934,1.414824,0,0.1304912,0.1239667,0,0,11.66087,0.1304912,0,0.1304912,-0.1304912,2.800006,20,0.2136531,1.538791,0,0,0.1304912
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.16017,0,0,-1,0,0,0,0,1.16017,1.276187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136531,1.276187,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.7093204,0,0,-1,0,0,0,0,0.7093204,0.7802524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136531,0.7802524,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.613282,0,0,-1,0,0,0,0,1.613282,1.77461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136531,1.77461,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.268479,0,0,-1,0,0,0,0,1.268479,1.395326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136531,1.395326,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.4571235,0.4571235,3.962387,0,1.246732,0.4571235,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137801,0.5028358,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.597232,1.597232,5,0,1.53,1.597232,0,0,0,0,0,0,0,3.402768,3.23263,8.475861,2.997,3.23263,0,3.23263,9.025863,64.47032,0.214168,1.756955,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,5.65117,5.65117,5,0,1.53,5.65117,15.70606,0,0,0,0.887576,0.6854421,0.65117,0,0,5.243231,5.906367,0.2021339,0,0.2021339,9.217624,65.84003,0.214185,6.216287,0.7100608,5,6.793942
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.660238,3.660238,5,0,1.53,3.660238,62.27164,0,0,0,2.27929,0,0,1.339762,1.272774,5.041097,6.088287,3.552064,0,3.552064,12.58741,89.90987,0.2145274,4.026262,1.823432,5,8.367578
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,7.517695,3.33,0,-1,0,3.33,93.03034,0,4.187696,4.939465,3.09791,3.505263,3.33,0,0,1.489033,9.285145,0,0.4073527,-0.4073527,12.15802,86.84283,0.2145274,8.269464,2.478328,0,12.38305
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.748106,2.748106,0,0,0,2.748106,146.4337,0,0,0,4.024153,2.892743,2.748106,0,0,1.941647,8.877792,1.13141,0,1.13141,13.23137,94.5096,0.2142529,3.022917,3.219323,0,12.90195
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,6.801175,6.801175,3.702462,0,1.175772,6.801175,59.8726,3.330669E-16,0,0,4.072041,3.261803,3.098713,0,0,0.8102371,9.896061,0.8102371,0,0.8102371,14.00003,100,0.2141361,7.481293,3.257632,5,13.9681
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.957327,4.957327,1.627327,0,0.6092603,4.957327,101.5299,1.527905,0,0,5.033168,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2141361,5.45306,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.57904,1.57904,0,0,0,1.57904,305.2523,3.157907,0,0,4.820054,1.662147,1.57904,0,0,0,10.62527,0,0,0,14.00003,100,0.2141361,1.736944,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,3.193343,3.193343,0,-1,0,3.193343,136.6128,1.001101,0,0.1826769,4.362514,3.361413,3.193343,0,0,0,10.62527,0,0,0,14.00003,100,0.2141361,3.512677,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141361,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141361,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04939554,0.04939554,0,0,0,0.04939554,2542.013,1.203646,0,0,1.255641,0.0519953,0.04939554,0,0,0,10.62527,0,0,0,14.00003,100,0.2141361,0.05433509,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141361,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,3.164095,3.164095,0,-1,0,3.164095,0,0,4.440892E-16,0.1505044,0,3.330626,3.164095,0,0,0,10.62527,0,3.330626,-3.330626,10.48924,74.92299,0.2141361,3.480504,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,8.847759,3.33,0,-1,0,3.33,0,0,5.517759,6.402535,0,3.505263,3.33,0,0,3.700696,7.294648,0,3.505263,-3.505263,6.794368,48.5311,0.2141361,9.732535,0,0,7.294648
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.89474,3.33,0,-1,0,3.33,0,0,0.5647399,0.954214,0,3.505263,3.33,0,0,7.595433,3.789385,0,3.505263,-3.505263,3.099496,22.13921,0.2141361,4.284214,0,0,3.789385
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2887432,0.2699156,0,-1,0,0.2699156,0,0,0.01882757,0.04770188,0,0.2841217,0.2699156,0,0,11.49017,0.2841217,0,0.2841217,-0.2841217,2.800006,20,0.2141361,0.3176175,0,0,0.2841217
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1877146,0,0,-1,0,0,0,0,0.1877146,0.206486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141361,0.206486,0,0,0
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.723897,0,0,-1,0,0,0,0,0.723897,0.7962867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141361,0.7962867,0,0,0
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.714564,0,0,-1,0,0,0,0,1.714564,1.886021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141361,1.886021,0,0,0
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.7389616,0,0,-1,0,0,0,0,0.7389616,0.8128578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141361,0.8128578,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.5016724,0,0,-1,0,0,0,0,0.5016724,0.5518397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141361,0.5518397,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.8996193,0,0,-1,0,0,0,0,0.8996193,0.9895812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141361,0.9895812,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.485986,1.485986,4.991249,0,1.527611,1.485986,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145302,1.634584,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2144963,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.486432,1.486432,4.796485,0,1.474441,1.486432,45.68435,0,0,0,0.679067,0,0,3.310053,3.14455,5.14586,5.994,3.823617,0,3.823617,12.74564,91.04009,0.2147816,1.635076,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,5.673554,5.673554,5,0,1.53,5.673554,34.98002,0,0,0,1.98461,0.7090042,0.6735539,0,0,1.322243,9.435256,1.275606,0,1.275606,13.95578,99.68398,0.214886,6.24091,1.587688,5,11.41987
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,3.282406,3.282406,0,-1,0,3.282406,103.7511,0,0,0.2806469,3.405532,3.455164,3.282406,0,0,0.04663678,10.5833,0,0.04963242,-0.04963242,13.90347,99.31028,0.214886,3.610647,2.724426,0,13.98883
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,6.753578,6.753578,3.423578,0,1.099637,6.753578,61.92887,0.5753675,0,0,4.182415,3.505263,3.33,0,0,0.1017839,10.53367,0.1017839,0,0.1017839,14.00003,100,0.2148616,7.428936,3.345932,5,14.71608
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,6.629753,6.629753,3.299753,0,1.065832,6.629753,61.0545,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2148616,7.292728,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.935552,2.935552,0,0,0,2.935552,158.7405,1.569855,0,0,4.65991,3.090055,2.935552,0,0,0,10.62527,0,0,0,14.00003,100,0.2148616,3.229107,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.21501,1.21501,0,0,0,1.21501,341.2854,2.867694,0,0,4.146653,1.278958,1.21501,0,0,0,10.62527,0,0,0,14.00003,100,0.2148616,1.336511,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,4.886391,3.33,0,-1,0,3.33,79.85627,0,1.556391,2.04503,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2148616,5.37503,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.4047178,0.4047178,0,0,0,0.4047178,522.279,0.7476823,0,0,2.113756,0.4260187,0.4047178,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2146367,0.4451895,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,3.318801,3.318801,1.901852,0,0.6842055,3.318801,44.9417,0,0,0,1.491526,1.491526,1.41695,0,0,0,10.62527,0,0,0,14.00003,100,0.2146367,3.650681,1.193221,5,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.6116906,0.6116906,0,0,0,0.6116906,67.98272,0,0,0,0.4158439,0.6438848,0.6116906,0,0,0,10.62527,0,0.2280409,-0.2280409,13.75965,98.28303,0.2146367,0.6728597,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.689047,1.689047,0,0,0,1.689047,7.640456,0,2.220446E-16,0,0.1290509,1.777945,1.689047,0,0,0.2533788,10.39723,0,1.648894,-1.648894,12.02157,85.86815,0.2146367,1.857952,0.1032407,0,10.52628
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.78203,2.78203,0,-1,0,2.78203,0,0,4.440892E-16,0,0,2.928452,2.78203,0,0,2.085483,8.74834,0,2.928452,-2.928452,8.934706,63.8192,0.2146367,3.060232,0,0,8.74834
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.656213,1.656213,0,-1,0,1.656213,0,0,2.220446E-16,0,0,1.743382,1.656213,0,0,5.339319,5.819887,0,1.743382,-1.743382,7.09702,50.6929,0.2146367,1.821834,0,0,5.819887
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.27641,4.076506,0,0,0,7.09702,50.6929,0.2146367,0,0,0,4.076506
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.27641,4.076506,0,0,0,7.09702,50.6929,0.2146367,0,0,0,4.076506
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.055773,1.055773,0,-1,0,1.055773,0,0,2.220446E-16,0,0,1.11134,1.055773,0,0,7.27641,4.076506,0,1.11134,-1.11134,5.925565,42.32538,0.2146367,1.16135,0,0,4.076506
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.05698,1.05698,0,-1,0,1.05698,0,0,2.220446E-16,0,0,1.112611,1.05698,0,0,8.511231,2.965166,0,1.112611,-1.112611,4.75277,33.94829,0.2146367,1.162679,0,0,2.965166
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.747466,1.852555,0,0,0,4.75277,33.94829,0.2146367,0,0,0,1.852555
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.7628204,0.7628204,0,-1,0,0.7628204,0,0,1.110223E-16,0,0,0.8029689,0.7628204,0,0,9.747466,1.852555,0,0.8029689,-0.8029689,3.906366,27.90256,0.2146367,0.8391024,0,0,1.852555
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.202727,0.9971067,0,-1,0,0.9971067,0,0,0.2056208,0.3258935,0,1.049586,0.9971067,0,0,10.63965,1.049586,0,1.049586,-1.049586,2.800006,20,0.2146367,1.323,0,0,1.049586
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.4587783,0,0,-1,0,0,0,0,0.4587783,0.5046561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146367,0.5046561,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.673646,1.673646,5,0,1.53,1.673646,0,0,0,0,0,0,0,3.326355,3.160037,11.80586,0,3.160037,0,3.160037,5.79788,41.41334,0.2150037,1.84101,0,5,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.848727,1.848727,5,0,1.53,1.848727,0,0,0,0,0,0,0,3.151273,2.993709,8.645823,2.844033,2.993709,0,2.993709,8.637961,61.6996,0.2153491,2.0336,0,5,2.844033
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,4.299576,4.299576,5,0,1.53,4.299576,8.10732,0,0,0,0.3485804,0,0,0.7004235,0.6654024,5.652114,5.538371,1.013983,0,1.013983,9.59991,68.57065,0.2154535,4.729534,0.2788643,5,5.886951
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,4.184948,4.184948,5,0,1.53,4.184948,32.92657,0,0,0,1.37796,0,0,0.8150522,0.7742996,4.638132,6.450955,2.152259,0,2.152259,11.64172,83.15499,0.2156526,4.603443,1.102368,5,7.828915
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.623601,3.33,0,-1,0,3.33,47.92344,0,0.2936012,0.6559613,1.59585,3.505263,3.33,0,0,2.485873,8.387989,0,1.909413,-1.909413,9.629025,68.77861,0.2156526,3.985961,1.27668,0,9.983839
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.319659,2.319659,0,0,0,2.319659,150.1197,0,0,0,3.482264,2.441746,2.319659,0,0,4.607442,6.478576,1.040518,0,1.040518,10.61615,75.82947,0.2154055,2.551624,2.785811,0,9.960839
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.814758,4.814758,5,0,1.53,4.814758,50.10166,0,0,0,2.412274,0,0,0.1852419,0.1759798,3.566925,7.415042,2.588253,0,2.588253,13.07158,93.36823,0.2156183,5.296234,1.929819,5,9.827315
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,2.11006,2.11006,0,0,0,2.11006,157.0626,0.1143275,0,0,3.314114,2.221116,2.11006,0,0,0.978671,9.744471,0.978671,0,0.978671,14.00003,100,0.2153869,2.321066,2.651291,0,13.05858
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,5.064998,5.064998,1.734998,0,0.6386544,5.064998,75.35838,0.3116368,0,0,3.8169,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153869,5.571497,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.483959,3.33,0,-1,0,3.33,71.50439,0,0.1539588,0.5023547,2.381096,3.505263,3.33,0,0,0,10.62527,0,1.124167,-1.124167,12.81505,91.5359,0.2153869,3.832355,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.852527,2.852527,0,0,0,2.852527,50.08706,0,4.440892E-16,0,1.428747,3.00266,2.852527,0,0,1.249075,9.501107,0,1.573913,-1.573913,11.156,79.68557,0.2153869,3.137779,1.142998,0,10.92985
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.4264621,0.4264621,0,0,0,0.4264621,285.5105,0,0,0,1.217594,0.4489074,0.4264621,0,0,2.997867,7.927194,0.7686864,0,0.7686864,11.88524,84.89442,0.2152055,0.4691083,0.9740751,0,9.144788
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.314913,1.314913,0,0,0,1.314913,53.81746,0,0,0,0.7076529,1.384119,1.314913,0,0,2.22918,8.619012,0,0.6764663,-0.6764663,11.17218,79.80116,0.2152055,1.446405,0.5661224,0,9.326665
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,2.98081,7.942545,0.2456798,0,0.2456798,11.40526,81.46595,0.2151476,0,0.1965438,0,8.188226
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,8.512929,3.33,0,-1,0,3.33,0,0,5.182929,6.034222,0,3.505263,3.33,0,0,2.73513,8.163657,0,3.505263,-3.505263,7.710384,55.07406,0.2151476,9.364222,0,0,8.163657
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.606737,3.33,0,-1,0,3.33,0,0,3.276737,3.937411,0,3.505263,3.33,0,0,6.629867,4.658394,0,3.505263,-3.505263,4.015512,28.68217,0.2151476,7.267411,0,0,4.658394
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.153676,1.095474,0,-1,0,1.095474,0,0,0.05820184,0.1735695,0,1.153131,1.095474,0,0,10.5246,1.153131,0,1.153131,-1.153131,2.800006,20,0.2151476,1.269044,0,0,1.153131
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151476,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.8004106,0,0,-1,0,0,0,0,0.8004106,0.8804516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151476,0.8804516,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.043252,0,0,-1,0,0,0,0,1.043252,1.147578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151476,1.147578,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.145777,0,0,-1,0,0,0,0,1.145777,1.260355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151476,1.260355,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.6267308,0,0,-1,0,0,0,0,0.6267308,0.6894039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151476,0.6894039,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3537858,0,0,-1,0,0,0,0,0.3537858,0.3891644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151476,0.3891644,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151476,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151476,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001166134,0.001166134,3.506429,0,1.122255,0.001166134,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151126,0.001282748,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,2.129625,2.129625,4.768499,0,1.4668,2.129625,45.61394,0,0,0,0.9714057,0,0,2.638874,2.506931,8.475861,2.997,3.478336,0,3.478336,9.258961,66.1353,0.2154595,2.342587,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.386878,1.386878,4.140311,0,1.295305,1.386878,151.3596,-4.440892E-16,0,0,2.099173,0,0,2.753433,2.615762,4.997524,6.127502,4.714935,0,4.714935,13.73194,98.08509,0.215309,1.525565,1.679338,5,8.226675
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,2.975729,0,0,3.258318,0,0,0,0,0.2825892,10.37094,0.2825892,0,0.2825892,14.00003,100,0.2152432,0,2.606655,0,13.62926
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.908672,3.908672,1.25,0,0.50625,3.908672,83.62104,0.4698702,0,0,3.268472,2.798602,2.658672,0,0,0,10.62527,0,0,0,14.00003,100,0.2152432,4.29954,2.614778,5,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152432,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,3.33112,3.33112,1.25,0,0.50625,3.33112,112.6391,1.561491,0,0,3.752144,2.190652,2.08112,0,0,0,10.62527,0,0,0,14.00003,100,0.2152432,3.664232,3.001715,5,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,4.550498,4.550498,1.25,0,0.50625,4.550498,114.5134,1.736722,0,0,5.21093,3.474208,3.300497,0,0,0,10.62527,0,0,0,14.00003,100,0.2152432,5.005547,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.333024,2.333024,0,-1,0,2.333024,208.4177,2.40662,0,0,4.862434,2.455814,2.333024,0,0,0,10.62527,0,0,0,14.00003,100,0.2152432,2.566326,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,1.074333,1.074333,0,0,0,1.074333,283.6758,1.916746,0,0,3.047622,1.130877,1.074333,0,0,0,10.62527,0,0,0,14.00003,100,0.2152432,1.181766,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.951775,3.951775,1.814089,0,0.6602463,3.951775,56.94139,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.2152432,4.346952,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,1.129609,1.129609,0,0,0,1.129609,104.2663,0,2.220446E-16,0,1.177801,1.189062,1.129609,0,0,0,10.62527,0,0.01126066,-0.01126066,13.98816,99.91521,0.2152432,1.24257,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.453645,1.453645,0,0,0,1.453645,19.41564,0,2.220446E-16,0,0.2822343,1.530152,1.453645,0,0,0.01251185,10.61401,0,1.247918,-1.247918,12.67274,90.51937,0.2152432,1.599009,0.2257875,0,10.89625
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.399087,9.366096,0,0,0,12.67274,90.51937,0.2152432,0,0,0,9.366096
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.284758,2.284758,0,-1,0,2.284758,0,0,4.440892E-16,0,0,2.405009,2.284758,0,0,1.399087,9.366096,0,2.405009,-2.405009,10.13764,72.41154,0.2152432,2.513234,0,0,9.366096
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,3.15519,3.15519,0,-1,0,3.15519,0,0,4.440892E-16,0.1407096,0,3.321253,3.15519,0,0,4.071319,6.961087,0,3.321253,-3.321253,6.636727,47.4051,0.2152432,3.47071,0,0,6.961087
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.778708,1.778708,0,-1,0,1.778708,0,0,2.220446E-16,0,0,1.872324,1.778708,0,0,7.7616,3.639834,0,1.872324,-1.872324,4.663125,33.30797,0.2152432,1.956578,0,0,3.639834
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.3270494,0.3270494,0,-1,0,0.3270494,0,0,5.551115E-17,0,0,0.3442625,0.3270494,0,0,9.84196,1.76751,0,0.3442625,-0.3442625,4.300241,30.71594,0.2152432,0.3597544,0,0,1.76751
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22447,1.423248,0,0,0,4.300241,30.71594,0.2152432,0,0,0,1.423248
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.9452428,0.9452428,0,-1,0,0.9452428,0,0,1.110223E-16,0,0,0.9949924,0.9452428,0,0,10.22447,1.423248,0,0.9949924,-0.9949924,3.251426,23.22443,0.2152432,1.039767,0,0,1.423248
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33002,0.4282552,0,0,0,3.251426,23.22443,0.2152432,0,0,0,0.4282552
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.573127,0.4068424,0,-1,0,0.4068424,0,0,1.166285,1.323598,0,0.4282552,0.4068424,0,0,11.33002,0.4282552,0,0.4282552,-0.4282552,2.800006,20,0.2152432,1.73044,0,0,0.4282552
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.7010351,0,0,-1,0,0,0,0,0.7010351,0.7711386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152432,0.7711386,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3371227,0.3371227,3.842386,0,1.213971,0.3371227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153182,0.3708349,0,5,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.579868,1.579868,5,0,1.53,1.579868,0,0,0,0,0,0,0,3.420132,3.249126,8.475861,2.997,3.249126,0,3.249126,9.041512,64.5821,0.215681,1.737854,0,5,2.997
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.1715,1.1715,4.676763,0,1.441756,1.1715,27.05893,0,0,0,0.3169953,0,0,3.505263,3.33,5.226735,5.921213,3.646995,0,3.646995,12.50136,89.29522,0.2159514,1.28865,0.2535962,5,6.238208
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,6.235341,6.235341,5,0,1.53,6.235341,18.49791,4.440892E-16,0,0,1.153408,1.300359,1.235341,0,0,1.579739,9.203509,0,0.146951,-0.146951,12.34646,88.1888,0.2159514,6.858875,0.9227264,5,10.35692
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.9865361,0.9865361,0,-1,0,0.9865361,236.1576,0,0,0,2.32978,1.038459,0.9865361,0,0,1.743018,9.056558,1.291321,0,1.291321,13.57151,96.93916,0.2156536,1.08519,1.863824,0,11.38634
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,3.124288,3.124288,1.397326,0,0.54647,3.124288,72.6422,0,0,0,2.269551,1.817854,1.726961,0,0,0.4516972,10.21875,0.4516972,0,0.4516972,14.00003,100,0.2155973,3.436717,1.815641,5,12.4883
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,5.098197,5.098197,3.331158,0,1.074406,5.098197,36.48429,2.220446E-16,0,0,1.860041,1.860041,1.767039,0,0,0,10.62527,0,0,0,14.00003,100,0.2155973,5.608017,1.488033,5,12.48532
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.87593,1.87593,0,0,0,1.87593,142.2753,0.6943213,0,0,2.668984,1.974663,1.87593,0,0,0,10.62527,0,0,0,14.00003,100,0.2155973,2.063523,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,1.107978,1.107978,0,0,0,1.107978,267.4063,1.79651,0,0,2.962803,1.166293,1.107978,0,0,0,10.62527,0,0,0,14.00003,100,0.2155973,1.218776,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,5.742696,3.33,0,-1,0,3.33,126.0063,0.6907454,2.412696,2.986965,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2155973,6.316965,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,4.459153,4.459153,1.25,0,0.50625,4.459153,78.16417,0.1074042,0,0,3.48546,3.378056,3.209153,0,0,0,10.62527,0,0,0,14.00003,100,0.2155973,4.905068,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.684858,3.684858,1.510403,0,0.57734,3.684858,62.11637,0,0,0,2.2889,2.2889,2.174455,0,0,0,10.62527,0,0,0,14.00003,100,0.2155973,4.053344,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,4.157104,4.157104,2.940359,0,0.967718,4.157104,30.80952,0,0,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2155973,4.572814,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,8.524485,8.33,5,0,1.53,8.33,2.382993,4.440892E-16,0.1944848,1.046933,0.1985033,3.505263,3.33,0,0,0,10.62527,0,3.30676,-3.30676,10.5144,75.10268,0.2155973,9.376933,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,5.089183,3.33,0,-1,0,3.33,0,0,1.759183,2.268102,0,3.505263,3.33,0,0,3.674178,7.318514,0,3.505263,-3.505263,6.819525,48.7108,0.2155973,5.598102,0,0,7.318514
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.238047,1.238047,0,-1,0,1.238047,0,0,2.220446E-16,0,0,1.303207,1.238047,0,0,7.568914,3.813251,0,1.303207,-1.303207,5.445824,38.89867,0.2155973,1.361852,0,0,3.813251
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,5.421694,2.384542,0,-1,0,2.384542,0,0,3.037153,3.579322,0,2.510044,2.384542,0,0,9.016923,2.510044,0,2.510044,-2.510044,2.800006,20,0.2155973,5.963864,0,0,2.510044
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.7144817,0,0,-1,0,0,0,0,0.7144817,0.7859299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155973,0.7859299,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.832351,0,0,-1,0,0,0,0,1.832351,2.015586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155973,2.015586,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.7536349,0,0,-1,0,0,0,0,0.7536349,0.8289983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155973,0.8289983,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.4222753,0,0,-1,0,0,0,0,0.4222753,0.4645029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155973,0.4645029,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.966078,0,0,-1,0,0,0,0,0.966078,1.062686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155973,1.062686,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155973,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155973,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.649605,1.649605,5,0,1.53,1.649605,0,0,0,0,0,0,0,3.350395,3.182875,11.80586,0,3.182875,0,3.182875,5.819546,41.5681,0.2159485,1.814565,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.7845452,0.7845452,4.289808,0,1.336118,0.7845452,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.622985,2.864588,3.33,0,3.33,8.978662,64.13317,0.2161637,0.8629997,0,5,2.864588
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,4.553528,4.553528,5,0,1.53,4.553528,13.76769,0,0,0,0.6269155,0,0,0.446472,0.4241484,5.292985,5.861588,1.051064,0,1.051064,9.975788,71.25549,0.2162578,5.008881,0.5015324,5,6.488503
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2682372,0.2682372,2.76127,0,0.9188267,0.2682372,698.4639,0,0,0,1.87354,0,0,2.493033,2.368381,4.241921,6.807546,4.241921,0,4.241921,14.00003,100,0.215774,0.2950609,1.498832,5,8.681086
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,5.518741,3.33,0,-1,0,3.33,93.45175,0,2.188741,2.740615,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.215774,6.070615,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.665306,1.665306,0,0,0,1.665306,216.7277,1.419204,0,0,3.60918,1.752954,1.665306,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2156746,1.831837,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,6.070883,6.070883,2.740883,0,0.9132611,6.070883,79.10041,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156746,6.677971,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,4.46109,4.46109,1.25,0,0.50625,4.46109,108.2983,1.451192,0,0,4.831286,3.380094,3.21109,0,0,0,10.62527,0,0,0,14.00003,100,0.2156746,4.907198,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.776134,2.776134,0,0,0,2.776134,177.2484,1.998405,0,0,4.920651,2.922246,2.776134,0,0,0,10.62527,0,0,0,14.00003,100,0.2156746,3.053747,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,4.100268,3.33,0,-1,0,3.33,118.355,0.4359573,0.770268,1.180295,3.941221,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156746,4.510295,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,3.284325,3.284325,1.25,0,0.50625,3.284325,76.83949,0.3822637,0,0,2.523658,2.141395,2.034325,0,0,0,10.62527,0,0,0,14.00003,100,0.2156746,3.612757,2.018927,5,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.858156,2.858156,0,0,0,2.858156,89.70453,0,0,0,2.563895,3.008585,2.858156,0,0,0,10.62527,0,0.4446899,-0.4446899,13.53128,96.65183,0.2156746,3.143971,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,6.730864,6.730864,5,0,1.53,6.730864,16.03473,4.440892E-16,0,0,1.079276,1.821962,1.730864,0,0,0.4940999,10.18058,0,0.742686,-0.742686,12.74842,91.05999,0.2156746,7.40395,0.8634209,5,11.25986
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.796105,4.796105,5,0,1.53,4.796105,3.775285,0,0,0,0.1810667,0,0,0.2038947,0.1936999,1.319306,9.437899,0.3747666,0,0.3747666,13.10396,93.59952,0.2157096,5.275716,0.1448533,5,9.618965
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.94454,9.775188,0,0,0,13.10396,93.59952,0.2157096,0,0,0,9.775188
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.787099,3.33,0,-1,0,3.33,0,0,1.457099,1.935809,0,3.505263,3.33,0,0,0.94454,9.775188,0,3.505263,-3.505263,9.409087,67.20763,0.2157096,5.265809,0,0,9.775188
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.468662,3.33,0,-1,0,3.33,0,0,1.138662,1.585529,0,3.505263,3.33,0,0,4.839277,6.269925,0,3.505263,-3.505263,5.714215,40.81574,0.2157096,4.915529,0,0,6.269925
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.987381,1.987381,0,-1,0,1.987381,0,0,0,0,0,2.09198,1.987381,0,0,8.734014,2.764662,0,2.09198,-2.09198,3.509075,25.06477,0.2157096,2.186119,0,0,2.764662
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.7343992,0.6390479,0,-1,0,0.6390479,0,0,0.09535138,0.1687913,0,0.6726819,0.6390479,0,0,11.05844,0.6726819,0,0.6726819,-0.6726819,2.800006,20,0.2157096,0.8078392,0,0,0.6726819
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.232307,0,0,-1,0,0,0,0,1.232307,1.355538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157096,1.355538,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.6234727,0,0,-1,0,0,0,0,0.6234727,0.68582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157096,0.68582,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.5361004,0,0,-1,0,0,0,0,0.5361004,0.5897105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157096,0.5897105,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.663256,0,0,-1,0,0,0,0,1.663256,1.829581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157096,1.829581,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2248382,0,0,-1,0,0,0,0,0.2248382,0.2473221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157096,0.2473221,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.915004,2.915004,5,0,1.53,2.915004,0,0,0,0,0,0,0,2.084996,1.980746,11.80586,0,1.980746,0,1.980746,4.679106,33.42212,0.2159252,3.206505,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.7829587,0.7829587,4.288222,0,1.335685,0.7829587,0,0,0,0,0,0,0,3.505263,3.33,9.825114,1.782671,3.33,0,3.33,7.838222,55.98719,0.2161374,0.8612546,0,5,1.782671
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.975446,1.975446,5,0,1.53,1.975446,29.05626,4.440892E-16,0,0,0.5739906,0,0,3.024554,2.873327,6.495114,4.779671,3.447317,0,3.447317,11.10863,79.34723,0.21649,2.17299,0.4591925,5,5.353662
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,8.25881,8.25881,5,0,1.53,8.25881,14.74831,0,0,0.7546909,1.218035,3.430326,3.25881,0,0,3.047797,7.882257,0,2.212291,-2.212291,8.776674,62.69041,0.21649,9.084691,0.9744281,5,9.100292
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4990465,0.4990465,0,-1,0,0.4990465,325.0186,0,0,0,1.621994,0.5253121,0.4990465,0,0,5.505898,5.669966,1.096681,0,1.096681,9.817078,70.12184,0.2162424,0.5489511,1.297595,0,7.291959
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.957535,3.957535,5,0,1.53,3.957535,76.48486,0,0,0,3.026915,0,0,1.042465,0.9903422,4.409217,6.656979,4.017257,0,4.017257,13.62818,97.34396,0.2165215,4.353288,2.421532,5,9.683894
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.799053,4.799053,1.469053,0,0.5660514,4.799053,88.99783,0.3738292,0,0,4.271052,3.505263,3.33,0,0,0.39196,10.27251,0.39196,0,0.39196,14.00003,100,0.2164334,5.278958,3.416842,5,14.54356
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,3.423452,3.423452,1.25,0,0.50625,3.423452,115.0091,1.649438,0,0,3.937282,2.287844,2.173452,0,0,0,10.62527,0,0,0,14.00003,100,0.2164334,3.765797,3.149826,5,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,2.211346,2.211346,0,0,0,2.211346,193.0208,1.940625,0,0,4.268357,2.327732,2.211346,0,0,0,10.62527,0,0,0,14.00003,100,0.2164334,2.43248,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.986654,2.986654,0,-1,0,2.986654,95.29199,4.440892E-16,0,0,2.846042,3.143847,2.986654,0,0,0,10.62527,0,0.2978043,-0.2978043,13.68611,97.75777,0.2164334,3.28532,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.698123,2.698123,0,0,0,2.698123,98.28408,0,4.440892E-16,0,2.651826,2.84013,2.698123,0,0,0.3308937,10.32747,0,0.1883041,-0.1883041,13.48763,96.33998,0.2164334,2.967936,2.121461,0,12.9793
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,0.7833195,0,0,1.32344,0,0,0,0,0.5401204,10.13917,0.5401204,0,0.5401204,14.00003,100,0.2163122,0,1.058752,0,11.46261
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.757113,4.757113,4.094692,0,1.282851,4.757113,14.65775,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2163122,5.232825,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,5.893843,5.893843,5,0,1.53,5.893843,3.766991,1.110223E-16,0,0,0.2220205,0.9408876,0.8938432,0,0,0,10.62527,0,0.7188671,-0.7188671,13.24228,94.58749,0.2163122,6.483228,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,6.489827,3.33,0,-1,0,3.33,0,0,3.159827,3.80881,0,3.505263,3.33,0,0,0.7987412,9.906407,0,3.505263,-3.505263,9.547403,68.1956,0.2163122,7.13881,0,0,9.906407
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.666829,3.33,0,-1,0,3.33,0,0,1.336829,1.803512,0,3.505263,3.33,0,0,4.693478,6.401144,0,3.505263,-3.505263,5.852532,41.80371,0.2163122,5.133512,0,0,6.401144
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.588215,2.895881,0,0,0,5.852532,41.80371,0.2163122,0,0,0,2.895881
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.199088,1.199088,0,-1,0,1.199088,0,0,0,0,0,1.262198,1.199088,0,0,8.588215,2.895881,0,1.262198,-1.262198,4.522059,32.30035,0.2163122,1.318997,0,0,2.895881
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.659907,0.659907,0,-1,0,0.659907,0,0,0,0,0,0.694639,0.659907,0,0,9.990657,1.633683,0,0.694639,-0.694639,3.789845,27.07027,0.2163122,0.7258978,0,0,1.633683
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.023884,0.8920919,0,-1,0,0.8920919,0,0,0.1317924,0.2341808,0,0.9390441,0.8920919,0,0,10.76248,0.9390441,0,0.9390441,-0.9390441,2.800006,20,0.2163122,1.126273,0,0,0.9390441
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.517495,0,0,-1,0,0,0,0,1.517495,1.669245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163122,1.669245,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.600724,0,0,-1,0,0,0,0,1.600724,1.760797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163122,1.760797,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.618935,0,0,-1,0,0,0,0,1.618935,1.780828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163122,1.780828,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.9036802,0,0,-1,0,0,0,0,0.9036802,0.9940482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163122,0.9940482,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.4226155,0.4226155,3.927879,0,1.237311,0.4226155,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164073,0.464877,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.688909,1.688909,5,0,1.53,1.688909,0,0,0,0,0,0,0,3.311091,3.145537,8.475861,2.997,3.145537,0,3.145537,8.943239,63.88015,0.2167407,1.857799,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.9982424,0.9982424,4.503506,0,1.394457,0.9982424,59.68124,4.440892E-16,0,0,0.5957634,0,0,3.505263,3.33,5.330323,5.827983,3.925763,0,3.925763,12.66755,90.48228,0.2168803,1.098067,0.4766107,5,6.423747
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.6535348,0.6535348,0,0,0,0.6535348,270.3067,0,0,0,1.766549,0.6879314,0.6535348,0,0,1.40456,9.36117,1.078617,0,1.078617,13.69081,97.79131,0.2166405,0.7188883,1.413239,0,11.12772
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,2.764341,0,0,3.090283,0,0,0,0,0.3259428,10.33193,0.3259428,0,0.3259428,14.00003,100,0.2165682,0,2.472227,0,13.42221
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.979879,1.979879,0,0,0,1.979879,160.9259,1.102056,0,0,3.186139,2.084083,1.979879,0,0,0,10.62527,0,0,0,14.00003,100,0.2165682,2.177867,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165682,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,2.01313,2.01313,0,0,0,2.01313,257.884,3.072456,0,0,5.19154,2.119084,2.01313,0,0,0,10.62527,0,0,0,14.00003,100,0.2165682,2.214443,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.856358,2.856358,0,0,0,2.856358,178.4799,2.091334,0,0,5.098026,3.006693,2.856358,0,0,0,10.62527,0,0,0,14.00003,100,0.2165682,3.141994,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165682,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,5.501898,5.501898,2.684496,0,0.8978674,5.501898,53.90298,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2165682,6.052088,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,3.422122,3.422122,1.874265,0,0.6766743,3.422122,47.61148,2.220446E-16,0,0,1.629323,1.629323,1.547857,0,0,0,10.62527,0,0,0,14.00003,100,0.2165682,3.764334,1.303458,5,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,6.0552,6.0552,5,0,1.53,6.0552,11.02673,0,0,0,0.6676903,1.110737,1.0552,0,0,0,10.62527,0,0.4430463,-0.4430463,13.53302,96.66421,0.2165682,6.66072,0.5341523,5,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.601761,3.601761,3.861947,0,1.219312,3.601761,6.063523,0,0,0,0.2183936,0,0,0.2601861,0.2471768,0.4922737,10.18223,0.4655704,0,0.4655704,13.9747,99.81905,0.2166102,3.961937,0.1747149,5,10.40062
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,6.204024,3.33,0,-1,0,3.33,0,0,2.874024,3.494426,0,3.505263,3.33,0,0,0.02670331,10.60124,0,3.505263,-3.505263,10.27982,73.42716,0.2166102,6.824426,0,0,10.60124
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.396401,3.33,0,-1,0,3.33,0,0,1.066402,1.506042,0,3.505263,3.33,0,0,3.92144,7.095978,0,3.505263,-3.505263,6.584951,47.03527,0.2166102,4.836042,0,0,7.095978
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1687844,0.1687844,0,-1,0,0.1687844,0,0,2.775558E-17,0,0,0.1776677,0.1687844,0,0,7.816177,3.590715,0,0.1776677,-0.1776677,6.397673,45.69757,0.2166102,0.1856628,0,0,3.590715
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.392707,1.392707,0,-1,0,1.392707,0,0,2.220446E-16,0,0,1.466007,1.392707,0,0,8.013586,3.413047,0,1.466007,-1.466007,4.852366,34.65969,0.2166102,1.531978,0,0,3.413047
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.9995523,0.9995523,0,-1,0,0.9995523,0,0,2.220446E-16,0,0,1.05216,0.9995523,0,0,9.642483,1.94704,0,1.05216,-1.05216,3.743291,26.73774,0.2166102,1.099508,0,0,1.94704
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81155,0.8948795,0,0,0,3.743291,26.73774,0.2166102,0,0,0,0.8948795
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81155,0.8948795,0,0,0,3.743291,26.73774,0.2166102,0,0,0,0.8948795
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.9772949,0.8501355,0,-1,0,0.8501355,0,0,0.1271594,0.2248889,0,0.8948795,0.8501355,0,0,10.81155,0.8948795,0,0.8948795,-0.8948795,2.800006,20,0.2166102,1.075024,0,0,0.8948795
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.4138492,0,0,-1,0,0,0,0,0.4138492,0.4552342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166102,0.4552342,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2763412,0,0,-1,0,0,0,0,0.2763412,0.3039753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166102,0.3039753,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2175251,0.2175251,3.722788,0,1.181321,0.2175251,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166395,0.2392775,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2166016,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.613377,1.613377,4.883766,0,1.498268,1.613377,50.08943,0,0,0,0.8081311,0,0,3.270389,3.10687,5.14586,5.994,3.915001,0,3.915001,12.83233,91.65933,0.2168592,1.774714,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.861971,2.861971,0,0,0,2.861971,54.89375,0,0,0,1.571043,3.012602,2.861971,0,0,1.230859,9.517501,0,1.441558,-1.441558,11.3128,80.80553,0.2168592,3.148169,1.256835,0,11.08854
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,5.639709,3.33,0,-1,0,3.33,95.96989,4.440892E-16,2.309709,2.87368,3.195797,3.505263,3.33,0,0,2.832591,8.075943,0,0.309466,-0.309466,10.98659,78.47549,0.2168592,6.20368,2.556638,0,11.27174
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,1.105514,1.105514,0,0,0,1.105514,297.447,0,0,0,3.288319,1.163699,1.105514,0,0,3.176442,7.766477,2.124619,0,2.124619,13.00218,92.87254,0.2163934,1.216066,2.630655,0,11.0548
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.933224,3.933224,1.25,0,0.50625,3.933224,106.3017,0.3048159,0,0,4.181085,2.824447,2.683224,0,0,1.051822,9.678635,1.051822,0,1.051822,14.00003,100,0.2161635,4.326547,3.344868,5,13.85972
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.7482619,0.7482619,0,0,0,0.7482619,529.0416,3.170972,0,0,3.958616,0.787644,0.7482619,0,0,0,10.62527,0,0,0,14.00003,100,0.2161635,0.823088,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161635,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2748955,0.2748955,0,-1,0,0.2748955,1417.49,3.607252,0,0,3.896616,0.2893637,0.2748955,0,0,0,10.62527,0,0,0,14.00003,100,0.2161635,0.302385,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,5.158803,5.158803,2.98468,0,0.9798177,5.158803,44.36204,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2161635,5.674684,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.03231049,0.03231049,0,0,0,0.03231049,3340.164,1.045212,0,0,1.079223,0.03401104,0.03231049,0,0,0,10.62527,0,0,0,14.00003,100,0.2161635,0.03554153,0.8633785,0,11.7045
