Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,6.289702,6.289702,5,0,1.53,6.289702,10.65245,0,8.881784E-16,0,0.6700071,1.357581,1.289702,0,0,0,10.62527,0,0.6875741,-0.6875741,13.27526,94.8231,0.2161635,6.918673,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,7.618146,7.618146,5,0,1.53,7.618146,2.198949,0,0,0.04996068,0.1675191,2.755943,2.618146,0,0,0.7639713,9.9377,0,2.588424,-2.588424,10.54682,75.3343,0.2161635,8.379961,0.1340153,5,10.10522
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639998,7.349276,0,0,0,10.54682,75.3343,0.2161635,0,0,0,7.349276
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,4.0065,3.33,0,-1,0,3.33,0,0,0.6764999,1.07715,0,3.505263,3.33,0,0,3.639998,7.349276,0,3.505263,-3.505263,6.851951,48.94241,0.2161635,4.40715,0,0,7.349276
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,4.120167,3.33,0,-1,0,3.33,0,0,0.7901669,1.202183,0,3.505263,3.33,0,0,7.534735,3.844013,0,3.505263,-3.505263,3.157079,22.55052,0.2161635,4.532184,0,0,3.844013
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.5604474,0.3218122,0,-1,0,0.3218122,0,0,0.2386352,0.29468,0,0.3387496,0.3218122,0,0,11.42947,0.3387496,0,0.3387496,-0.3387496,2.800006,20,0.2161635,0.6164921,0,0,0.3387496
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161635,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,2.05149,0,0,-1,0,0,0,0,2.05149,2.256639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161635,2.256639,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.4243022,0,0,-1,0,0,0,0,0.4243022,0.4667324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161635,0.4667324,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.5872363,0,0,-1,0,0,0,0,0.5872363,0.64596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161635,0.64596,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.246032,0,0,-1,0,0,0,0,1.246032,1.370635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161635,1.370635,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.289077,0,0,-1,0,0,0,0,1.289077,1.417985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161635,1.417985,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.704517,0.704517,4.20978,0,1.31427,0.704517,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163426,0.7749687,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.7858288,0.7858288,4.291092,0,1.336468,0.7858288,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2165453,0.8644117,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.342941,1.342941,4.595879,0,1.419675,1.342941,73.74253,0,0,0,0.9903187,0,0,3.252938,3.090291,5.14586,5.994,4.08061,0,4.08061,12.98944,92.78155,0.2166765,1.477235,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,3.34485,3.34485,2.284349,0,0.7886274,3.34485,65.22166,0,0,0,2.181567,1.116316,1.060501,0,0,1.065251,9.666549,1.065251,0,1.065251,14.00003,100,0.2167525,3.679335,1.745253,5,11.84812
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,1.051062,1.051062,0,-1,0,1.051062,323.1194,2.289804,0,0,3.396184,1.106381,1.051062,0,0,0,10.62527,0,0,0,14.00003,100,0.2167525,1.156168,2.716947,0,14.02146
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.735295,2.735295,0,0,0,2.735295,143.2924,1.040212,0,0,3.91947,2.879258,2.735295,0,0,0,10.62527,0,0,0,14.00003,100,0.2167525,3.008825,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.925235,4.925235,1.595235,0,0.6004991,4.925235,104.3114,1.632319,0,0,5.137583,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2167525,5.417758,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.815585,3.815585,1.25,0,0.50625,3.815585,131.4443,2.314754,0,0,5.01537,2.700616,2.565585,0,0,0,10.62527,0,0,0,14.00003,100,0.2167525,4.197144,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.90719,2.90719,0,0,0,2.90719,144.2572,1.13363,0,0,4.19383,3.0602,2.90719,0,0,0,10.62527,0,0,0,14.00003,100,0.2167525,3.197909,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,3.138601,3.138601,0,-1,0,3.138601,103.5064,0,0,0.1224615,3.248653,3.303791,3.138601,0,0,0,10.62527,0,0.055138,-0.055138,13.94191,99.58485,0.2167525,3.452461,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,3.079807,3.079807,1.923587,0,0.6901393,3.079807,41.50707,1.873501E-16,0,0,1.278338,1.217073,1.156219,0,0,0.06126444,10.57014,0.06126444,0,0.06126444,14.00003,100,0.2167569,3.387787,1.02267,5,11.84847
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.958452,3.958452,2.396424,0,0.8192237,3.958452,41.53745,0,0,0,1.64424,1.64424,1.562028,0,0,0,10.62527,0,0,0,14.00003,100,0.2167569,4.354297,1.315392,5,12.26951
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.472459,1.472459,0,0,0,1.472459,47.70713,0,2.220446E-16,0,0.7024681,1.549957,1.472459,0,0,0,10.62527,0,0.847489,-0.847489,13.1067,93.61907,0.2167569,1.619705,0.5619745,0,11.32774
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,6.315001,6.315001,5,0,1.53,6.315001,2.132009,0,0,0,0.1346364,1.384212,1.315002,0,0,0.9416544,9.777785,0,1.249576,-1.249576,11.78953,84.21075,0.2167569,6.946502,0.1077091,5,9.912421
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,4.188365,3.33,0,-1,0,3.33,0,0,0.8583656,1.277202,0,3.505263,3.33,0,0,2.330072,8.52821,0,3.505263,-3.505263,8.094656,57.81886,0.2167569,4.607202,0,0,8.52821
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,5.119891,3.33,0,-1,0,3.33,0,0,1.789891,2.30188,0,3.505263,3.33,0,0,6.224809,5.022946,0,3.505263,-3.505263,4.399784,31.42697,0.2167569,5.63188,0,0,5.022946
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.499911,1.441799,0,-1,0,1.441799,0,0,4.058112,4.608103,0,1.517683,1.441799,0,0,10.11955,1.517683,0,1.517683,-1.517683,2.800006,20,0.2167569,6.049902,0,0,1.517683
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1181668,0,0,-1,0,0,0,0,0.1181668,0.1299835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167569,0.1299835,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.294652,0,0,-1,0,0,0,0,0.294652,0.3241172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167569,0.3241172,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1015445,0,0,-1,0,0,0,0,0.1015445,0.1116989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167569,0.1116989,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.887656,0,0,-1,0,0,0,0,1.887656,2.076422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167569,2.076422,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.408137,0,0,-1,0,0,0,0,1.408137,1.548951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167569,1.548951,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3781336,0,0,-1,0,0,0,0,0.3781336,0.415947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167569,0.415947,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.088431,0,0,-1,0,0,0,0,1.088431,1.197274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167569,1.197274,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.576257,1.576257,5,0,1.53,1.576257,0,0,0,0,0,0,0,3.423743,3.252556,11.80586,0,3.252556,0,3.252556,5.885651,42.04028,0.2170886,1.733883,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3437612,0.3437612,3.849024,0,1.215784,0.3437612,0,0,0,0,0,0,0,3.505263,3.33,8.553304,2.9273,3.33,0,3.33,9.044766,64.60535,0.2171535,0.3781373,0,5,2.9273
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.223304,5.9243,4.297651,0,4.297651,13.12188,93.7275,0.2169076,0,0.7741211,5,6.891952
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,2.201935,2.201935,0,0,0,2.201935,96.54095,0,0,0,2.125769,2.317826,2.201935,0,0,0.9256528,9.792187,0,0.1920572,-0.1920572,12.91943,92.28146,0.2169076,2.422128,1.700615,0,11.91796
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.350191,0,0,3.489241,0,0,0,0,1.13905,9.600129,1.13905,0,1.13905,14.00003,100,0.2166639,0,2.791393,0,13.08937
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166639,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166639,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166639,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,7.877443,7.877443,4.547443,0,1.406452,7.877443,59.51321,1.182857,0,0.3351879,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166639,8.665188,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.962401,1.962401,0,-1,0,1.962401,207.1234,1.998906,0,0,4.064592,2.065686,1.962401,0,0,0,10.62527,0,0,0,14.00003,100,0.2166639,2.158641,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.401999,1.401999,0,0,0,1.401999,239.541,1.882574,0,0,3.358362,1.475788,1.401999,0,0,0,10.62527,0,0,0,14.00003,100,0.2166639,1.542199,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.360312,3.360312,1.266622,0,0.5107878,3.360312,65.58572,0,0,0,2.203885,2.203885,2.093691,0,0,0,10.62527,0,0,0,14.00003,100,0.2166639,3.696344,1.763108,5,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.670878,1.670878,0,0,0,1.670878,57.10919,0,0,0,0.9542248,1.758819,1.670878,0,0,0,10.62527,0,0.804594,-0.804594,13.15191,93.94204,0.2166639,1.837966,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3683413,0.3683413,0,0,0,0.3683413,43.28626,0,5.551115E-17,0,0.1594412,0.3877277,0.3683413,0,0,0.8939933,9.820681,0,0.2282865,-0.2282865,12.91128,92.22322,0.2166639,0.4051755,0.127553,0,9.980122
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,8.912726,3.33,0,-1,0,3.33,0,0,5.582726,6.473999,0,3.505263,3.33,0,0,1.147645,9.592394,0,3.505263,-3.505263,9.216405,65.83133,0.2166639,9.803999,0,0,9.592394
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.872805,3.33,0,-1,0,3.33,0,0,3.542805,4.230085,0,3.505263,3.33,0,0,5.042382,6.087131,0,3.505263,-3.505263,5.521533,39.43944,0.2166639,7.560085,0,0,6.087131
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.8461851,0.8461851,0,-1,0,0.8461851,0,0,1.110223E-16,0,0,0.8907211,0.8461851,0,0,8.937119,2.581867,0,0.8907211,-0.8907211,4.58263,32.73301,0.2166639,0.9308036,0,0,2.581867
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.043749,1.043749,0,-1,0,1.043749,0,0,2.220446E-16,0,0,1.098683,1.043749,0,0,9.926809,1.691146,0,1.098683,-1.098683,3.424516,24.46078,0.2166639,1.148124,0,0,1.691146
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6756576,0.5628397,0,-1,0,0.5628397,0,0,0.1128178,0.1803836,0,0.5924629,0.5628397,0,0,11.14757,0.5924629,0,0.5924629,-0.5924629,2.800006,20,0.2166639,0.7432234,0,0,0.5924629
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5780529,0,0,-1,0,0,0,0,0.5780529,0.6358582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166639,0.6358582,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.2038034,0,0,-1,0,0,0,0,0.2038034,0.2241838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166639,0.2241838,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7753285,0,0,-1,0,0,0,0,0.7753285,0.8528614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166639,0.8528614,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.753792,0,0,-1,0,0,0,0,0.753792,0.8291712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166639,0.8291712,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3483359,0,0,-1,0,0,0,0,0.3483359,0.3831694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166639,0.3831694,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.100446,1.100446,4.60571,0,1.422359,1.100446,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169553,1.210491,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4754531,0.4754531,3.980716,0,1.251736,0.4754531,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217059,0.5229984,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.221629,1.221629,4.726892,0,1.455441,1.221629,70.59988,0,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.2172001,1.343792,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,3.162582,3.162582,1.920245,0,0.6892269,3.162582,71.49585,1.110223E-16,0,0,2.261115,1.307723,1.242337,0,0,0.9533917,9.767221,0.9533917,0,0.9533917,14.00003,100,0.2171964,3.478841,1.808892,5,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.846728,1.846728,0,-1,0,1.846728,174.3663,1.276147,0,0,3.22007,1.943924,1.846728,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,2.0314,2.576056,0,13.84534
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.687165,3.687165,1.25,0,0.50625,3.687165,115.933,1.709206,0,0,4.274643,2.565437,2.437165,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,4.055882,3.419714,5,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,2.147064,2.147064,0,0,0,2.147064,208.102,2.208016,0,0,4.468083,2.260067,2.147064,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,2.361771,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,7.203882,7.203882,3.873882,0,1.22257,7.203882,58.12602,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,7.92427,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,1.044867,1.044867,0,0,0,1.044867,475.6369,3.869911,0,0,4.96977,1.09986,1.044867,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,1.149353,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.65486,3.33,0,-1,0,3.33,135.019,0.9908679,0.3248599,0.6903459,4.496131,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,4.020346,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.506193,4.506193,1.44597,0,0.5597498,4.506193,71.48579,4.440892E-16,0,0,3.221287,3.221287,3.060223,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,4.956812,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.924669,3.924669,1.636663,0,0.6118089,3.924669,61.36639,0,0,0,2.408427,2.408427,2.288006,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,4.317136,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,5.086832,5.086832,3.688838,0,1.172053,5.086832,28.92904,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.2171964,5.595515,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,5.25327,5.25327,5,0,1.53,5.25327,3.520116,0,8.881784E-16,0,0.1849212,0.2666002,0.2532702,0,0,0,10.62527,0,0.08167902,-0.08167902,13.91393,99.38502,0.2171964,5.778597,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,13.76489,3.33,0,-1,0,3.33,0,0,10.43489,11.81138,0,3.505263,3.33,0,0,0.09075446,10.5436,0,3.505263,-3.505263,10.21906,72.99313,0.2171964,15.14138,0,0,10.5436
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,10.68254,3.33,0,-1,0,3.33,0,0,7.35254,8.420794,0,3.505263,3.33,0,0,3.985491,7.038332,0,3.505263,-3.505263,6.524187,46.60124,0.2171964,11.75079,0,0,7.038332
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.878599,3.33,0,-1,0,3.33,0,0,2.548599,3.136459,0,3.505263,3.33,0,0,7.880228,3.533069,0,3.505263,-3.505263,2.829315,20.20935,0.2171964,6.466459,0,0,3.533069
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.282135,0.02641542,0,-1,0,0.02641542,0,0,1.25572,1.383934,0,0.0278057,0.02641542,0,0,11.77497,0.0278057,0,0.0278057,-0.0278057,2.800006,20,0.2171964,1.410349,0,0,0.0278057
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.7617344,0,0,-1,0,0,0,0,0.7617344,0.8379078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171964,0.8379078,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.313532,0,0,-1,0,0,0,0,1.313532,1.444885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171964,1.444885,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4480284,0,0,-1,0,0,0,0,0.4480284,0.4928313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171964,0.4928313,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.8513942,0,0,-1,0,0,0,0,0.8513942,0.9365336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171964,0.9365336,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.054328,0,0,-1,0,0,0,0,1.054328,1.159761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171964,1.159761,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.274807,0,0,-1,0,0,0,0,0.274807,0.3022877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171964,0.3022877,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.7046008,0.7046008,4.209864,0,1.314293,0.7046008,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173661,0.7750608,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1220211,0.1220211,3.627284,0,1.155249,0.1220211,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2173634,0.1342233,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.658274,1.658274,4.92447,0,1.50938,1.658274,41.28269,0,0,0,0.6845803,0,0,3.266195,3.102886,5.14586,5.994,3.787466,0,3.787466,12.71134,90.79512,0.2176446,1.824102,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.602419,3.602419,3.097148,0,1.010521,3.602419,52.47193,0,0,0,1.890259,0.5318648,0.5052715,0,0,1.358394,9.402719,1.358394,0,1.358394,14.00003,100,0.2177369,3.962662,1.512207,5,11.29298
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,4.135013,3.33,0,-1,0,3.33,78.00477,0,0.8050127,1.218514,2.597559,3.505263,3.33,0,0,0,10.62527,0,0.9077043,-0.9077043,13.04322,93.1657,0.2177369,4.548514,2.078047,0,13.22283
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.8006247,0.8006247,0,0,0,0.8006247,381.33,1.201699,0,0,3.053022,0.8427628,0.8006247,0,0,1.00856,9.71757,1.00856,0,1.00856,14.00003,100,0.2175254,0.8806872,2.442417,0,12.77059
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,2.071942,2.071942,0,0,0,2.071942,146.5086,0.8545817,0,0,3.035573,2.180992,2.071942,0,0,0,10.62527,0,0,0,14.00003,100,0.2175254,2.279136,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,4.104822,4.104822,2.874246,0,0.9496692,4.104822,31.55661,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2175254,4.515304,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175254,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.997345,1.997345,0,-1,0,1.997345,124.8678,0.3915716,0,0,2.49404,2.102468,1.997345,0,0,0,10.62527,0,0,0,14.00003,100,0.2175254,2.19708,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.5475978,0.5475978,0,0,0,0.5475978,447.511,1.874141,0,0,2.45056,0.5764187,0.5475978,0,0,0,10.62527,0,0,0,14.00003,100,0.2175254,0.6023576,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175254,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.438606,1.438606,0,0,0,1.438606,56.42197,0,0,0,0.81169,1.514323,1.438606,0,0,0,10.62527,0,0.7026325,-0.7026325,13.25939,94.70972,0.2175254,1.582467,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,5.435803,5.435803,5,0,1.53,5.435803,4.056604,0,0,0,0.220509,0.4587404,0.4358034,0,0,0.7807028,9.922642,0,0.2382314,-0.2382314,13.00827,92.91603,0.2175254,5.979384,0.1764072,5,10.14315
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.810198,2.810198,0,-1,0,2.810198,0,0,4.440892E-16,0,0,2.958103,2.810198,0,0,1.045404,9.68441,0,2.958103,-2.958103,9.890156,70.64383,0.2175254,3.091218,0,0,9.68441
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.169284,1.169284,0,-1,0,1.169284,0,0,0,0,0,1.230825,1.169284,0,0,4.332186,6.726307,0,1.230825,-1.230825,8.592752,61.37668,0.2175254,1.286212,0,0,6.726307
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,11.02035,3.33,0,-1,0,3.33,0,0,7.690351,8.792386,0,3.505263,3.33,0,0,5.699769,5.495482,0,3.505263,-3.505263,4.897881,34.98479,0.2175254,12.12239,0,0,5.495482
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.594506,1.990219,0,0,0,4.897881,34.98479,0.2175254,0,0,0,1.990219
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.9716234,0.9716234,0,-1,0,0.9716234,0,0,1.110223E-16,0,0,1.022761,0.9716234,0,0,9.594506,1.990219,0,1.022761,-1.022761,3.819795,27.2842,0.2175254,1.068786,0,0,1.990219
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73091,0.9674573,0,0,0,3.819795,27.2842,0.2175254,0,0,0,0.9674573
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2211537,0.2211537,0,-1,0,0.2211537,0,0,0,0,0,0.2327934,0.2211537,0,0,10.73091,0.9674573,0,0.2327934,-0.2327934,3.574409,25.53144,0.2175254,0.2432691,0,0,0.9674573
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.9505805,0.6979308,0,-1,0,0.6979308,0,0,0.2526498,0.3477078,0,0.734664,0.6979308,0,0,10.98957,0.734664,0,0.734664,-0.734664,2.800006,20,0.2175254,1.045639,0,0,0.734664
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.381469,0,0,-1,0,0,0,0,1.381469,1.519616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175254,1.519616,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2930223,0,0,-1,0,0,0,0,0.2930223,0.3223245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175254,0.3223245,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.8154725,0.8154725,4.320735,0,1.344561,0.8154725,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177242,0.8970198,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.08417337,0.08417337,3.589437,0,1.144916,0.08417337,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2177095,0.09259071,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.2175781,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,2.207309,2.207309,0,0,0,2.207309,17.17408,0,4.440892E-16,0,0.3790849,2.323483,2.207309,0,0,1.370485,9.391837,0,1.944398,-1.944398,10.6503,76.07339,0.2175781,2.428039,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,3.530927,7.44744,0.9492265,0,0.9492265,11.55081,82.50563,0.2173814,0,0.7593812,0,8.396667
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.814334,6.814334,5,0,1.53,6.814334,28.58299,0,0,0,1.947741,1.909825,1.814334,0,0,2.581701,8.301744,0.03791558,0,0.03791558,11.58678,82.76256,0.217384,7.495767,1.558192,5,10.24948
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,6.641497,6.641497,5,0,1.53,6.641497,30.46373,0,0,0,2.023247,1.727891,1.641497,0,0,2.543785,8.335868,0.2953563,0,0.2953563,11.86698,84.76398,0.2174038,7.305646,1.618598,5,10.35911
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.67617,4.67617,5,0,1.53,4.67617,37.98073,0,0,0,1.776044,0,0,0.3238299,0.3076384,2.248429,8.601688,2.083682,0,2.083682,13.84374,98.88363,0.217553,5.143787,1.420835,5,10.37773
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,8.209312,8.209312,5,0,1.53,8.209312,37.1624,0,0,0.7002439,3.050777,3.378224,3.209313,0,0,0.164747,10.477,0,0.3274467,-0.3274467,13.49858,96.41821,0.217553,9.030244,2.440622,5,13.52778
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.667747,1.667747,0,-1,0,1.667747,108.4262,0,0,0,1.808274,1.755523,1.667747,0,0,0.5285766,10.14956,0.05275126,0,0.05275126,13.54862,96.77567,0.2175421,1.834521,1.446619,0,11.95783
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,3.267929,3.267929,2.488915,0,0.844474,3.267929,39.65322,0,0,0,1.295839,0.8200138,0.779013,0,0,0.4758253,10.19703,0.4758253,0,0.4758253,14.00003,100,0.2175741,3.594721,1.036671,5,11.49287
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,1.06131,1.06131,0,0,0,1.06131,34.97277,0,2.220446E-16,0,0.3711694,1.117168,1.06131,0,0,0,10.62527,0,0.7459986,-0.7459986,13.21368,94.38322,0.2175741,1.167441,0.2969355,0,10.99644
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,4.19882,4.19882,4.589411,0,1.417909,4.19882,9.948975,5.551115E-17,0,0,0.4177396,0,0,0.3905903,0.3710608,0.8288873,9.879275,0.7888004,0,0.7888004,13.962,99.72836,0.2176379,4.618702,0.3341917,5,10.29702
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,3.335052,3.335052,3.173271,0,1.031303,3.335052,6.308218,0,0,0,0.2103823,0.1702954,0.1617806,0,0,0.0400869,10.5892,0.0400869,0,0.0400869,14.00003,100,0.2176405,3.668557,0.1683058,5,10.79958
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.65642,1.65642,0,-1,0,1.65642,0,0,0,0,0,1.7436,1.65642,0,0,0,10.62527,0,1.7436,-1.7436,12.16211,86.87206,0.2176405,1.822062,0,0,10.62527
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.651608,3.33,0,-1,0,3.33,0,0,1.321608,1.786769,0,3.505263,3.33,0,0,1.937333,8.881674,0,3.505263,-3.505263,8.46724,60.48017,0.2176405,5.116769,0,0,8.881674
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.336842,3.33,0,-1,0,3.33,0,0,0.006842176,0.3405264,0,3.505263,3.33,0,0,5.83207,5.376411,0,3.505263,-3.505263,4.772368,34.08828,0.2176405,3.670527,0,0,5.376411
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.04085,1.04085,0,-1,0,1.04085,0,0,0,0,0,1.095632,1.04085,0,0,9.726808,1.871148,0,1.095632,-1.095632,3.617471,25.83903,0.2176405,1.144935,0,0,1.871148
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,2.072452,0.7367399,0,-1,0,0.7367399,0,0,1.335712,1.542957,0,0.7755157,0.7367399,0,0,10.94418,0.7755157,0,0.7755157,-0.7755157,2.800006,20,0.2176405,2.279697,0,0,0.7755157
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.8032038,0,0,-1,0,0,0,0,0.8032038,0.8835242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176405,0.8835242,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.5065196,0,0,-1,0,0,0,0,0.5065196,0.5571715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176405,0.5571715,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.6343381,0,0,-1,0,0,0,0,0.6343381,0.697772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176405,0.697772,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176405,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.07970711,0,0,-1,0,0,0,0,0.07970711,0.08767782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176405,0.08767782,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176405,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.7092752,0.7092752,4.214539,0,1.315569,0.7092752,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178056,0.7802027,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.3206902,0.3206902,3.825953,0,1.209485,0.3206902,186.6295,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2177356,0.3527593,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2174647,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3899703,0.3899703,0,-1,0,0.3899703,364.004,0.9293944,0,0,1.419508,0.410495,0.3899703,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2174484,0.4289673,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.803251,2.803251,0,0,0,2.803251,89.91312,0,4.440892E-16,0,2.52049,2.95079,2.803251,0,0,0,10.62527,0,0.4302999,-0.4302999,13.54645,96.76018,0.2174484,3.083576,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,4.248491,4.248491,1.643096,0,0.6135651,4.248491,75.8065,5.551115E-17,0,0,3.220632,2.742521,2.605395,0,0,0.4781111,10.19497,0.4781111,0,0.4781111,14.00003,100,0.2174628,4.67334,2.576506,5,13.41561
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,2.160793,2.160793,0,0,0,2.160793,156.9838,1.117576,0,0,3.392094,2.274519,2.160793,0,0,0,10.62527,0,0,0,14.00003,100,0.2174628,2.376872,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174628,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.882689,3.33,0,-1,0,3.33,49.55526,0,1.552688,2.040957,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2174628,5.370957,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,6.968461,6.968461,5,0,1.53,6.968461,20.6393,0,0,0,1.438242,2.072064,1.968461,0,0,2.061192,8.770202,0,0.6338221,-0.6338221,11.3765,81.26057,0.2174628,7.665307,1.150593,5,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,6.544224,6.544224,5,0,1.53,6.544224,32.29612,0,0,0,2.113531,1.625499,1.544224,0,0,2.765439,8.136379,0.4880319,0,0.4880319,11.83949,84.56762,0.2174951,7.198646,1.690824,5,10.24991
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0,0,0,0.6282083,0,0,0,0,2.277407,8.575608,0.6282083,0,0.6282083,12.43546,88.82454,0.2173671,0,0.5025666,0,9.203816
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0,0,0,0.2039665,0,0,0,0,1.649199,9.140995,0.2039665,0,0.2039665,12.62896,90.20668,0.2173256,0,0.1631732,0,9.344962
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,4.036217,3.33,0,-1,0,3.33,0,0,0.7062171,1.109839,0,3.505263,3.33,0,0,1.445232,9.324565,0,3.505263,-3.505263,8.934089,63.81479,0.2173256,4.439839,0,0,9.324565
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,7.070941,3.33,0,-1,0,3.33,0,0,3.740942,4.448036,0,3.505263,3.33,0,0,5.339969,5.819302,0,3.505263,-3.505263,5.239217,37.4229,0.2173256,7.778036,0,0,5.819302
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,7.16362,2.198337,0,-1,0,2.198337,0,0,4.965283,5.681645,0,2.314039,2.198337,0,0,9.234706,2.314039,0,2.314039,-2.314039,2.800006,20,0.2173256,7.879982,0,0,2.314039
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5810689,0,0,-1,0,0,0,0,0.5810689,0.6391758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173256,0.6391758,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173256,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.43073,0,0,-1,0,0,0,0,1.43073,1.573804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173256,1.573804,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.443981,0,0,-1,0,0,0,0,1.443981,1.588379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173256,1.588379,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173256,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.7147208,0,0,-1,0,0,0,0,0.7147208,0.7861929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173256,0.7861929,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.597609,0,0,-1,0,0,0,0,1.597609,1.75737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173256,1.75737,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2658153,0.2658153,3.771078,0,1.194504,0.2658153,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173639,0.2923968,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.6271806,0.6271806,4.132444,0,1.293157,0.6271806,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217504,0.6898986,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.812537,5.812537,5,0,1.53,5.812537,13.21631,0,0,0,0.7682031,0.8553017,0.8125367,0,0,5.14586,5.994,0,0.08709867,-0.08709867,9.026426,64.47434,0.217504,6.39379,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.8147032,0.8147032,4.319966,0,1.344351,0.8147032,218.6733,4.440892E-16,0,0,1.781539,0,0,3.505263,3.33,5.242637,5.906901,5.111538,0,5.111538,13.87566,99.11164,0.2173367,0.8961735,1.425231,5,7.68844
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,8.458053,3.33,0,-1,0,3.33,105.5328,0,5.128052,5.973858,3.514244,3.505263,3.33,0,0,0.1310979,10.50729,0.008980413,0,0.008980413,13.88418,99.17249,0.2173349,9.303858,2.811395,0,14.02153
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.746835,1.746835,0,0,0,1.746835,207.9226,1.671172,0,0,3.632063,1.838773,1.746835,0,0,0.1221175,10.51537,0.1221175,0,0.1221175,14.00003,100,0.2173103,1.921518,2.90565,0,14.14743
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.779784,5.779784,4.516711,0,1.398062,5.779784,23.00345,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2173103,6.357762,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,4.271272,4.271272,1.289105,0,0.5169258,4.271272,73.49386,0,0,0,3.139122,3.139122,2.982166,0,0,0,10.62527,0,0,0,14.00003,100,0.2173103,4.698399,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,3.311842,3.311842,1.25,0,0.50625,3.311842,124.1693,1.941932,0,0,4.112292,2.17036,2.061842,0,0,0,10.62527,0,0,0,14.00003,100,0.2173103,3.643026,3.289834,5,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.355673,1.355673,0,-1,0,1.355673,230.9252,1.703566,0,0,3.13059,1.427024,1.355673,0,0,0,10.62527,0,0,0,14.00003,100,0.2173103,1.49124,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.666215,3.666215,1.25,0,0.50625,3.666215,70.33109,0.0351044,0,0,2.578489,2.543385,2.416215,0,0,0,10.62527,0,0,0,14.00003,100,0.2173103,4.032837,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,3.222338,3.222338,2.244318,0,0.7776988,3.222338,31.94869,0,0,0,1.029495,1.029495,0.9780199,0,0,0,10.62527,0,0,0,14.00003,100,0.2173103,3.544571,0.8235957,5,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.821143,5.821143,4.966032,0,1.520727,5.821143,15.46289,0,8.881784E-16,0,0.900117,0.900117,0.8551111,0,0,0,10.62527,0,0,0,14.00003,100,0.2173103,6.403257,0.7200935,5,11.52539
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,6.598607,6.598607,5,0,1.53,6.598607,2.417353,0,0,0,0.1595116,1.682745,1.598607,0,0,0,10.62527,0,1.523233,-1.523233,12.3944,88.53125,0.2173103,7.258468,0.1276093,5,10.78479
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,5.341359,3.33,0,-1,0,3.33,0,0,2.011359,2.545495,0,3.505263,3.33,0,0,1.692481,9.102041,0,3.505263,-3.505263,8.699528,62.13936,0.2173103,5.875495,0,0,9.102041
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,9.946736,3.33,0,-1,0,3.33,0,0,6.616736,7.61141,0,3.505263,3.33,0,0,5.587218,5.596778,0,3.505263,-3.505263,5.004656,35.74747,0.2173103,10.94141,0,0,5.596778
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.679244,1.986939,0,-1,0,1.986939,0,0,2.692305,3.160229,0,2.091515,1.986939,0,0,9.481955,2.091515,0,2.091515,-2.091515,2.800006,20,0.2173103,5.147168,0,0,2.091515
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3400771,0,0,-1,0,0,0,0,0.3400771,0.3740849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173103,0.3740849,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.265174,0,0,-1,0,0,0,0,1.265174,1.391692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173103,1.391692,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173103,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.6883834,0,0,-1,0,0,0,0,0.6883834,0.7572218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173103,0.7572218,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173103,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.7329416,0,0,-1,0,0,0,0,0.7329416,0.8062358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173103,0.8062358,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173103,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.000602097,0.000602097,3.505865,0,1.122101,0.000602097,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172739,0.0006623066,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3640194,0.3640194,3.869282,0,1.221314,0.3640194,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2173393,0.4004214,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.9269287,0.9269287,4.432192,0,1.374988,0.9269287,27.64169,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2175099,1.019622,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2172539,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.217199,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.274676,1.274676,0,0,0,1.274676,202.7308,1.242396,0,0,2.58416,1.341764,1.274676,0,0,0,10.62527,0,0,0,14.00003,100,0.217199,1.402143,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.586794,1.586794,0,0,0,1.586794,156.46,0.8123889,0,0,2.482698,1.67031,1.586794,0,0,0,10.62527,0,0,0,14.00003,100,0.217199,1.745474,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217199,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.463202,2.463202,0,0,0,2.463202,97.80597,0,0,0,2.409158,2.592844,2.463202,0,0,0,10.62527,0,0.1836857,-0.1836857,13.80641,98.61699,0.217199,2.709522,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,7.815584,3.33,0,-1,0,3.33,90.14223,0,4.485584,5.267143,3.001736,3.505263,3.33,0,0,0.2040952,10.44159,0,0.503527,-0.503527,13.27564,94.82583,0.217199,8.597143,2.401389,0,13.44333
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.967313,3.967313,3.249343,0,1.052071,3.967313,38.29613,0,0,0,1.519327,0.7557577,0.7179698,0,0,0.7635696,9.938062,0.7635696,0,0.7635696,14.00003,100,0.2172486,4.364044,1.215462,5,11.45739
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,8.171111,8.171111,5,0,1.53,8.171111,20.18295,0,0,0.6582223,1.649172,3.338012,3.171111,0,0,0,10.62527,0,1.68884,-1.68884,12.21983,87.28436,0.2172486,8.988222,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,3.023602,3.023602,0,0,0,3.023602,20.92541,0,4.440892E-16,0,0.6327012,3.182739,3.023602,0,0,1.876489,8.936434,0,2.550038,-2.550038,9.531858,68.08456,0.2172486,3.325962,0.5061609,0,9.569136
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,7.181887,7.181887,5,0,1.53,7.181887,2.415242,0,0,0,0.17346,2.296723,2.181887,0,0,4.709864,6.386396,0,2.123263,-2.123263,7.293742,52.09806,0.2172486,7.900076,0.138768,5,6.559856
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.339345,3.33,0,-1,0,3.33,0,0,0.00934534,0.3432799,0,3.505263,3.33,0,0,7.069046,4.263133,0,3.505263,-3.505263,3.598871,25.70617,0.2172486,3.67328,0,0,4.263133
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.481445,0.7199764,0,-1,0,0.7199764,0,0,2.761469,3.109613,0,0.7578698,0.7199764,0,0,10.96378,0.7578698,0,0.7578698,-0.7578698,2.800006,20,0.2172486,3.82959,0,0,0.7578698
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.6373938,0,0,-1,0,0,0,0,0.6373938,0.7011331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172486,0.7011331,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.355113,0,0,-1,0,0,0,0,1.355113,1.490625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172486,1.490625,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3421877,0,0,-1,0,0,0,0,0.3421877,0.3764065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172486,0.3764065,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.512376,0,0,-1,0,0,0,0,1.512376,1.663614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172486,1.663614,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.614746,0,0,-1,0,0,0,0,1.614746,1.776221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172486,1.776221,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.775301,0,0,-1,0,0,0,0,1.775301,1.952831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172486,1.952831,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8708093,0,0,-1,0,0,0,0,0.8708093,0.9578902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172486,0.9578902,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1844762,0,0,-1,0,0,0,0,0.1844762,0.2029238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172486,0.2029238,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3268929,0.3268929,3.832156,0,1.211179,0.3268929,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173032,0.3595822,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.9404985,0.9404985,4.445762,0,1.378693,0.9404985,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2175269,1.034548,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.59255,4.59255,5,0,1.53,4.59255,3.226459,0,0,0,0.1481768,0,0,0.4074495,0.3870771,5.14586,5.994,0.5352538,0,0.5352538,9.626022,68.75717,0.2175723,5.051805,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,6.145508,6.145508,5,0,1.53,6.145508,5.220194,2.220446E-16,0,0,0.3208075,1.205798,1.145508,0,0,4.610606,6.475729,0,0.8849906,-0.8849906,8.693161,62.09388,0.2175723,6.760059,0.256646,5,6.796536
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.565301,1.565301,0,-1,0,1.565301,59.65226,0,0,0,0.9337372,1.647685,1.565301,0,0,5.593929,5.590738,0,0.7139475,-0.7139475,7.940594,56.71841,0.2175723,1.721831,0.7469898,0,6.524475
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.752485,2.752485,0,0,0,2.752485,21.59107,0,4.440892E-16,0,0.5942909,2.897352,2.752485,0,0,6.387204,4.876791,0,2.303061,-2.303061,5.512954,39.37817,0.2175723,3.027733,0.4754328,0,5.471081
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,5.020044,5.020044,5,0,1.53,5.020044,40.36083,0,0,0,2.026132,0.02109891,0.02004396,0,0,8.946161,2.573729,2.005033,0,2.005033,7.415095,52.96486,0.2177009,5.522048,1.620905,5,4.599861
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.973076,2.973076,5,0,1.53,2.973076,21.24637,0,0,0,0.6316707,0,0,2.026924,1.925578,6.941129,4.378258,2.557248,0,2.557248,9.841114,70.29353,0.2179184,3.270384,0.5053366,5,5.009929
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2275216,0,0,3.505263,3.33,4.38388,6.679782,3.557522,0,3.557522,13.21607,94.40035,0.2178361,0,0.1820173,5,6.907303
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.460225,3.33,0,-1,0,3.33,8.846305,0,0.1302245,0.476247,0.2945819,3.505263,3.33,0,0,0.8263587,9.881552,0,3.210681,-3.210681,9.83172,70.22643,0.2178361,3.806247,0.2356656,0,10.17613
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.58484,1.58484,0,0,0,1.58484,8.618076,0,2.220446E-16,0,0.1365827,1.668253,1.58484,0,0,4.393782,6.67087,0,1.53167,-1.53167,8.217198,58.69416,0.2178361,1.743324,0.1092662,0,6.807453
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.790709,4.790709,5,0,1.53,4.790709,6.339236,0,0,0,0.3036943,0,0,0.2092913,0.1988267,6.095638,5.1392,0.5025211,0,0.5025211,8.693932,62.09939,0.2178736,5.26978,0.2429555,5,5.442894
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,5.593117,5.591469,3.735301,0,3.735301,12.23755,87.41089,0.2177569,0,0.3242405,5,5.99677
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,4.245486,4.245486,5,0,1.53,4.245486,3.955919,0,0,0,0.167948,0,0,0.7545136,0.7167879,1.857816,8.953239,0.8847359,0,0.8847359,13.07688,93.40612,0.217833,4.670035,0.1343584,5,9.121188
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8746223,0.8746223,0,-1,0,0.8746223,0,0,1.110223E-16,0,0,0.920655,0.8746223,0,0,0.9730801,9.749502,0,0.920655,-0.920655,12.10643,86.47431,0.217833,0.9620845,0,0,9.749502
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.419892,2.419892,0,-1,0,2.419892,0,0,0,0,0,2.547255,2.419892,0,0,1.99603,8.828847,0,2.547255,-2.547255,9.421386,67.29548,0.217833,2.661881,0,0,8.828847
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,6.047389,3.33,0,-1,0,3.33,0,0,2.717389,3.322128,0,3.505263,3.33,0,0,4.826313,6.281592,0,3.505263,-3.505263,5.726514,40.90359,0.217833,6.652128,0,0,6.281592
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4818861,0.4818861,0,-1,0,0.4818861,0,0,1.110223E-16,0,0,0.5072485,0.4818861,0,0,8.721049,2.77633,0,0.5072485,-0.5072485,5.191827,37.0844,0.217833,0.5300747,0,0,2.77633
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.6307082,0.6307082,0,-1,0,0.6307082,0,0,0,0,0,0.6639033,0.6307082,0,0,9.284659,2.269081,0,0.6639033,-0.6639033,4.492012,32.08573,0.217833,0.6937789,0,0,2.269081
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02233,1.605178,0,0,0,4.492012,32.08573,0.217833,0,0,0,1.605178
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.705733,1.524919,0,-1,0,1.524919,0,0,0.180814,0.3513873,0,1.605178,1.524919,0,0,10.02233,1.605178,0,1.605178,-1.605178,2.800006,20,0.217833,1.876306,0,0,1.605178
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4963691,0,0,-1,0,0,0,0,0.4963691,0.546006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217833,0.546006,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.9539487,0,0,-1,0,0,0,0,0.9539487,1.049344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217833,1.049344,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.5260496,0,0,-1,0,0,0,0,0.5260496,0.5786545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217833,0.5786545,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.7381828,0.7381828,4.243446,0,1.323461,0.7381828,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179967,0.8120012,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2179593,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,8.002666,8.002666,5,0,1.53,8.002666,12.94624,0,0,0.4729321,1.036044,3.160701,3.002666,0,0,5.14586,5.994,0,2.124656,-2.124656,6.878652,49.13313,0.2179593,8.802932,0.8288354,5,7.030044
