Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,9.952726,8.33,5,0,1.53,8.33,28.41024,0,1.622727,2.617999,2.366573,3.505263,3.33,0,0,7.506589,3.869344,0,1.13869,-1.13869,5.678367,40.55968,0.2179593,10.948,1.893258,5,6.235917
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.7855603,0.7855603,0,-1,0,0.7855603,370.0118,0,0,0,2.906666,0.8269055,0.7855603,0,0,8.771801,2.730653,2.079761,0,2.079761,7.651401,54.65276,0.2175549,0.8641163,2.325333,0,5.63732
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,6.629043,6.629043,5,0,1.53,6.629043,64.96914,0,0,0,4.306832,1.714782,1.629043,0,0,6.69204,4.602438,2.59205,0,2.59205,10.11044,72.21725,0.2175122,7.291947,3.445466,5,8.90927
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.732646,2.732646,2.234977,0,0.7751487,2.732646,169.2079,8.881784E-16,0,0,4.623852,0.5238619,0.4976688,0,0,4.09999,6.935283,4.09999,0,4.09999,14.00003,100,0.2169864,3.00591,3.699082,5,11.55914
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.95522,5.95522,2.62522,0,0.8816851,5.95522,72.67313,0.8225816,0,0,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2169864,6.550742,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,9.518853,8.33,5,0,1.53,8.33,56.40321,1.193125,1.188854,2.140739,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2169864,10.47074,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.987342,1.987342,0,-1,0,1.987342,229.3812,2.46665,0,0,4.558589,2.091939,1.987342,0,0,0,10.62527,0,0,0,14.00003,100,0.2169864,2.186076,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.365264,2.365264,0,0,0,2.365264,157.1764,1.227885,0,0,3.717637,2.489751,2.365264,0,0,0,10.62527,0,0,0,14.00003,100,0.2169864,2.60179,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.767677,5.767677,3.555553,0,1.135666,5.767677,40.37244,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2169864,6.344445,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,1.060134,1.060134,0,0,0,1.060134,99.35013,0,0,0,1.053245,1.115931,1.060134,0,0,0,10.62527,0,0.06268606,-0.06268606,13.93395,99.52802,0.2169864,1.166148,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,2.101447,2.101447,0,0,0,2.101447,6.02303,0,4.440892E-16,0,0.1265708,2.212049,2.101447,0,0,0.06965117,10.56259,0,2.085479,-2.085479,11.73566,83.826,0.2169864,2.311592,0.1012566,0,10.68916
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,7.559529,3.33,0,-1,0,3.33,0,0,4.229529,4.985482,0,3.505263,3.33,0,0,2.38685,8.477109,0,3.505263,-3.505263,8.040792,57.43411,0.2169864,8.315481,0,0,8.477109
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.689611,3.33,0,-1,0,3.33,0,0,4.359612,5.128573,0,3.505263,3.33,0,0,6.281587,4.971846,0,3.505263,-3.505263,4.34592,31.04222,0.2169864,8.458572,0,0,4.971846
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,5.065187,1.393254,0,-1,0,1.393254,0,0,3.671933,4.178452,0,1.466583,1.393254,0,0,10.17632,1.466583,0,1.466583,-1.466583,2.800006,20,0.2169864,5.571706,0,0,1.466583
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.705796,0,0,-1,0,0,0,0,1.705796,1.876375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169864,1.876375,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.283399,0,0,-1,0,0,0,0,1.283399,1.411739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169864,1.411739,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.243128,0,0,-1,0,0,0,0,1.243128,1.367441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169864,1.367441,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.0629273,0,0,-1,0,0,0,0,0.0629273,0.06922003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169864,0.06922003,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.841792,0,0,-1,0,0,0,0,0.841792,0.9259712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169864,0.9259712,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3540667,0,0,-1,0,0,0,0,0.3540667,0.3894734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169864,0.3894734,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.64747,0,0,-1,0,0,0,0,1.64747,1.812217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169864,1.812217,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.725672,1.725672,5,0,1.53,1.725672,0,0,0,0,0,0,0,3.274328,3.110612,11.80586,0,3.110612,0,3.110612,5.750991,41.07842,0.2172678,1.898239,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.695249,2.799551,3.33,0,3.33,8.910107,63.64349,0.2172331,0,0,5,2.799551
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2485385,0.2485385,3.753802,0,1.189788,0.2485385,385.0835,0,0,0,0.9570809,0,0,3.505263,3.33,5.365249,5.79655,4.287081,0,4.287081,12.97719,92.69402,0.2170822,0.2733924,0.7656648,5,6.753632
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.558317,3.558317,2.681611,0,0.8970799,3.558317,56.2349,2.220446E-16,0,0,2.001016,0.9228486,0.8767062,0,0,1.078168,9.654923,1.078168,0,1.078168,14.00003,100,0.2171494,3.914149,1.600813,5,11.65594
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,3.341414,0,0,3.341414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,0,2.673131,0,13.96669
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,4.440835,4.440835,1.25,0,0.50625,4.440835,92.39712,0.7444298,0,0,4.103203,3.358773,3.190835,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,4.884918,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.850547,1.850547,0,0,0,1.850547,265.1329,2.958466,0,0,4.90641,1.947944,1.850547,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,2.035602,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.796553,4.796553,1.466553,0,0.5653689,4.796553,94.69524,1.036844,0,0,4.542107,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,5.276208,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,5.455434,3.33,0,-1,0,3.33,127.9174,0.7543845,2.125434,2.670977,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,6.000977,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.949947,2.949947,0,0,0,2.949947,111.1278,0.1730028,0,0,3.27821,3.105207,2.949947,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,3.244942,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.794653,3.794653,3.600141,0,1.147838,3.794653,5.39575,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2171494,4.174119,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.570992,3.33,0,-1,0,3.33,0,0,2.240992,2.798091,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2171494,6.128091,0,0,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,9.00031,3.33,0,-1,0,3.33,0,0,5.67031,6.570341,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2171494,9.90034,0,0,7.120011
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.635685,3.33,0,-1,0,3.33,0,0,2.305685,2.869253,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2171494,6.199253,0,0,3.614748
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2171494,0,0,0,0.1094847
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.984297,0.1040105,0,-1,0,0.1040105,0,0,1.880286,2.078716,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2171494,2.182727,0,0,0.1094847
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.7236572,0,0,-1,0,0,0,0,0.7236572,0.7960229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171494,0.7960229,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.7480741,0,0,-1,0,0,0,0,0.7480741,0.8228815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171494,0.8228815,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.457712,0,0,-1,0,0,0,0,1.457712,1.603483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171494,1.603483,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171494,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171494,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6817943,0.6817943,4.187057,0,1.308067,0.6817943,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172962,0.7499737,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.7074867,0.7074867,4.21275,0,1.315081,0.7074867,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217449,0.7782353,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.991333,2.991333,5,0,1.53,2.991333,34.53948,0,0,0,1.033191,0,0,2.008667,1.908233,5.14586,5.994,2.941424,0,2.941424,11.90872,85.06209,0.2176817,3.290467,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,9.336556,8.33,5,0,1.53,8.33,29.07928,0,1.006556,1.940212,2.422304,3.505263,3.33,0,0,2.204436,8.641282,0,1.082959,-1.082959,10.76718,76.90826,0.2176817,10.27021,1.937843,5,11.06359
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.909905,3.33,0,-1,0,3.33,104.4884,0,0.5799049,0.9708953,3.479463,3.505263,3.33,0,0,3.407724,7.558323,0,0.02580063,-0.02580063,10.73998,76.714,0.2176817,4.300895,2.78357,0,11.03779
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.719481,1.719481,0,0,0,1.719481,226.2567,0,0,0,3.890441,1.80998,1.719481,0,0,3.436391,7.532522,2.080462,0,2.080462,12.71368,90.81182,0.2172883,1.891429,3.112353,0,11.42296
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.757881,5.757881,3.002964,0,0.9848092,5.757881,73.91335,0,0,0,4.255842,2.899913,2.754917,0,0,1.35593,9.404938,1.35593,0,1.35593,14.00003,100,0.2171841,6.333669,3.404674,5,13.66078
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,1.055888,1.055888,0,0,0,1.055888,398.3575,3.094747,0,0,4.206208,1.111461,1.055888,0,0,0,10.62527,0,0,0,14.00003,100,0.2171841,1.161476,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,11.04256,8.33,5,0,1.53,8.33,46.64977,0.3806623,2.712557,3.816813,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171841,12.14681,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.13302,1.13302,0,-1,0,1.13302,364.82,2.940832,0,0,4.133485,1.192653,1.13302,0,0,0,10.62527,0,0,0,14.00003,100,0.2171841,1.246323,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171841,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.942956,2.942956,0,0,0,2.942956,73.26171,0,4.440892E-16,0,2.15606,3.097848,2.942956,0,0,0,10.62527,0,0.9417884,-0.9417884,13.0073,92.90907,0.2171841,3.237251,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.701089,3.701089,3.403747,0,1.094223,3.701089,36.73035,0,0,0,1.359423,0.3129916,0.2973421,0,0,1.046432,9.683486,1.046432,0,1.046432,14.00003,100,0.2172484,4.071198,1.087538,5,11.04291
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,7.661062,7.661062,5,0,1.53,7.661062,2.314255,0,0,0.09716806,0.1772965,2.801118,2.661062,0,0,0,10.62527,0,2.623821,-2.623821,11.23428,80.24468,0.2172484,8.427168,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915357,8.001453,0,0,0,11.23428,80.24468,0.2172484,0,0,0,8.001453
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,4.321572,3.33,0,-1,0,3.33,0,0,0.9915723,1.42373,0,3.505263,3.33,0,0,2.915357,8.001453,0,3.505263,-3.505263,7.539406,53.85279,0.2172484,4.753729,0,0,8.001453
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,5.082101,3.33,0,-1,0,3.33,0,0,1.752101,2.260311,0,3.505263,3.33,0,0,6.810094,4.49619,0,3.505263,-3.505263,3.844534,27.4609,0.2172484,5.590312,0,0,4.49619
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.9622648,0.9413803,0,-1,0,0.9413803,0,0,0.02088455,0.117111,0,0.9909266,0.9413803,0,0,10.70483,0.9909266,0,0.9909266,-0.9909266,2.800006,20,0.2172484,1.058491,0,0,0.9909266
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.400162,0,0,-1,0,0,0,0,1.400162,1.540178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172484,1.540178,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3751136,0,0,-1,0,0,0,0,0.3751136,0.412625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172484,0.412625,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.243893,0,0,-1,0,0,0,0,1.243893,1.368282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172484,1.368282,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.319471,0,0,-1,0,0,0,0,1.319471,1.451418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172484,1.451418,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172484,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.157891,0,0,-1,0,0,0,0,1.157891,1.27368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172484,1.27368,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.8550521,0.8550521,4.360315,0,1.355366,0.8550521,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174386,0.9405574,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1233001,0.1233001,3.628563,0,1.155598,0.1233001,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2174364,0.1356301,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.800514,4.800514,5,0,1.53,4.800514,17.09844,0,0,0,0.820813,0,0,0.1994858,0.1895115,5.14586,5.994,1.010324,0,1.010324,10.07671,71.97639,0.217503,5.280566,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.50171,3.50171,5,0,1.53,3.50171,55.07351,0,0,0,1.928515,0,0,1.49829,1.423375,4.135536,6.903292,3.35189,0,3.35189,13.2566,94.68978,0.2177444,3.851881,1.542812,5,8.831806
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,5.457256,3.33,0,-1,0,3.33,98.43245,0,2.127256,2.672982,3.277801,3.505263,3.33,0,0,0.783646,9.919992,0,0.2274627,-0.2274627,13.01683,92.97717,0.2177444,6.002982,2.62224,0,13.19779
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,5.347273,5.347273,2.571126,0,0.8669175,5.347273,74.03104,0,0,0,3.958642,2.92226,2.776147,0,0,1.036382,9.69253,1.036382,0,1.036382,14.00003,100,0.217695,5.882001,3.166914,5,13.65117
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,5.054662,5.054662,1.724662,0,0.6358327,5.054662,90.49294,1.068849,0,0,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217695,5.560128,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1298802,0.1298802,0,0,0,0.1298802,2916.219,3.650876,0,0,3.787592,0.136716,0.1298802,0,0,0,10.62527,0,0,0,14.00003,100,0.217695,0.1428683,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.824492,3.824492,1.25,0,0.50625,3.824492,89.06744,0.6963856,0,0,3.406377,2.709991,2.574492,0,0,0,10.62527,0,0,0,14.00003,100,0.217695,4.206941,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,7.187396,3.33,0,-1,0,3.33,131.6188,0.8776423,3.857395,4.576135,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217695,7.906135,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.842271,5.842271,2.748296,0,0.9152849,5.842271,55.74571,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.217695,6.426498,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.607823,3.607823,1.882713,0,0.6789806,3.607823,50.33245,0,4.440892E-16,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.217695,3.968606,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,3.162771,3.162771,2.383392,0,0.8156661,3.162771,25.93925,0,4.440892E-16,0,0.8203991,0.8203991,0.7793792,0,0,0,10.62527,0,0,0,14.00003,100,0.217695,3.479049,0.6563193,5,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,12.89236,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,4.562357,5.851593,0.165456,3.505263,3.33,0,0,0,10.62527,0,3.339807,-3.339807,10.47956,74.85387,0.217695,14.18159,0.1323648,5,10.79073
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,8.168722,3.33,0,-1,0,3.33,0,0,4.838722,5.655594,0,3.505263,3.33,0,0,3.710897,7.285467,0,3.505263,-3.505263,6.78469,48.46198,0.217695,8.985595,0,0,7.285467
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,6.426999,3.33,0,-1,0,3.33,0,0,3.096999,3.739699,0,3.505263,3.33,0,0,7.605634,3.780204,0,3.505263,-3.505263,3.089818,22.07009,0.217695,7.069699,0,0,3.780204
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50037,0.2749407,0,0,0,3.089818,22.07009,0.217695,0,0,0,0.2749407
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.733435,0.2611936,0,-1,0,0.2611936,0,0,0.4722414,0.5455849,0,0.2749407,0.2611936,0,0,11.50037,0.2749407,0,0.2749407,-0.2749407,2.800006,20,0.217695,0.8067786,0,0,0.2749407
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3805663,0,0,-1,0,0,0,0,0.3805663,0.418623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217695,0.418623,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.8810945,0,0,-1,0,0,0,0,0.8810945,0.9692039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217695,0.9692039,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.094759,0,0,-1,0,0,0,0,1.094759,1.204235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217695,1.204235,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217695,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.079143,0,0,-1,0,0,0,0,1.079143,1.187058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217695,1.187058,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.67291,0,0,-1,0,0,0,0,0.67291,0.740201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217695,0.740201,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4915307,0.4915307,3.996794,0,1.256125,0.4915307,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177876,0.5406838,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.437804,2.437804,5,0,1.53,2.437804,0,0,0,0,0,0,0,2.562196,2.434086,8.475861,2.997,2.434086,0,2.434086,8.268298,59.05915,0.2179985,2.681585,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,5.089935,5.089935,5,0,1.53,5.089935,13.3099,0,0,0,0.6774654,0.09466891,0.08993547,0,0,6.041774,5.187677,0.5827966,0,0.5827966,8.821187,63.00835,0.2180334,5.598929,0.5419724,5,5.865143
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,5.381101,5.381101,5,0,1.53,5.381101,17.59322,0,0,0,0.9467092,0.4011593,0.3811013,0,0,5.458978,5.712194,0.5455499,0,0.5455499,9.338741,66.70516,0.218066,5.919211,0.7573673,5,6.658904
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.595698,3.33,0,-1,0,3.33,48.98792,0,1.265698,1.725268,1.631298,3.505263,3.33,0,0,4.913428,6.203189,0,1.873965,-1.873965,7.363409,52.59567,0.218066,5.055267,1.305038,0,7.834487
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.05167992,0.05167992,0,0,0,0.05167992,3036.529,0,0,0,1.569276,0.05439992,0.05167992,0,0,6.995611,4.329224,1.514876,0,1.514876,8.800546,62.86092,0.2177847,0.05684792,1.255421,0,5.8985
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.434264,2.434264,0,0,0,2.434264,105.1072,0,4.440892E-16,0,2.558588,2.562384,2.434264,0,0,5.480735,5.692612,0,0.003795997,-0.003795997,8.796545,62.83234,0.2177847,2.677691,2.04687,0,8.2512
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.376978,1.376978,0,0,0,1.376978,231.4958,0,0,0,3.187646,1.449451,1.376978,0,0,5.484953,5.688817,1.738196,0,1.738196,10.44554,74.61086,0.2174627,1.514676,2.550117,0,8.876463
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,4.194148,4.194148,4.220489,0,1.317194,4.194148,88.67188,0,0,0,3.71903,0,0,0.02634114,0.02502409,3.746758,7.253192,3.744054,0,3.744054,13.99746,99.98168,0.2175363,4.613563,2.975224,5,10.97222
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.9504098,0.9504098,0,-1,0,0.9504098,295.4044,1.804418,0,0,2.807553,1.000431,0.9504098,0,0,0.002703433,10.62284,0.002703433,0,0.002703433,14.00003,100,0.2175359,1.045451,2.246042,0,13.43039
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,3.159419,3.159419,2.451969,0,0.8343876,3.159419,23.57027,1.110223E-16,0,0,0.7446836,0.7446836,0.7074494,0,0,0,10.62527,0,0,0,14.00003,100,0.2175359,3.475361,0.5957469,5,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.481061,1.481061,0,0,0,1.481061,29.11702,0,0,0,0.4312407,1.559011,1.481061,0,0,0,10.62527,0,1.127771,-1.127771,12.81125,91.50877,0.2175359,1.629167,0.3449925,0,11.05651
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.445609,3.445609,4.144116,0,1.296344,3.445609,15.02804,0,0,0,0.5178074,0,0,0.6985075,0.6635821,1.253078,9.497503,1.181389,0,1.181389,13.93202,99.51421,0.217624,3.79017,0.4142459,5,10.01531
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,8.611897,8.33,5,0,1.53,8.33,2.091033,0,0.2818976,1.143087,0.174183,3.505263,3.33,0,0,0.07168892,10.56075,0,3.33108,-3.33108,10.42075,74.43378,0.217624,9.473087,0.1393464,5,10.73494
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772889,7.229674,0,0,0,10.42075,74.43378,0.217624,0,0,0,7.229674
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772889,7.229674,0,0,0,10.42075,74.43378,0.217624,0,0,0,7.229674
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.658426,1.658426,0,-1,0,1.658426,0,0,2.220446E-16,0,0,1.745712,1.658426,0,0,3.772889,7.229674,0,1.745712,-1.745712,8.580609,61.28995,0.217624,1.824269,0,0,7.229674
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.3072154,0.3072154,0,-1,0,0.3072154,0,0,0,0,0,0.3233846,0.3072154,0,0,5.712569,5.483963,0,0.3233846,-0.3233846,8.239733,58.85511,0.217624,0.3379369,0,0,5.483963
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4514214,0.4514214,0,-1,0,0.4514214,0,0,5.551115E-17,0,0,0.4751804,0.4514214,0,0,6.071885,5.160578,0,0.4751804,-0.4751804,7.738848,55.27738,0.217624,0.4965635,0,0,5.160578
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.599863,4.685398,0,0,0,7.738848,55.27738,0.217624,0,0,0,4.685398
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.566954,1.566954,0,-1,0,1.566954,0,0,0,0,0,1.649426,1.566954,0,0,6.599863,4.685398,0,1.649426,-1.649426,6.000201,42.85849,0.217624,1.72365,0,0,4.685398
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1193483,0.1193483,0,-1,0,0.1193483,0,0,1.387779E-17,0,0,0.1256298,0.1193483,0,0,8.432558,3.035972,0,0.1256298,-0.1256298,5.867775,41.9126,0.217624,0.1312831,0,0,3.035972
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.572146,2.910342,0,0,0,5.867775,41.9126,0.217624,0,0,0,2.910342
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.5399,1.5399,0,-1,0,1.5399,0,0,0,0,0,1.620948,1.5399,0,0,8.572146,2.910342,0,1.620948,-1.620948,4.159147,29.70813,0.217624,1.69389,0,0,2.910342
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.4277275,0.4277275,0,0,0,0.4277275,0,0,5.551115E-17,0,0,0.4502394,0.4277275,0,0,10.3732,1.289394,0,0.4502394,-0.4502394,3.684553,26.31818,0.217624,0.4705002,0,0,1.289394
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.4121177,0.4121177,0,0,0,0.4121177,0,0,0,0,0,0.4338081,0.4121177,0,0,10.87347,0.839155,0,0.4338081,-0.4338081,3.227279,23.05194,0.217624,0.4533295,0,0,0.839155
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,1.008557,1.008557,4.51382,0,1.397273,1.008557,59.71928,4.440892E-16,0,0,0.6023029,0,0,3.505263,3.33,11.35547,0.4053468,3.932303,0,3.932303,6.957789,49.69839,0.2177373,1.109413,0.4818423,5,1.00765
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,3.505263,0,1.121937,0,0,0,0,0,1.476483,0,0,3.505263,3.33,7.423172,3.944419,4.806483,0,4.806483,11.51762,82.26854,0.2174326,0,1.181186,5,5.420902
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.6695179,0.6695179,0,-1,0,0.6695179,314.0523,0,0,0,2.102637,0.7047557,0.6695179,0,0,2.616689,8.270254,1.397881,0,1.397881,12.84377,91.741,0.2171774,0.7364697,1.682109,0,10.37289
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.641267,1.641267,0,0,0,1.641267,184.9083,0.08838151,0,0,3.03484,1.72765,1.641267,0,0,1.218808,9.528347,1.218808,0,1.218808,14.00003,100,0.2169554,1.805394,2.427872,0,12.56319
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169554,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5968943,0.5968943,0,0,0,0.5968943,699.4056,3.546402,0,0,4.174712,0.6283098,0.5968943,0,0,0,10.62527,0,0,0,14.00003,100,0.2169554,0.6565837,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.653305,4.653305,2.327355,0,0.800368,4.653305,52.61568,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2169554,5.118636,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,8.354974,3.33,0,-1,0,3.33,61.45216,0,5.024974,5.860471,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2169554,9.190472,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,1.108352,1.108352,0,0,0,1.108352,239.6401,0,0,0,2.656055,1.166686,1.108352,0,0,1.621007,9.166368,1.489369,0,1.489369,13.87514,99.10798,0.2166847,1.219187,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.703879,2.703879,0,0,0,2.703879,66.41299,0,0,0,1.795727,2.846188,2.703879,0,0,0.1316383,10.5068,0,1.050461,-1.050461,12.76786,91.19883,0.2166847,2.974266,1.436581,0,12.30253
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.3631324,0.3631324,0,0,0,0.3631324,103.6223,0,0,0,0.3762863,0.3822446,0.3631324,0,0,1.298817,9.456339,0,0.005958333,-0.005958333,12.76158,91.15397,0.2166847,0.3994456,0.301029,0,9.832624
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,4.027207,4.027207,5,0,1.53,4.027207,3.621158,0,0,0,0.1458315,0,0,0.9727932,0.9241536,1.305438,9.45038,1.069985,0,1.069985,13.77666,98.4045,0.2167728,4.429927,0.1166652,5,9.596211
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,8.013408,3.33,0,-1,0,3.33,0,0,4.683408,5.484749,0,3.505263,3.33,0,0,0.2354527,10.41337,0,3.505263,-3.505263,10.08179,72.01261,0.2167728,8.814749,0,0,10.41337
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.130189,6.908103,0,0,0,10.08179,72.01261,0.2167728,0,0,0,6.908103
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,6.148741,3.33,0,-1,0,3.33,0,0,2.818741,3.433615,0,3.505263,3.33,0,0,4.130189,6.908103,0,3.505263,-3.505263,6.386914,45.62073,0.2167728,6.763616,0,0,6.908103
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.324633,1.324633,0,-1,0,1.324633,0,0,2.220446E-16,0,0,1.39435,1.324633,0,0,8.024926,3.40284,0,1.39435,-1.39435,4.91714,35.12236,0.2167728,1.457096,0,0,3.40284
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.50994,0.50994,0,-1,0,0.50994,0,0,0,0,0,0.5367789,0.50994,0,0,9.574204,2.00849,0,0.5367789,-0.5367789,4.351326,31.08084,0.2167728,0.5609339,0,0,2.00849
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2614327,0.2614327,0,-1,0,0.2614327,0,0,5.551115E-17,0,0,0.2751923,0.2614327,0,0,10.17063,1.471712,0,0.2751923,-0.2751923,4.061247,29.00885,0.2167728,0.287576,0,0,1.471712
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.8772277,0.8772277,0,-1,0,0.8772277,0,0,0,0,0,0.9233976,0.8772277,0,0,10.47639,1.196519,0,0.9233976,-0.9233976,3.087901,22.05639,0.2167728,0.9649505,0,0,1.196519
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.797758,0.2594655,0,-1,0,0.2594655,0,0,1.538293,1.718068,0,0.2731216,0.2594655,0,0,11.50239,0.2731216,0,0.2731216,-0.2731216,2.800006,20,0.2167728,1.977534,0,0,0.2731216
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.133744,0,0,-1,0,0,0,0,1.133744,1.247119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167728,1.247119,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.6443375,0,0,-1,0,0,0,0,0.6443375,0.7087712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167728,0.7087712,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167728,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.499676,1.499676,5,0,1.53,1.499676,0,0,0,0,0,0,0,3.500324,3.325308,11.80586,0,3.325308,0,3.325308,5.95467,42.53327,0.2170573,1.649643,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.43702,3.43702,5,0,1.53,3.43702,25.64036,0,0,0,0.8812644,0,0,1.56298,1.484831,8.480552,2.992777,2.366095,0,2.366095,8.199345,58.56663,0.217236,3.780722,0.7050115,5,3.874042
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,6.114457,5.122263,4.891833,0,4.891833,12.84015,91.71514,0.2169219,0,1.249467,5,6.684096
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.679863,0.679863,0,-1,0,0.679863,470.0528,1.257447,0,0,3.195715,0.7156453,0.679863,0,0,1.222623,9.524913,1.222623,0,1.222623,14.00003,100,0.2167021,0.7478493,2.556572,0,12.72063
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167021,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,3.133025,3.133025,1.25,0,0.50625,3.133025,121.5716,1.826736,0,0,3.808867,1.982131,1.883025,0,0,0,10.62527,0,0,0,14.00003,100,0.2167021,3.446327,3.047094,5,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,2.043128,2.043128,0,0,0,2.043128,204.763,2.032908,0,0,4.183568,2.150661,2.043128,0,0,0,10.62527,0,0,0,14.00003,100,0.2167021,2.247441,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.833354,1.833354,0,0,0,1.833354,252.4797,2.699,0,0,4.628846,1.929846,1.833354,0,0,0,10.62527,0,0,0,14.00003,100,0.2167021,2.01669,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.09601971,0.09601971,0,-1,0,0.09601971,3939.208,3.681343,0,0,3.782416,0.1010734,0.09601971,0,0,0,10.62527,0,0,0,14.00003,100,0.2167021,0.1056217,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167021,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.936527,2.936527,0,0,0,2.936527,67.18481,0,0,0,1.9729,3.091081,2.936527,0,0,0,10.62527,0,1.118181,-1.118181,12.82136,91.58097,0.2167021,3.230179,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.53504,1.53504,0,0,0,1.53504,51.75568,0,0,0,0.7944704,1.615831,1.53504,0,0,1.242423,9.507093,0,0.821361,-0.821361,11.95557,85.39677,0.2167021,1.688544,0.6355763,0,10.30156
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,2.155046,8.685733,0.1701587,0,0.1701587,12.117,86.54981,0.2166715,0,0.1361269,0,8.855891
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.984888,8.838876,0,0,0,12.117,86.54981,0.2166715,0,0,0,8.838876
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.7381912,0.7381912,0,-1,0,0.7381912,0,0,1.110223E-16,0,0,0.7770434,0.7381912,0,0,1.984888,8.838876,0,0.7770434,-0.7770434,11.29792,80.69929,0.2166715,0.8120103,0,0,8.838876
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06588823,0.06588823,0,-1,0,0.06588823,0,0,0,0,0,0.06935603,0.06588823,0,0,2.848269,8.061831,0,0.06935603,-0.06935603,11.22482,80.17709,0.2166715,0.07247705,0,0,8.061831
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.576416,0.576416,0,-1,0,0.576416,0,0,1.110223E-16,0,0,0.6067536,0.576416,0,0,2.925331,7.992476,0,0.6067536,-0.6067536,10.58524,75.60871,0.2166715,0.6340576,0,0,7.992476
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.669179,1.669179,0,-1,0,1.669179,0,0,2.220446E-16,0,0,1.757031,1.669179,0,0,3.599502,7.385722,0,1.757031,-1.757031,8.733168,62.37964,0.2166715,1.836097,0,0,7.385722
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.551758,5.628692,0,0,0,8.733168,62.37964,0.2166715,0,0,0,5.628692
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2428207,0.2428207,0,-1,0,0.2428207,0,0,2.775558E-17,0,0,0.2556007,0.2428207,0,0,5.551758,5.628692,0,0.2556007,-0.2556007,8.46374,60.45517,0.2166715,0.2671027,0,0,5.628692
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2711327,0.2711327,0,-1,0,0.2711327,0,0,5.551115E-17,0,0,0.2854029,0.2711327,0,0,5.835759,5.373091,0,0.2854029,-0.2854029,8.1629,58.30631,0.2166715,0.298246,0,0,5.373091
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.6452774,0.6452774,0,-1,0,0.6452774,0,0,0,0,0,0.6792393,0.6452774,0,0,6.152874,5.087688,0,0.6792393,-0.6792393,7.446918,53.19217,0.2166715,0.7098051,0,0,5.087688
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.8046052,0.8046052,0,-1,0,0.8046052,0,0,1.110223E-16,0,0,0.8469529,0.8046052,0,0,6.907584,4.408449,0,0.8469529,-0.8469529,6.554152,46.81528,0.2166715,0.8850657,0,0,4.408449
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.9628607,0.9628607,0,0,0,0.9628607,0,0,0,0,0,1.013538,0.9628607,0,0,7.848643,3.561496,0,1.013538,-1.013538,5.485789,39.18413,0.2166715,1.059147,0,0,3.561496
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.771421,1.771421,0,0,0,1.771421,0,0,2.220446E-16,0,0,1.864654,1.771421,0,0,8.974795,2.547958,0,1.864654,-1.864654,3.520272,25.14475,0.2166715,1.948563,0,0,2.547958
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.399074,2.399074,5,0,1.53,2.399074,24.28285,0,0,0,0.5825636,0,0,2.600926,2.470879,11.04663,0.6833044,3.053443,0,3.053443,6.417022,45.83578,0.2169156,2.638982,0.4660508,5,1.265868
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.718162,3.718162,5,0,1.53,3.718162,38.63247,0,0,0,1.436418,0,0,1.281838,1.217746,7.99319,3.431403,2.654164,0,2.654164,8.934983,63.82118,0.2171028,4.089978,1.149134,5,4.867821
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.746873,3.33,0,-1,0,3.33,71.54662,0,3.416873,4.091561,2.382502,3.505263,3.33,0,0,5.339026,5.82015,0,1.122761,-1.122761,7.751489,55.36767,0.2171028,7.421561,1.906002,0,8.202653
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,5.108654,5.108654,5,0,1.53,5.108654,47.16328,0,0,0,2.409409,0.1143726,0.1086539,0,0,6.586538,4.69739,2.295036,0,2.295036,9.928752,70.91952,0.2172371,5.619519,1.927527,5,7.106799
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,1.781765,0,0.6514217,0,0,0,0,0,2.598825,0,0,1.781765,1.692676,4.291502,6.762922,4.291502,0,4.291502,14.00003,100,0.2166046,0,2.079061,5,9.361748
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.504847,1.504847,0,0,0,1.504847,297.0293,2.885787,0,0,4.469837,1.584049,1.504847,0,0,0,10.62527,0,0,0,14.00003,100,0.2166046,1.655332,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166046,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.756573,1.756573,0,-1,0,1.756573,227.3554,2.144638,0,0,3.993662,1.849024,1.756573,0,0,0,10.62527,0,0,0,14.00003,100,0.2166046,1.93223,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.513618,2.513618,0,0,0,2.513618,83.47611,0,0,0,2.098271,2.645914,2.513618,0,0,0,10.62527,0,0.5476432,-0.5476432,13.42276,95.87668,0.2166046,2.76498,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.893377,2.893377,0,0,0,2.893377,39.93669,0,4.440892E-16,0,1.155519,3.04566,2.893377,0,0,0.6084924,10.07763,0,1.890141,-1.890141,11.43038,81.64539,0.2166046,3.182715,0.9244152,0,11.23315
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,6.24737,6.24737,5,0,1.53,6.24737,16.45576,4.440892E-16,0,0,1.028052,1.313021,1.24737,0,0,2.708649,8.18749,0,0.2849692,-0.2849692,11.12999,79.4998,0.2166046,6.872107,0.8224415,5,9.215542
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,11.08682,8.33,5,0,1.53,8.33,2.100279,0,2.756824,3.865506,0.1749533,3.505263,3.33,0,0,3.025281,7.902521,0,3.33031,-3.33031,7.619539,54.42517,0.2166046,12.19551,0.1399626,5,8.077475
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,6.407529,3.33,0,-1,0,3.33,0,0,3.077529,3.718282,0,3.505263,3.33,0,0,6.725626,4.572211,0,3.505263,-3.505263,3.924668,28.03328,0.2166046,7.048282,0,0,4.572211
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,7.149962,1.013601,0,-1,0,1.013601,0,0,6.136361,6.851357,0,1.066948,1.013601,0,0,10.62036,1.066948,0,1.066948,-1.066948,2.800006,20,0.2166046,7.864958,0,0,1.066948
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,5.279011,0,0,-1,0,0,0,0,5.279011,5.806912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166046,5.806912,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.303259,0,0,-1,0,0,0,0,1.303259,1.433585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166046,1.433585,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03924171,0,0,-1,0,0,0,0,0.03924171,0.04316588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166046,0.04316588,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.6122062,0,0,-1,0,0,0,0,0.6122062,0.6734267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166046,0.6734267,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.681308,0,0,-1,0,0,0,0,0.681308,0.7494388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166046,0.7494388,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.7415419,0,0,-1,0,0,0,0,0.7415419,0.8156961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166046,0.8156961,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.102384,0,0,-1,0,0,0,0,1.102384,1.212622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166046,1.212622,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166046,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.482715,1.482715,4.987978,0,1.526718,1.482715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168844,1.630987,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.476018,1.476018,4.981281,0,1.52489,1.476018,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2171627,1.62362,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.620988,2.620988,5,0,1.53,2.620988,32.46536,0,0,0,0.8509133,0,0,2.379012,2.260061,5.14586,5.994,3.110974,0,3.110974,12.06957,86.21101,0.2173997,2.883087,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.0994138,0,0,2.1343,0,0,0,0,2.034886,8.793877,2.034886,0,2.034886,14.00003,100,0.2170403,0,1.70744,0,10.92818
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,5.426907,3.33,0,-1,0,3.33,93.48636,0,2.096907,2.639598,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2170403,5.969598,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,6.10166,6.10166,2.77166,0,0.9216631,6.10166,64.60197,0.000787705,0,0,3.941792,3.505263,3.33,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2169634,6.711826,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.7441809,0.7441809,0,0,0,0.7441809,479.9572,2.788402,0,0,3.57175,0.7833483,0.7441809,0,0,0,10.62527,0,0,0,14.00003,100,0.2169634,0.8185989,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.318172,2.318172,0,0,0,2.318172,152.94,1.105231,0,0,3.545412,2.440181,2.318172,0,0,0,10.62527,0,0,0,14.00003,100,0.2169634,2.549989,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,3.141881,3.141881,1.25,0,0.50625,3.141881,134.9338,2.248007,0,0,4.23946,1.991454,1.891881,0,0,0,10.62527,0,0,0,14.00003,100,0.2169634,3.456069,3.391568,5,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169634,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.822684,1.822684,0,0,0,1.822684,167.9139,1.141926,0,0,3.06054,1.918615,1.822684,0,0,0,10.62527,0,0,0,14.00003,100,0.2169634,2.004952,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169634,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.959958,4.959958,3.986986,0,1.253447,4.959958,20.64898,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2169634,5.455954,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.630409,1.630409,0,0,0,1.630409,10.42568,0,0,0,0.1699812,1.71622,1.630409,0,0,0,10.62527,0,1.546239,-1.546239,12.37015,88.35803,0.2169634,1.79345,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.718043,9.079036,0,0,0,12.37015,88.35803,0.2169634,0,0,0,9.079036
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,7.315584,3.33,0,-1,0,3.33,0,0,3.985584,4.717142,0,3.505263,3.33,0,0,1.718043,9.079036,0,3.505263,-3.505263,8.675278,61.96614,0.2169634,8.047142,0,0,9.079036
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.545051,3.33,0,-1,0,3.33,0,0,3.215051,3.869556,0,3.505263,3.33,0,0,5.61278,5.573772,0,3.505263,-3.505263,4.980405,35.57425,0.2169634,7.199556,0,0,5.573772
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1940542,0.1940542,0,-1,0,0.1940542,0,0,0,0,0,0.2042675,0.1940542,0,0,9.507517,2.068509,0,0.2042675,-0.2042675,4.765089,34.03628,0.2169634,0.2134596,0,0,2.068509
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.9182822,0.9182822,0,-1,0,0.9182822,0,0,1.110223E-16,0,0,0.9666129,0.9182822,0,0,9.734481,1.864241,0,0.9666129,-0.9666129,3.746189,26.75844,0.2169634,1.01011,0,0,1.864241
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2372502,0.2372502,0,-1,0,0.2372502,0,0,2.775558E-17,0,0,0.249737,0.2372502,0,0,10.8085,0.8976286,0,0.249737,-0.249737,3.482943,24.87812,0.2169634,0.2609752,0,0,0.8976286
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,2.03611,0.615497,0,-1,0,0.615497,0,0,1.420613,1.624224,0,0.6478916,0.615497,0,0,11.08598,0.6478916,0,0.6478916,-0.6478916,2.800006,20,0.2169634,2.239721,0,0,0.6478916
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.249112,0,0,-1,0,0,0,0,1.249112,1.374023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169634,1.374023,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6757315,0,0,-1,0,0,0,0,0.6757315,0.7433047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169634,0.7433047,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.8794734,0,0,-1,0,0,0,0,0.8794734,0.9674208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169634,0.9674208,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.8881538,0.8881538,4.393417,0,1.364403,0.8881538,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171506,0.9769692,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.017545,1.017545,4.522809,0,1.399727,1.017545,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2173684,1.1193,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,5.476673,5.476673,5,0,1.53,5.476673,16.65798,0,0,0,0.9123029,0.5017608,0.4766727,0,0,5.14586,5.994,0.4105421,0,0.4105421,9.50771,67.91209,0.2173919,6.02434,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,2.010628,2.010628,4.875235,0,1.495939,2.010628,85.54254,0,0,0,1.719942,0,0,2.864607,2.721377,4.735318,6.363488,4.441319,0,4.441319,13.72112,98.00777,0.2174998,2.211691,1.375954,5,8.08343
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.991551,1.991551,0,-1,0,1.991551,120.6819,0.0130727,0,0,2.403442,2.09637,1.991551,0,0,0.2939992,10.36067,0.2939992,0,0.2939992,14.00003,100,0.2174484,2.190706,1.922753,0,12.76412
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.07199572,0.07199572,0,0,0,0.07199572,2741.683,1.898109,0,0,1.973894,0.07578497,0.07199572,0,0,0,10.62527,0,0,0,14.00003,100,0.2174484,0.07919529,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.695298,1.695298,0,0,0,1.695298,101.0831,2.220446E-16,0,0,1.71366,1.784524,1.695298,0,0,0,10.62527,0,0.07086378,-0.07086378,13.92533,99.46645,0.2174484,1.864827,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.460674,1.460674,0,0,0,1.460674,101.3817,0,0,0,1.480855,1.537551,1.460674,0,0,0.07873753,10.55441,0,0.05669605,-0.05669605,13.86557,99.03957,0.2174484,1.606741,1.184684,0,12.03527
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,6.616191,6.616191,5,0,1.53,6.616191,26.83013,0,0,0,1.775133,1.701254,1.616191,0,0,0.1417331,10.49771,0.07387867,0,0.07387867,13.93566,99.5402,0.2174526,7.277811,1.420106,5,12.27285
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.8389447,0.8389447,0,-1,0,0.8389447,164.2942,0.427383,0,0,1.378337,0.8830997,0.8389447,0,0,0.06785448,10.56421,0.06785448,0,0.06785448,14.00003,100,0.2174407,0.9228392,1.10267,0,11.94254
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174407,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.486577,4.486577,2.822598,0,0.9355693,4.486577,39.03992,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2174407,4.935234,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.273836,2.273836,0,0,0,2.273836,30.16416,0,0,0,0.6858837,2.393512,2.273836,0,0,0,10.62527,0,1.707628,-1.707628,12.20003,87.1429,0.2174407,2.50122,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,4.327518,4.327518,5,0,1.53,4.327518,2.61777,0,0,0,0.1132845,0,0,0.672482,0.6388579,1.897365,8.917645,0.7521424,0,0.7521424,12.91357,92.23963,0.2174995,4.76027,0.09062758,5,9.030931
