Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.145222,9.594574,0,0,0,12.91357,92.23963,0.2174995,0,0,0,9.594574
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,6.092496,3.33,0,-1,0,3.33,0,0,2.762496,3.371745,0,3.505263,3.33,0,0,1.145222,9.594574,0,3.505263,-3.505263,9.218703,65.84775,0.2174995,6.701746,0,0,9.594574
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,8.199244,3.33,0,-1,0,3.33,0,0,4.869245,5.689169,0,3.505263,3.33,0,0,5.039959,6.089311,0,3.505263,-3.505263,5.523831,39.45586,0.2174995,9.019169,0,0,6.089311
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.366563,1.366563,0,-1,0,1.366563,0,0,2.220446E-16,0,0,1.438488,1.366563,0,0,8.934696,2.584048,0,1.438488,-1.438488,4.007532,28.62517,0.2174995,1.50322,0,0,2.584048
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.618951,1.088282,0,-1,0,1.088282,0,0,0.5306687,0.6925638,0,1.14556,1.088282,0,0,10.53302,1.14556,0,1.14556,-1.14556,2.800006,20,0.2174995,1.780846,0,0,1.14556
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.8315475,0,0,-1,0,0,0,0,0.8315475,0.9147023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174995,0.9147023,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.109832,0,0,-1,0,0,0,0,1.109832,1.220815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174995,1.220815,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.5132009,0,0,-1,0,0,0,0,0.5132009,0.564521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174995,0.564521,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.038711,0,0,-1,0,0,0,0,1.038711,1.142582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174995,1.142582,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.421351,0,0,-1,0,0,0,0,1.421351,1.563486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174995,1.563486,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.23862,1.23862,4.743883,0,1.46008,1.23862,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177685,1.362482,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.434937,0.434937,3.9402,0,1.240675,0.434937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2178411,0.4784307,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,4.341815,4.341815,5,0,1.53,4.341815,14.63697,0,0,0,0.6355102,0,0,0.6581857,0.6252764,5.14586,5.994,1.260787,0,1.260787,10.31432,73.67359,0.2179275,4.775996,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.780457,6.780457,5,0,1.53,6.780457,29.37617,0,0,0,1.991839,1.874165,1.780457,0,0,3.885074,7.128708,0.1176734,0,0.1176734,10.42596,74.47099,0.2179341,7.458503,1.593471,5,9.120546
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.164039,1.164039,0,-1,0,1.164039,208.1358,0,0,0,2.422781,1.225304,1.164039,0,0,3.7674,7.234614,1.197477,0,1.197477,11.56199,82.58544,0.2177259,1.280443,1.938225,0,9.657394
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.721009,6.721009,5,0,1.53,6.721009,53.31752,0,0,0,3.583475,1.811589,1.721009,0,0,2.569923,8.312344,1.771887,0,1.771887,13.24294,94.59227,0.2178074,7.39311,2.86678,5,11.89582
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.432966,3.432966,1.25,0,0.50625,3.432966,107.3288,0.5886657,0,0,3.684561,2.297859,2.182966,0,0,0.7980367,9.907042,0.7980367,0,0.7980367,14.00003,100,0.2176689,3.776263,2.947649,5,13.5916
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.461192,3.461192,1.25,0,0.50625,3.461192,77.5147,0.3553623,0,0,2.682933,2.32757,2.211192,0,0,0,10.62527,0,0,0,14.00003,100,0.2176689,3.807311,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,4.02984,4.02984,1.266415,0,0.5107312,4.02984,72.18324,0,0,0,2.908869,2.908869,2.763425,0,0,0,10.62527,0,0,0,14.00003,100,0.2176689,4.432824,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,2.076125,2.076125,0,-1,0,2.076125,140.1004,0.7232647,0,0,2.908659,2.185395,2.076125,0,0,0,10.62527,0,0,0,14.00003,100,0.2176689,2.283737,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.919745,1.919745,0,0,0,1.919745,155.9433,0.9729289,0,0,2.993713,2.020784,1.919745,0,0,0,10.62527,0,0,0,14.00003,100,0.2176689,2.111719,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.631083,4.631083,3.178464,0,1.032721,4.631083,33.0176,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2176689,5.094191,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.7904387,0.7904387,0,0,0,0.7904387,90.59399,0,0,0,0.71609,0.8320407,0.7904387,0,0,0,10.62527,0,0.1159508,-0.1159508,13.8778,99.12698,0.2176689,0.8694826,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,9.779977,8.33,5,0,1.53,8.33,1.8679,0,1.449977,2.427975,0.1555961,3.505263,3.33,0,0,0.1288342,10.50932,0,3.349667,-3.349667,10.34695,73.90661,0.2176689,10.75797,0.1244769,5,10.66492
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,8.351527,3.33,0,-1,0,3.33,0,0,5.021527,5.856679,0,3.505263,3.33,0,0,3.850687,7.159657,0,3.505263,-3.505263,6.652074,47.51472,0.2176689,9.18668,0,0,7.159657
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.180192,3.180192,0,-1,0,3.180192,0,0,4.440892E-16,0.1682106,0,3.34757,3.180192,0,0,7.745423,3.654393,0,3.34757,-3.34757,3.123426,22.31014,0.2176689,3.498211,0,0,3.654393
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.208998,0.2914821,0,-1,0,0.2914821,0,0,1.917516,2.138416,0,0.3068232,0.2914821,0,0,11.46495,0.3068232,0,0.3068232,-0.3068232,2.800006,20,0.2176689,2.429898,0,0,0.3068232
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6778698,0,0,-1,0,0,0,0,0.6778698,0.7456567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176689,0.7456567,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.8123753,0,0,-1,0,0,0,0,0.8123753,0.8936129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176689,0.8936129,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.3107886,0,0,-1,0,0,0,0,0.3107886,0.3418674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176689,0.3418674,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3263312,0,0,-1,0,0,0,0,0.3263312,0.3589644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176689,0.3589644,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3944186,0,0,-1,0,0,0,0,0.3944186,0.4338604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176689,0.4338604,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.7545314,0,0,-1,0,0,0,0,0.7545314,0.8299845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176689,0.8299845,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.8452697,0,0,-1,0,0,0,0,0.8452697,0.9297967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176689,0.9297967,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2749351,0.2749351,3.780198,0,1.196994,0.2749351,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177028,0.3024286,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176705,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6789644,0.6789644,4.184227,0,1.307294,0.6789644,44.06868,4.440892E-16,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2177495,0.7468608,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.217702,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.917814,2.917814,0,-1,0,2.917814,9.082273,0,4.440892E-16,0,0.2650039,3.071384,2.917814,0,0,1.240414,9.508902,0,2.80638,-2.80638,9.865084,70.46474,0.217702,3.209596,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,4.358614,6.702521,1.100411,0,1.100411,10.90903,77.92146,0.217513,0,0.880329,0,7.802933
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,3.110614,3.110614,5,0,1.53,3.110614,11.22499,0,0,0,0.3491662,0,0,1.889386,1.794916,3.258203,7.692892,2.144083,0,2.144083,12.94308,92.45039,0.2176763,3.421676,0.279333,5,8.042058
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,7.087153,7.087153,5,0,1.53,7.087153,6.850349,0,8.881784E-16,0,0.4854947,2.197003,2.087153,0,0,1.11412,9.622566,0,1.711508,-1.711508,11.13899,79.56407,0.2176763,7.795868,0.3883958,5,10.10806
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,7.109646,7.109646,5,0,1.53,7.109646,21.14097,0,0,0,1.503048,2.22068,2.109646,0,0,3.015796,7.911058,0,0.7176323,-0.7176323,10.38254,74.16087,0.2176763,7.820611,1.202438,5,9.414106
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.592012,1.592012,0,-1,0,1.592012,185.0088,0,0,0,2.945362,1.675802,1.592012,0,0,3.813165,7.193426,1.26956,0,1.26956,11.58695,82.76378,0.2174589,1.751213,2.35629,0,10.13879
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,2.543605,8.33603,1.896775,0,1.896775,13.38639,95.61689,0.2171348,0,1.51742,0,10.2328
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.727054,4.727054,4.981445,0,1.524935,4.727054,8.018735,0,0,0,0.3790499,0,0,0.2543913,0.2416717,0.6468302,10.04313,0.6207216,0,0.6207216,13.97526,99.82308,0.2171753,5.199759,0.3032399,5,10.42218
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,3.024186,3.024186,0,0,0,3.024186,12.70725,0,4.440892E-16,0,0.3842909,3.183354,3.024186,0,0,0.02610858,10.60178,0,2.799063,-2.799063,11.02479,78.74832,0.2171753,3.326605,0.3074327,0,10.98607
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,8.287698,8.287698,5,0,1.53,8.287698,1.756408,0,1.776357E-15,0.786468,0.1455658,3.460735,3.287698,0,0,3.136179,7.802713,0,3.315169,-3.315169,7.530293,53.7877,0.2171753,9.116468,0.1164526,5,7.948279
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.821361,1.821361,0,-1,0,1.821361,0,0,2.220446E-16,0,0,1.917222,1.821361,0,0,6.8197,4.487544,0,1.917222,-1.917222,5.509363,39.35251,0.2171753,2.003497,0,0,4.487544
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.702738,2.441806,0,-1,0,2.441806,0,0,5.260932,6.031207,0,2.570322,2.441806,0,0,8.949947,2.570322,0,2.570322,-2.570322,2.800006,20,0.2171753,8.473012,0,0,2.570322
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.893655,0,0,-1,0,0,0,0,4.893655,5.38302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171753,5.38302,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.7409367,0,0,-1,0,0,0,0,0.7409367,0.8150304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171753,0.8150304,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2988821,0,0,-1,0,0,0,0,0.2988821,0.3287703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171753,0.3287703,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2599956,0,0,-1,0,0,0,0,0.2599956,0.2859952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171753,0.2859952,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3729486,0,0,-1,0,0,0,0,0.3729486,0.4102435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171753,0.4102435,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171753,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3819423,0,0,-1,0,0,0,0,0.3819423,0.4201365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171753,0.4201365,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1292784,0,0,-1,0,0,0,0,0.1292784,0.1422063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171753,0.1422063,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02928746,0.02928746,3.534551,0,1.129932,0.02928746,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171516,0.0322162,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.5073702,0.5073702,4.012633,0,1.260449,0.5073702,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2172414,0.5581072,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2170705,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.416067,2.416067,0,0,0,2.416067,61.68557,0,0,0,1.490365,2.543228,2.416067,0,0,0.9870492,9.73693,0,1.052864,-1.052864,11.95382,85.38422,0.2170705,2.657674,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,4.384571,3.33,0,-1,0,3.33,58.2831,0,1.054571,1.493028,1.940827,3.505263,3.33,0,0,2.156898,8.684066,0,1.564436,-1.564436,10.30476,73.60525,0.2170705,4.823028,1.552662,0,10.62489
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,5.495053,5.495053,5,0,1.53,5.495053,43.86716,0,0,0,2.410524,0.5211086,0.4950532,0,0,3.89516,7.11963,1.889415,0,1.889415,12.09721,86.40848,0.217175,6.044559,1.928419,5,9.530153
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.712315,1.712315,0,0,0,1.712315,214.6749,0,0,0,3.67591,1.802437,1.712315,0,0,2.005745,8.820104,1.873473,0,1.873473,13.87454,99.10369,0.2168591,1.883546,2.940728,0,12.49601
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,1.012967,1.012967,0,0,0,1.012967,404.9848,2.903811,0,0,4.102364,1.066281,1.012967,0,0,0.1322718,10.50623,0.1322718,0,0.1322718,14.00003,100,0.2168368,1.114264,3.281891,0,14.60859
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.770305,3.770305,1.25,0,0.50625,3.770305,94.30999,0.9028216,0,0,3.555775,2.652953,2.520305,0,0,0,10.62527,0,0,0,14.00003,100,0.2168368,4.147336,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,2.232295,2.232295,0,-1,0,2.232295,105.6862,0.009444243,0,0,2.359229,2.349784,2.232295,0,0,0,10.62527,0,0,0,14.00003,100,0.2168368,2.455525,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,1.002274,1.002274,0,0,0,1.002274,260.7341,1.558245,0,0,2.61327,1.055025,1.002274,0,0,0,10.62527,0,0,0,14.00003,100,0.2168368,1.102501,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.386793,1.386793,0,0,0,1.386793,165.8389,0.8400601,0,0,2.299843,1.459782,1.386793,0,0,0,10.62527,0,0,0,14.00003,100,0.2168368,1.525473,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,8.518573,8.33,5,0,1.53,8.33,5.994736,0,0.1885725,1.04043,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.2168368,9.37043,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.776721,3.776721,5,0,1.53,3.776721,3.866944,0,0,0,0.1460437,0,0,1.223279,1.162115,3.339891,7.619372,1.308159,0,1.308159,12.07256,86.23238,0.2169372,4.154393,0.116835,5,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,7.087805,3.33,0,-1,0,3.33,0,0,3.757805,4.466586,0,3.505263,3.33,0,0,2.031732,8.796716,0,3.505263,-3.505263,8.377686,59.84049,0.2169372,7.796586,0,0,8.796716
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.926469,5.291452,0,0,0,8.377686,59.84049,0.2169372,0,0,0,5.291452
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.652731,3.33,0,-1,0,3.33,0,0,1.322731,1.788004,0,3.505263,3.33,0,0,5.926469,5.291452,0,3.505263,-3.505263,4.682814,33.4486,0.2169372,5.118004,0,0,5.291452
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.589217,1.589217,0,-1,0,1.589217,0,0,2.220446E-16,0.05125961,0,1.67286,1.589217,0,0,9.821206,1.786189,0,1.67286,-1.67286,2.919464,20.85328,0.2169372,1.748139,0,0,1.786189
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08746944,0.08746944,0,-1,0,0.08746944,0,0,1.387779E-17,0,0,0.0920731,0.08746944,0,0,11.67994,0.1133286,0,0.0920731,-0.0920731,2.822411,20.16004,0.2169372,0.09621639,0,0,0.1133286
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.722822,0.02019269,0,-1,0,0.02019269,0,0,1.702629,1.874911,0,0.02125546,0.02019269,0,0,11.78224,0.02125546,0,0.02125546,-0.02125546,2.800006,20,0.2169372,1.895104,0,0,0.02125546
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3622312,0,0,-1,0,0,0,0,0.3622312,0.3984543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169372,0.3984543,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.027779,0,0,-1,0,0,0,0,1.027779,1.130557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169372,1.130557,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.948578,0,0,-1,0,0,0,0,1.948578,2.143435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169372,2.143435,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.485352,0,0,-1,0,0,0,0,1.485352,1.633887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169372,1.633887,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.9061222,0.9061222,4.411386,0,1.369308,0.9061222,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171202,0.9967344,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.7337074,0.7337074,4.238971,0,1.322239,0.7337074,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217262,0.8070782,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,3.048767,3.048767,5,0,1.53,3.048767,32.7272,0,0,0,0.997776,0,0,1.951233,1.853672,5.14586,5.994,2.851448,0,2.851448,11.82336,84.45238,0.217462,3.353643,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,2.294413,8.560303,1.166914,0,1.166914,12.93039,92.35973,0.2172668,0,0.933531,0,9.727217
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0,0,0,0.9984542,0,0,0,0,1.127499,9.610525,0.9984542,0,0.9984542,13.87761,99.12556,0.2171001,0,0.7987634,0,10.60898
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.492772,4.492772,1.25,0,0.50625,4.492772,79.61704,0.03452367,0,0,3.577012,3.413444,3.242772,0,0,0.1290444,10.50913,0.1290444,0,0.1290444,14.00003,100,0.2170786,4.942049,2.861609,5,14.08615
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,3.339196,3.339196,1.25,0,0.50625,3.339196,110.4943,1.490467,0,0,3.689621,2.199154,2.089196,0,0,0,10.62527,0,0,0,14.00003,100,0.2170786,3.673116,2.951697,5,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,5.490956,5.490956,2.160956,0,0.754941,5.490956,78.54519,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170786,6.040052,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,3.063254,3.063254,1.25,0,0.50625,3.063254,90.38158,0.8599288,0,0,2.768617,1.908688,1.813254,0,0,0,10.62527,0,0,0,14.00003,100,0.2170786,3.369579,2.214894,5,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,6.220744,3.33,0,-1,0,3.33,41.0116,4.440892E-16,2.890744,3.512818,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.2170786,6.842818,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,3.13556,3.13556,4.715929,0,1.452449,3.13556,22.76344,2.220446E-16,0,0,0.7137613,0,0,1.580369,1.501351,2.377308,8.485698,2.215112,0,2.215112,13.84616,98.90092,0.2172353,3.449116,0.571009,5,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.734506,5.734506,4.115146,0,1.288435,5.734506,32.55355,2.775558E-17,0,0,1.866785,1.704589,1.61936,0,0,0.1621958,10.4793,0.1621958,0,0.1621958,14.00003,100,0.2172441,6.307956,1.493428,5,12.34608
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.535639,1.535639,0,0,0,1.535639,56.39717,0,0,0,0.8660567,1.616462,1.535639,0,0,0,10.62527,0,0.7504049,-0.7504049,13.20903,94.35004,0.2172441,1.689202,0.6928453,0,11.49133
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,11.0687,8.33,5,0,1.53,8.33,1.775562,0,2.738705,3.845575,0.1479043,3.505263,3.33,0,0,0.8337833,9.874869,0,3.357359,-3.357359,9.670065,69.07175,0.2172441,12.17558,0.1183235,5,10.02277
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,10.18901,3.33,0,-1,0,3.33,0,0,6.859005,7.877906,0,3.505263,3.33,0,0,4.564182,6.51751,0,3.505263,-3.505263,5.975193,42.67986,0.2172441,11.20791,0,0,6.51751
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,6.278284,2.861635,0,-1,0,2.861635,0,0,3.416649,4.044477,0,3.012247,2.861635,0,0,8.458919,3.012247,0,3.012247,-3.012247,2.800006,20,0.2172441,6.906112,0,0,3.012247
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,4.164386,0,0,-1,0,0,0,0,4.164386,4.580825,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2172441,4.580825,0,0,4.213E-16
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.103262,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.103262,1.213588,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2172441,1.213588,0,0,4.213E-16
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.147639,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.147639,1.262403,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2172441,1.262403,0,0,4.213E-16
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4995176,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4995176,0.5494694,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2172441,0.5494694,0,0,4.213E-16
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.7209907,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7209907,0.7930897,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2172441,0.7930897,0,0,4.213E-16
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.9894758,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.9894758,1.088423,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2172441,1.088423,0,0,4.213E-16
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2183874,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2183874,0.2402261,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2172441,0.2402261,0,0,4.213E-16
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1178076,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1178076,0.1295883,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2172441,0.1295883,0,0,4.213E-16
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.014689,1.014689,4.519953,0,1.398947,1.014689,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2174495,1.116158,0,5,4.213E-16
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.133991,1.133991,4.639254,0,1.431516,1.133991,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176815,1.24739,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2555903,0.2555903,3.760854,0,1.191713,0.2555903,345.5948,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2175632,0.2811494,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,6.364166,6.364166,5,0,1.53,6.364166,30.16618,0,0,0,1.919826,1.435965,1.364166,0,0,0.9325533,9.785976,0.483861,0,0.483861,13.57436,96.95953,0.2175892,7.000583,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3356124,0.3356124,0,-1,0,0.3356124,949.0518,2.383167,0,0,3.185136,0.3532763,0.3356124,0,0,0.4486923,10.22145,0.4486923,0,0.4486923,14.00003,100,0.2175149,0.3691737,2.548109,0,13.40659
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.236328,2.236328,0,0,0,2.236328,184.5927,1.774068,0,0,4.128098,2.354029,2.236328,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,2.459961,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.546269,4.546269,1.25,0,0.50625,4.546269,92.61429,0.7407379,0,0,4.210495,3.469757,3.296269,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,5.000896,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.2176826,0.2176826,0,0,0,0.2176826,1980.687,4.082472,0,0,4.311611,0.2291396,0.2176826,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,0.2394509,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,2.040712,2.040712,0,0,0,2.040712,212.0107,2.17841,0,0,4.326528,2.148118,2.040712,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,2.244783,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,1.028306,1.028306,0,-1,0,1.028306,355.482,2.573015,0,0,3.655442,1.082427,1.028306,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,1.131136,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2675,0.2675,0,0,0,0.2675,1219.747,2.981245,0,0,3.262824,0.281579,0.2675,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,0.29425,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2840346,0.2840346,0,0,0,0.2840346,873.8124,2.182946,0,0,2.481929,0.2989838,0.2840346,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,0.312438,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.5367659,0.5367659,0,0,0,0.5367659,243.7662,0.7434371,0,0,1.308454,0.5650167,0.5367659,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,0.5904425,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,3.196466,3.196466,3.052547,0,0.9983453,3.196466,4.73942,2.775558E-17,0,0,0.151494,0.151494,0.1439193,0,0,0,10.62527,0,0,0,14.00003,100,0.2175149,3.516113,0.1211952,5,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,8.168944,3.33,0,-1,0,3.33,0,0,4.838944,5.655838,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2175149,8.985838,0,0,10.62527
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2175149,0,0,0,7.120011
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,14.73723,3.33,0,-1,0,3.33,0,0,11.40723,12.88095,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2175149,16.21095,0,0,7.120011
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2869583,0.2869583,0,-1,0,0.2869583,0,0,0,0,0,0.3020614,0.2869583,0,0,7.789474,3.614748,0,0.3020614,-0.3020614,6.291884,44.94194,0.2175149,0.3156542,0,0,3.614748
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.3479251,0.3479251,0,-1,0,0.3479251,0,0,0,0,0,0.366237,0.3479251,0,0,8.125097,3.312686,0,0.366237,-0.366237,5.905836,42.18446,0.2175149,0.3827176,0,0,3.312686
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.757791,1.757791,0,-1,0,1.757791,0,0,2.220446E-16,0,0,1.850307,1.757791,0,0,8.532027,2.94645,0,1.850307,-1.850307,3.955442,28.2531,0.2175149,1.93357,0,0,2.94645
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.4108216,0.4108216,0,-1,0,0.4108216,0,0,0,0,0,0.4324438,0.4108216,0,0,10.58792,1.096143,0,0.4324438,-0.4324438,3.499606,24.99714,0.2175149,0.4519038,0,0,1.096143
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.370797,0.6305143,0,-1,0,0.6305143,0,0,0.7402824,0.8773621,0,0.6636992,0.6305143,0,0,11.06842,0.6636992,0,0.6636992,-0.6636992,2.800006,20,0.2175149,1.507876,0,0,0.6636992
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.441414,0,0,-1,0,0,0,0,1.441414,1.585555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175149,1.585555,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.41234,0,0,-1,0,0,0,0,1.41234,1.553574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175149,1.553574,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.123361,1.123361,4.628624,0,1.428614,1.123361,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177428,1.235698,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.5101242,0.5101242,4.015388,0,1.261201,0.5101242,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2178289,0.5611366,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,1.04297,1.04297,4.548233,0,1.406668,1.04297,90.43754,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2178814,1.147267,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.293319,2.293319,0,0,0,2.293319,76.07113,4.440892E-16,0,0,1.744554,2.41402,2.293319,0,0,0.8726238,9.839912,0,0.6694665,-0.6694665,12.46651,89.04629,0.2178814,2.522651,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,6.266409,3.33,0,-1,0,3.33,72.34013,0,2.936409,3.56305,2.408926,3.505263,3.33,0,0,1.616475,9.170446,0,1.096337,-1.096337,11.31086,80.79173,0.2178814,6.89305,1.927141,0,11.57937
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,6.157246,6.157246,5,0,1.53,6.157246,49.94834,0,0,0,3.075442,1.218153,1.157246,0,0,2.834627,8.074109,1.857289,0,1.857289,13.07284,93.37727,0.2179797,6.77297,2.460354,5,11.14955
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,9.906803,8.33,5,0,1.53,8.33,47.88181,0,1.576803,2.567484,3.988555,3.505263,3.33,0,0,0.9773387,9.745669,0.4832918,0,0.4832918,13.53133,96.65219,0.2179004,10.89748,3.190844,5,13.73422
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03817319,0.03817319,0,0,0,0.03817319,11083.36,3.696645,0,0,4.230874,0.04018231,0.03817319,0,0,0.4940469,10.18063,0.4940469,0,0.4940469,14.00003,100,0.2178194,0.04199051,3.384699,0,14.41151
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.9025481,0.9025481,0,0,0,0.9025481,416.5789,2.809774,0,0,3.759825,0.9500507,0.9025481,0,0,0,10.62527,0,0,0,14.00003,100,0.2178194,0.992803,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.546276,2.546276,0,-1,0,2.546276,113.1609,0.2010977,0,0,2.881388,2.680291,2.546276,0,0,0,10.62527,0,0,0,14.00003,100,0.2178194,2.800904,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,4.373497,4.373497,1.638575,0,0.6123309,4.373497,65.82526,0,0,0,2.878866,2.878866,2.734922,0,0,0,10.62527,0,0,0,14.00003,100,0.2178194,4.810847,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.97966,2.97966,0,0,0,2.97966,69.76857,0,0,0,2.078866,3.136484,2.97966,0,0,0,10.62527,0,1.057618,-1.057618,12.8852,92.03696,0.2178194,3.277626,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2555423,0.2555423,0,0,0,0.2555423,413.5342,0,0,0,1.056755,0.2689919,0.2555423,0,0,1.175131,9.567657,0.7877628,0,0.7877628,13.63254,97.37508,0.2176904,0.2810965,0.8454037,0,10.62441
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,5.378784,5.378784,5,0,1.53,5.378784,2.583933,0,8.881784E-16,0,0.1389842,0.39872,0.378784,0,0,0.3873682,10.27664,0,0.2597359,-0.2597359,13.35875,95.41947,0.2176904,5.916662,0.1111873,5,10.41563
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6759636,10.01691,0,0,0,13.35875,95.41947,0.2176904,0,0,0,10.01691
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,7.403919,3.33,0,-1,0,3.33,0,0,4.073919,4.814311,0,3.505263,3.33,0,0,0.6759636,10.01691,0,3.505263,-3.505263,9.66388,69.02758,0.2176904,8.144311,0,0,10.01691
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,8.177655,3.33,0,-1,0,3.33,0,0,4.847656,5.665421,0,3.505263,3.33,0,0,4.570701,6.511644,0,3.505263,-3.505263,5.969009,42.63569,0.2176904,8.995421,0,0,6.511644
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.8354509,0.8354509,0,-1,0,0.8354509,0,0,1.110223E-16,0,0,0.8794219,0.8354509,0,0,8.465437,3.006381,0,0.8794219,-0.8794219,5.042017,36.01434,0.2176904,0.9189959,0,0,3.006381
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.555144,1.555144,0,-1,0,1.555144,0,0,0,0,0,1.636994,1.555144,0,0,9.442573,2.126959,0,1.636994,-1.636994,3.316474,23.68905,0.2176904,1.710658,0,0,2.126959
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26145,0.4899651,0,0,0,3.316474,23.68905,0.2176904,0,0,0,0.4899651
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.9362319,0.4654668,0,-1,0,0.4654668,0,0,0.4707651,0.5643883,0,0.4899651,0.4654668,0,0,11.26145,0.4899651,0,0.4899651,-0.4899651,2.800006,20,0.2176904,1.029855,0,0,0.4899651
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176904,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.2121765,0,0,-1,0,0,0,0,0.2121765,0.2333941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176904,0.2333941,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2798121,0,0,-1,0,0,0,0,0.2798121,0.3077933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176904,0.3077933,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.281715,0.281715,3.786978,0,1.198845,0.281715,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177238,0.3098865,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.5365367,0.5365367,4.0418,0,1.268411,0.5365367,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217815,0.5901904,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.2176355,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,3.149843,3.149843,2.031399,0,0.7195719,3.149843,65.95866,0,0,0,2.077594,1.17731,1.118444,0,0,0.9002845,9.815018,0.9002845,0,0.9002845,14.00003,100,0.2176661,3.464828,1.662075,5,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.674403,1.674403,0,-1,0,1.674403,161.2595,0.9376045,0,0,2.700134,1.762529,1.674403,0,0,0,10.62527,0,0,0,14.00003,100,0.2176661,1.841843,2.160107,0,13.32541
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.387577,3.387577,1.25,0,0.50625,3.387577,125.4873,2.000899,0,0,4.25098,2.250081,2.137577,0,0,0,10.62527,0,0,0,14.00003,100,0.2176661,3.726335,3.400784,5,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.814025,4.814025,1.484025,0,0.5701388,4.814025,94.05723,1.022675,0,0,4.527938,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176661,5.295427,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.927514,2.927514,0,0,0,2.927514,150.0364,1.310743,0,0,4.392337,3.081594,2.927514,0,0,0,10.62527,0,0,0,14.00003,100,0.2176661,3.220265,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,5.190083,5.190083,1.860082,0,0.6728025,5.190083,75.71381,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176661,5.709091,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,6.366091,3.33,0,-1,0,3.33,95.7176,0,3.036091,3.6727,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2176661,7.0027,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2176089,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.96606,1.96606,0,0,0,1.96606,95.98525,4.440892E-16,0,0,1.887128,2.069537,1.96606,0,0,0,10.62527,0,0.1824092,-0.1824092,13.80775,98.6266,0.2176089,2.162666,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.750688,6.750688,5,0,1.53,6.750688,15.72917,2.220446E-16,0,0,1.061827,1.842829,1.750688,0,0,0.2026769,10.44287,0,0.7810022,-0.7810022,12.9845,92.74627,0.2176089,7.425757,0.8494617,5,11.50469
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,6.525949,6.525949,5,0,1.53,6.525949,2.125146,0,0,0,0.1386859,1.606262,1.525949,0,0,1.070457,9.661862,0,1.467577,-1.467577,11.43754,81.69656,0.2176089,7.178544,0.1109487,5,9.800549
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,11.13686,3.33,0,-1,0,3.33,0,0,7.806858,8.920544,0,3.505263,3.33,0,0,2.701098,8.194286,0,3.505263,-3.505263,7.74267,55.30468,0.2176089,12.25054,0,0,8.194286
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.949412,3.33,0,-1,0,3.33,0,0,0.6194122,1.014354,0,3.505263,3.33,0,0,6.595835,4.689023,0,3.505263,-3.505263,4.047798,28.91279,0.2176089,4.344354,0,0,4.689023
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49057,1.18376,0,0,0,4.047798,28.91279,0.2176089,0,0,0,1.18376
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1320978,0.1320978,0,-1,0,0.1320978,0,0,0,0,0,0.1390503,0.1320978,0,0,10.49057,1.18376,0,0.1390503,-0.1390503,3.901226,27.86585,0.2176089,0.1453076,0,0,1.18376
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.155556,0.9924742,0,-1,0,0.9924742,0,0,0.163082,0.2786376,0,1.04471,0.9924742,0,0,10.64507,1.04471,0,1.04471,-1.04471,2.800006,20,0.2176089,1.271112,0,0,1.04471
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3316411,0,0,-1,0,0,0,0,0.3316411,0.3648053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176089,0.3648053,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.147614,0,0,-1,0,0,0,0,1.147614,1.262375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176089,1.262375,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.8219534,0,0,-1,0,0,0,0,0.8219534,0.9041488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176089,0.9041488,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.209165,0,0,-1,0,0,0,0,2.209165,2.430081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176089,2.430081,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.9198453,0,0,-1,0,0,0,0,0.9198453,1.01183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176089,1.01183,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176089,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2176052,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2174522,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,2.020759,2.020759,5,0,1.53,2.020759,97.72572,0,0,0,1.974801,0,0,2.979241,2.830279,10.83915,0.8700376,4.80508,0,4.80508,8.275605,59.11135,0.2175209,2.222834,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.61044,2.61044,0,-1,0,2.61044,122.8953,0,0,0,3.208107,2.747832,2.61044,0,0,6.034071,5.19461,0.4602757,0,0.4602757,8.712261,62.23031,0.2174467,2.871484,2.566486,0,8.402718
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.64287,3.64287,5,0,1.53,3.64287,102.7101,0,0,0,3.741596,0,0,1.35713,1.289274,5.573796,5.608858,5.03087,0,5.03087,13.48496,96.32098,0.2174789,4.007157,2.993277,5,9.350454
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.708327,3.708327,1.25,0,0.50625,3.708327,96.90269,0.4628306,0,0,3.593468,2.587712,2.458327,0,0,0.5429256,10.13664,0.5429256,0,0.5429256,14.00003,100,0.2173916,4.079159,2.874775,5,13.73011
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173916,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,5.870208,5.870208,2.540208,0,0.8584768,5.870208,73.9839,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173916,6.457229,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,3.284628,3.284628,0,-1,0,3.284628,103.1604,0,0,0.2830909,3.388437,3.457503,3.284628,0,0,0,10.62527,0,0.06906622,-0.06906622,13.92723,99.47999,0.2173916,3.613091,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,3.155925,3.155925,1.25,0,0.50625,3.155925,81.62848,0.4931567,0,0,2.576133,2.006237,1.905925,0,0,0.07674024,10.55621,0.07674024,0,0.07674024,14.00003,100,0.2173793,3.471517,2.060907,5,13.13234
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.93245,2.93245,0,0,0,2.93245,71.42574,0,0,0,2.094524,3.08679,2.93245,0,0,0,10.62527,0,0.9922656,-0.9922656,12.95409,92.52901,0.2173793,3.225695,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,1.102517,9.633009,0.97742,0,0.97742,13.88135,99.15231,0.2172225,0,0.781936,0,10.61043
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.009403312,0,0,0.1345007,0,0,0,0,0.1250973,10.51269,0.1250973,0,0.1250973,14.00003,100,0.2172025,0,0.1076005,0,10.64719
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.526215,2.526215,0,-1,0,2.526215,0,0,4.440892E-16,0,0,2.659173,2.526215,0,0,0,10.62527,0,2.659173,-2.659173,11.19701,79.97851,0.2172025,2.778836,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,16.76251,3.33,0,-1,0,3.33,0,0,13.43251,15.10876,0,3.505263,3.33,0,0,2.954637,7.966101,0,3.505263,-3.505263,7.502141,53.58662,0.2172025,18.43876,0,0,7.966101
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.753442,3.33,0,-1,0,3.33,0,0,2.423442,2.998786,0,3.505263,3.33,0,0,6.849374,4.460838,0,3.505263,-3.505263,3.80727,27.19473,0.2172025,6.328786,0,0,4.460838
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,2.017822,0.9077959,0,-1,0,0.9077959,0,0,1.110026,1.311808,0,0.9555746,0.9077959,0,0,10.74411,0.9555746,0,0.9555746,-0.9555746,2.800006,20,0.2172025,2.219604,0,0,0.9555746
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7758982,0,0,-1,0,0,0,0,0.7758982,0.853488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172025,0.853488,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.364837,0,0,-1,0,0,0,0,1.364837,1.50132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172025,1.50132,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172025,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.7233529,0,0,-1,0,0,0,0,0.7233529,0.7956882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172025,0.7956882,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.229573,0,0,-1,0,0,0,0,1.229573,1.352531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172025,1.352531,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172025,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172025,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2172007,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.40427,2.40427,5,0,1.53,2.40427,47.87454,0,0,0,1.151033,0,0,2.59573,2.465944,11.79521,0.009581205,3.616977,0,3.616977,6.24147,44.58184,0.2174462,2.644697,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.790911,3.790911,5,0,1.53,3.790911,54.0764,0,0,0,2.049988,0,0,1.209089,1.148635,8.178238,3.26486,3.198623,0,3.198623,9.27595,66.25666,0.2176385,4.170002,1.639991,5,5.314848
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,4.335078,3.33,0,-1,0,3.33,97.39877,0,1.005078,1.438585,3.243379,3.505263,3.33,0,0,4.979615,6.143621,0,0.2618843,-0.2618843,8.999901,64.28487,0.2176385,4.768585,2.594703,0,9.387
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.988556,1.988556,0,0,0,1.988556,161.0658,0,0,0,3.202883,2.093216,1.988556,0,0,5.270597,5.881737,1.109666,0,1.109666,10.05262,71.80431,0.2174613,2.187411,2.562306,0,9.08462
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.333107,2.333107,0,0,0,2.333107,167.2806,0,0,0,3.902835,2.455902,2.333107,0,0,4.160931,6.880436,1.446934,0,1.446934,11.4253,81.60915,0.2172307,2.566417,3.122268,0,10.78327
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.480706,3.480706,1.774043,0,0.6493138,3.480706,129.5853,0,0,0,4.510485,1.796487,1.706663,0,0,2.713997,8.182676,2.713997,0,2.713997,14.00003,100,0.2169158,3.828777,3.608388,5,12.69316
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.86971,2.86971,0,0,0,2.86971,150.2239,1.290243,0,0,4.31099,3.020747,2.86971,0,0,0,10.62527,0,0,0,14.00003,100,0.2169158,3.156681,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.4173968,0.4173968,0,-1,0,0.4173968,900.0959,3.317606,0,0,3.756971,0.439365,0.4173968,0,0,0,10.62527,0,0,0,14.00003,100,0.2169158,0.4591365,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.902841,3.902841,1.25,0,0.50625,3.902841,75.8378,0.1673647,0,0,2.959828,2.792464,2.652841,0,0,0,10.62527,0,0,0,14.00003,100,0.2169158,4.293125,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.261383,1.261383,0,0,0,1.261383,177.6782,0.9134318,0,0,2.241204,1.327772,1.261383,0,0,0,10.62527,0,0,0,14.00003,100,0.2169158,1.387522,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169158,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.450756,3.450756,3.32408,0,1.072474,3.450756,3.864141,0,0,0,0.1333421,0.1333421,0.126675,0,0,0,10.62527,0,0,0,14.00003,100,0.2169158,3.795831,0.1066737,5,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6798032,0.6798032,0,-1,0,0.6798032,0,0,0,0,0,0.7155823,0.6798032,0,0,0,10.62527,0,0.7155823,-0.7155823,13.24574,94.61223,0.2169158,0.7477835,0,0,10.62527
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.701168,1.701168,0,-1,0,1.701168,0,0,2.220446E-16,0,0,1.790704,1.701168,0,0,0.7950915,9.909692,0,1.790704,-1.790704,11.35817,81.12963,0.2169158,1.871285,0,0,9.909692
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.800987,2.800987,0,-1,0,2.800987,0,0,4.440892E-16,0,0,2.948407,2.800987,0,0,2.784762,8.118988,0,2.948407,-2.948407,8.250277,58.93043,0.2169158,3.081085,0,0,8.118988
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.5116647,0.5116647,0,-1,0,0.5116647,0,0,1.110223E-16,0,0,0.5385944,0.5116647,0,0,6.06077,5.170581,0,0.5385944,-0.5385944,7.682549,54.87524,0.2169158,0.5628312,0,0,5.170581
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.6999136,0.6999136,0,-1,0,0.6999136,0,0,0,0,0,0.7367511,0.6999136,0,0,6.659208,4.631987,0,0.7367511,-0.7367511,6.905945,49.32808,0.2169158,0.769905,0,0,4.631987
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.027013,1.027013,0,-1,0,1.027013,0,0,0,0,0,1.081067,1.027013,0,0,7.47782,3.895236,0,1.081067,-1.081067,5.7664,41.18849,0.2169158,1.129715,0,0,3.895236
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.7190568,0.7190568,0,-1,0,0.7190568,0,0,1.110223E-16,0,0,0.7569019,0.7190568,0,0,8.679006,2.814169,0,0.7569019,-0.7569019,4.968555,35.48961,0.2169158,0.7909625,0,0,2.814169
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.4003736,0.4003736,0,-1,0,0.4003736,0,0,5.551115E-17,0,0,0.4214458,0.4003736,0,0,9.520008,2.057267,0,0.4214458,-0.4214458,4.524312,32.31645,0.2169158,0.4404109,0,0,2.057267
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4727149,0.4727149,0,-1,0,0.4727149,0,0,5.551115E-17,0,0,0.4975946,0.4727149,0,0,9.988281,1.635821,0,0.4975946,-0.4975946,3.999802,28.56996,0.2169158,0.5199864,0,0,1.635821
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7633178,0.7633178,0,-1,0,0.7633178,0,0,1.110223E-16,0,0,0.8034924,0.7633178,0,0,10.54116,1.138227,0,0.8034924,-0.8034924,3.152846,22.52029,0.2169158,0.8396496,0,0,1.138227
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.8958749,0.8958749,4.401138,0,1.366511,0.8958749,0,0,0,0,0,0,0,3.505263,3.33,11.43393,0.3347342,3.33,0,3.33,6.311962,45.08535,0.2170862,0.9854623,0,5,0.3347342
