Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.8705187,0.8705187,4.375782,0,1.359589,0.8705187,5.665258,4.440892E-16,0,0,0.04931713,0,0,3.505263,3.33,8.103933,3.331734,3.379317,0,3.379317,9.517863,67.9846,0.2172423,0.9575706,0.0394537,5,3.381051
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.296799,2.296799,5,0,1.53,2.296799,27.41407,0,0,0,0.6296461,0,0,2.703201,2.568041,4.724616,6.37312,3.197687,0,3.197687,12.55146,89.65308,0.2174651,2.526479,0.5037169,5,7.002766
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.868475,1.868475,0,0,0,1.868475,92.52611,0,0,0,1.728827,1.966816,1.868475,0,0,1.526929,9.251039,0,0.2379887,-0.2379887,12.30059,87.86121,0.2174651,2.055323,1.383062,0,10.97987
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0.2291094,0,0,2.02047,0,0,0,0,1.791361,9.013049,1.791361,0,1.791361,14.00003,100,0.2171825,0,1.616376,0,11.03352
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.525984,3.525984,1.25,0,0.50625,3.525984,85.1194,0.6055237,0,0,3.001296,2.395772,2.275984,0,0,0,10.62527,0,0,0,14.00003,100,0.2171825,3.878582,2.401037,5,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.967684,4.967684,2.168415,0,0.7569774,4.967684,59.31533,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2171825,5.464452,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,3.172139,3.172139,1.25,0,0.50625,3.172139,69.43285,0.1792026,0,0,2.202507,2.023304,1.922139,0,0,0,10.62527,0,0,0,14.00003,100,0.2171825,3.489352,1.762005,5,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,5.386322,5.386322,2.316324,0,0.7973565,5.386322,59.99598,0,0,0,3.231577,3.231577,3.069998,0,0,0,10.62527,0,0,0,14.00003,100,0.2171825,5.924954,2.585262,5,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.8748486,0.8748486,0,-1,0,0.8748486,409.2104,2.659078,0,0,3.579971,0.9208933,0.8748486,0,0,0,10.62527,0,0,0,14.00003,100,0.2171825,0.9623334,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171825,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.8275,3.8275,2.179811,0,0.7600885,3.8275,45.31442,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2171825,4.21025,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,3.242357,3.242357,2.349389,0,0.8063833,3.242357,28.99021,0,0,0,0.939966,0.939966,0.8929677,0,0,0,10.62527,0,0,0,14.00003,100,0.2171825,3.566592,0.7519728,5,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.796463,2.796463,0,0,0,2.796463,4.405451,0,0,0,0.1231968,2.943646,2.796463,0,0,0,10.62527,0,2.820449,-2.820449,11.02701,78.76423,0.2171825,3.07611,0.09855745,0,10.74847
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,9.379345,3.33,0,-1,0,3.33,0,0,6.049345,6.987279,0,3.505263,3.33,0,0,3.133832,7.804825,0,3.505263,-3.505263,7.332142,52.37234,0.2171825,10.31728,0,0,7.804825
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.639471,3.33,0,-1,0,3.33,0,0,3.309471,3.973418,0,3.505263,3.33,0,0,7.028569,4.299562,0,3.505263,-3.505263,3.63727,25.98045,0.2171825,7.303418,0,0,4.299562
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.872562,0.7545841,0,-1,0,0.7545841,0,0,6.117978,6.805234,0,0.7942991,0.7545841,0,0,10.92331,0.7942991,0,0.7942991,-0.7942991,2.800006,20,0.2171825,7.559819,0,0,0.7942991
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171825,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6812725,0,0,-1,0,0,0,0,0.6812725,0.7493998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171825,0.7493998,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.2189473,0,0,-1,0,0,0,0,0.2189473,0.240842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171825,0.240842,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1325806,0,0,-1,0,0,0,0,0.1325806,0.1458386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171825,0.1458386,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.09236788,0,0,-1,0,0,0,0,0.09236788,0.1016047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171825,0.1016047,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171825,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3295607,0,0,-1,0,0,0,0,0.3295607,0.3625168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171825,0.3625168,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.018774,1.018774,4.524037,0,1.400062,1.018774,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173778,1.120652,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.584875,1.584875,4.913888,0,1.506491,1.584875,4.020077,0,0,0,0.06371318,0,0,3.329013,3.162563,8.475861,2.997,3.226276,0,3.226276,9.019835,64.42726,0.2176137,1.743362,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.62205,2.62205,5,0,1.53,2.62205,17.47626,0,0,0,0.4582362,0,0,2.37795,2.259052,5.249584,5.900649,2.717288,0,2.717288,11.59768,82.84042,0.2178025,2.884255,0.366589,5,6.358885
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.66786,2.66786,0,0,0,2.66786,34.22719,0,4.440892E-16,0,0.9131335,2.808274,2.66786,0,0,2.532296,8.346208,0,1.89514,-1.89514,9.600028,68.5715,0.2178025,2.934646,0.7305068,0,9.259341
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.3166081,0.3166081,0,-1,0,0.3166081,747.8287,0,0,0,2.367687,0.3332717,0.3166081,0,0,4.638007,6.451068,2.034415,0,2.034415,11.53004,82.35729,0.2174838,0.3482689,1.894149,0,8.818754
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.52125,1.52125,0,0,0,1.52125,261.1692,0,0,0,3.973035,1.601315,1.52125,0,0,2.603592,8.282042,2.37172,0,2.37172,13.78005,98.42876,0.2171133,1.673375,3.178428,0,12.25508
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.191537,0,0,4.423409,0,0,0,0,0.2318727,10.41659,0.2318727,0,0.2318727,14.00003,100,0.2170772,0,3.538728,0,14.84
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,5.242838,5.242838,1.912838,0,0.6872048,5.242838,93.54328,1.399059,0,0,4.904323,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170772,5.767122,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,2.107103,2.107103,0,0,0,2.107103,143.1824,0.7989985,0,0,3.017002,2.218003,2.107103,0,0,0,10.62527,0,0,0,14.00003,100,0.2170772,2.317813,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,8.261723,3.33,0,-1,0,3.33,82.28814,0,4.931723,5.757895,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2170772,9.087895,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,2.029327,2.029327,0,0,0,2.029327,93.74419,0,0,0,1.902376,2.136134,2.029327,0,0,0.8500757,9.860206,0,0.2337574,-0.2337574,12.94717,92.47962,0.2170772,2.23226,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,5.156229,5.156229,4.692044,0,1.445928,5.156229,30.99982,0,0,0,1.598422,0.4886158,0.464185,0,0,1.109806,9.626449,1.109806,0,1.109806,14.00003,100,0.2171338,5.671852,1.278738,5,11.22487
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171338,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,2.176729,2.176729,0,0,0,2.176729,5.79946,0,0,0,0.1262385,2.291294,2.176729,0,0,0,10.62527,0,2.165055,-2.165055,11.71786,83.69883,0.2171338,2.394402,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.563555,3.33,0,-1,0,3.33,0,0,2.233555,2.789911,0,3.505263,3.33,0,0,2.405617,8.460218,0,3.505263,-3.505263,8.022987,57.30694,0.2171338,6.119911,0,0,8.460218
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.692237,1.692237,0,-1,0,1.692237,0,0,0,0,0,1.781302,1.692237,0,0,6.300354,4.954956,0,1.781302,-1.781302,6.14533,43.89513,0.2171338,1.861461,0,0,4.954956
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,8.837622,3.014971,0,-1,0,3.014971,0,0,5.822651,6.706413,0,3.173654,3.014971,0,0,8.279578,3.173654,0,3.173654,-3.173654,2.800006,20,0.2171338,9.721384,0,0,3.173654
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.7254324,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7254324,0.7979757,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2171338,0.7979757,0,0,4.213E-16
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3947641,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3947641,0.4342405,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2171338,0.4342405,0,0,4.213E-16
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2171338,0,0,0,4.213E-16
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.229072,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.229072,1.351979,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2171338,1.351979,0,0,4.213E-16
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.197495,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.197495,1.317244,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2171338,1.317244,0,0,4.213E-16
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5806017,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5806017,0.6386619,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2171338,0.6386619,0,0,4.213E-16
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.143838,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.143838,1.258222,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2171338,1.258222,0,0,4.213E-16
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2171338,0,0,0,4.213E-16
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.584969,0.584969,4.090232,0,1.281633,0.584969,11.61339,4.440892E-16,0,0,0.06793474,0,0,3.505263,3.33,11.80586,4.213E-16,3.397935,0,3.397935,6.02357,43.02541,0.2172224,0.6434659,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.801335,2.801335,5,0,1.53,2.801335,30.20907,0,0,0,0.8462574,0,0,2.198665,2.088732,8.407926,3.058141,2.934989,0,2.934989,8.807944,62.91376,0.2174175,3.081469,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.738818,2.738818,5,0,1.53,2.738818,75.90969,0,0,0,2.079028,0,0,2.261182,2.148123,5.472937,5.699631,4.227151,0,4.227151,12.81817,91.55819,0.2175731,3.0127,1.663223,5,7.778659
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.5167447,0.5167447,0,-1,0,0.5167447,668.9859,1.667222,0,0,3.456949,0.5439418,0.5167447,0,0,1.245785,9.504067,1.245785,0,1.245785,14.00003,100,0.2173802,0.5684192,2.765559,0,12.96102
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,5.308702,5.308702,1.978702,0,0.7051857,5.308702,77.15557,0.5906963,0,0,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173802,5.839572,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.782644,1.782644,0,0,0,1.782644,248.6659,2.556359,0,0,4.432826,1.876467,1.782644,0,0,0,10.62527,0,0,0,14.00003,100,0.2173802,1.960908,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,2.068408,2.068408,0,0,0,2.068408,223.6286,2.448281,0,0,4.625553,2.177272,2.068408,0,0,0,10.62527,0,0,0,14.00003,100,0.2173802,2.275249,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.803192,2.803192,0,0,0,2.803192,139.0773,0.9478753,0,0,3.898604,2.950729,2.803192,0,0,0,10.62527,0,0,0,14.00003,100,0.2173802,3.083512,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.580086,2.580086,0,-1,0,2.580086,150.0655,1.155939,0,0,3.871819,2.71588,2.580086,0,0,0,10.62527,0,0,0,14.00003,100,0.2173802,2.838095,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173802,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,4.160583,4.160583,2.429108,0,0.8281465,4.160583,43.80649,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2173802,4.576642,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173802,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.987326,1.987326,0,0,0,1.987326,6.334197,0,2.220446E-16,0,0.1258811,2.091922,1.987326,0,0,0,10.62527,0,1.966041,-1.966041,11.92764,85.19725,0.2173802,2.186058,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.734658,2.734658,0,-1,0,2.734658,0,0,0,0,0,2.878588,2.734658,0,0,2.184489,8.659234,0,2.878588,-2.878588,8.893341,63.52374,0.2173802,3.008124,0,0,8.659234
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.700582,3.33,0,-1,0,3.33,0,0,3.370582,4.04064,0,3.505263,3.33,0,0,5.38292,5.780646,0,3.505263,-3.505263,5.19847,37.13185,0.2173802,7.37064,0,0,5.780646
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.277658,2.275383,0,0,0,5.19847,37.13185,0.2173802,0,0,0,2.275383
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.274479,1.274479,0,-1,0,1.274479,0,0,0,0,0,1.341557,1.274479,0,0,9.277658,2.275383,0,1.341557,-1.341557,3.784345,27.03098,0.2173802,1.401927,0,0,2.275383
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5552811,0.5552811,0,-1,0,0.5552811,0,0,0,0,0,0.5845064,0.5552811,0,0,10.76828,0.9338259,0,0.5845064,-0.5845064,3.168221,22.6301,0.2173802,0.6108092,0,0,0.9338259
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,2.036867,0.3318535,0,-1,0,0.3318535,0,0,1.705013,1.9087,0,0.3493195,0.3318535,0,0,11.41773,0.3493195,0,0.3493195,-0.3493195,2.800006,20,0.2173802,2.240553,0,0,0.3493195
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1959889,0,0,-1,0,0,0,0,0.1959889,0.2155878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173802,0.2155878,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.7918064,0,0,-1,0,0,0,0,0.7918064,0.8709871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173802,0.8709871,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173802,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.263339,0,0,-1,0,0,0,0,2.263339,2.489673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173802,2.489673,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2804635,0.2804635,3.785727,0,1.198503,0.2804635,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174124,0.3085098,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4954595,0.4954595,4.000723,0,1.257197,0.4954595,4.347095,4.440892E-16,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2174872,0.5450054,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.728274,5.728274,5,0,1.53,5.728274,18.92168,0,0,0,1.083886,0.7666039,0.7282737,0,0,5.124322,6.013384,0.3172817,0,0.3172817,9.439669,67.42607,0.2175031,6.301101,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,4.112598,4.112598,5,0,1.53,4.112598,54.73206,0,0,0,2.25091,0,0,0.8874021,0.8430319,4.80704,6.298938,3.093942,0,3.093942,12.37484,88.39153,0.2176761,4.523858,1.800728,5,8.549848
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,1.079954,1.079954,0,-1,0,1.079954,288.7213,0.2681654,0,0,3.118058,1.136794,1.079954,0,0,1.713099,9.083486,1.713099,0,1.713099,14.00003,100,0.217413,1.18795,2.494447,0,12.20154
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,3.192756,3.192756,1.25,0,0.50625,3.192756,124.6376,1.934368,0,0,3.979374,2.045006,1.942756,0,0,0,10.62527,0,0,0,14.00003,100,0.217413,3.512031,3.183499,5,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.93584,3.93584,1.25,0,0.50625,3.93584,96.63725,0.9762877,0,0,3.803488,2.8272,2.68584,0,0,0,10.62527,0,0,0,14.00003,100,0.217413,4.329424,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,4.206664,4.206664,1.25,0,0.50625,4.206664,94.28873,0.8541321,0,0,3.966409,3.112277,2.956663,0,0,0,10.62527,0,0,0,14.00003,100,0.217413,4.62733,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.326717,2.326717,0,0,0,2.326717,171.345,1.537539,0,0,3.986714,2.449176,2.326717,0,0,0,10.62527,0,0,0,14.00003,100,0.217413,2.559388,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.6822895,0.6822895,0,-1,0,0.6822895,578.845,3.231199,0,0,3.949398,0.7181995,0.6822895,0,0,0,10.62527,0,0,0,14.00003,100,0.217413,0.7505184,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3571279,0.3571279,0,0,0,0.3571279,802.4769,2.489945,0,0,2.86587,0.3759241,0.3571279,0,0,0,10.62527,0,0,0,14.00003,100,0.217413,0.3928407,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,3.294019,3.294019,1.65317,0,0.6163154,3.294019,52.43472,0,0,0,1.727209,1.727209,1.640849,0,0,0,10.62527,0,0,0,14.00003,100,0.217413,3.62342,1.381767,5,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.343412,2.343412,0,0,0,2.343412,47.15772,0,0,0,1.1051,2.466749,2.343412,0,0,0,10.62527,0,1.36165,-1.36165,12.56472,89.74784,0.217413,2.577753,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.518473,4.518473,5,0,1.53,4.518473,2.739945,0,0,0,0.1238037,0,0,0.4815272,0.4574508,1.512944,9.263624,0.5812545,0,0.5812545,13.11615,93.68659,0.217452,4.97032,0.09904294,5,9.387428
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.7328075,0.7328075,0,-1,0,0.7328075,0,0,0,0,0,0.7713763,0.7328075,0,0,0.9316897,9.786754,0,0.7713763,-0.7713763,12.30305,87.87874,0.217452,0.8060882,0,0,9.786754
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.167417,3.167417,0,-1,0,3.167417,0,0,0,0.1541589,0,3.334123,3.167417,0,0,1.788774,9.015377,0,3.334123,-3.334123,8.788573,62.77539,0.217452,3.484159,0,0,9.015377
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,4.226053,3.33,0,-1,0,3.33,0,0,0.8960527,1.318658,0,3.505263,3.33,0,0,5.493356,5.681254,0,3.505263,-3.505263,5.093701,36.38351,0.217452,4.648658,0,0,5.681254
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.315863,1.315863,0,-1,0,1.315863,0,0,0,0,0,1.385119,1.315863,0,0,9.388093,2.175991,0,1.385119,-1.385119,3.633658,25.95465,0.217452,1.447449,0,0,2.175991
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.491685,0.7513283,0,-1,0,0.7513283,0,0,0.740357,0.8895255,0,0.7908719,0.7513283,0,0,10.92711,0.7908719,0,0.7908719,-0.7908719,2.800006,20,0.217452,1.640854,0,0,0.7908719
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.6359277,0,0,-1,0,0,0,0,0.6359277,0.6995205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217452,0.6995205,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217452,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.341448,0,0,-1,0,0,0,0,1.341448,1.475592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217452,1.475592,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.373995,0,0,-1,0,0,0,0,1.373995,1.511395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217452,1.511395,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4631951,0,0,-1,0,0,0,0,0.4631951,0.5095146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217452,0.5095146,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217452,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.368284,1.368284,4.652018,0,1.435001,1.368284,5.491743,0,0,0,0.07514265,0,0,3.283734,3.119547,11.80586,0,3.19469,0,3.19469,5.830754,41.64816,0.2176793,1.505113,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,2.028199,2.028199,5,0,1.53,2.028199,43.38286,0,0,0,0.879891,0,0,2.971801,2.82321,8.611171,2.875221,3.703102,0,3.703102,9.343825,66.74147,0.2179119,2.231019,0.7039128,5,3.755112
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,5.35321,5.35321,5,0,1.53,5.35321,39.6555,0,0,0,2.122843,0.3718001,0.3532101,0,0,4.908069,6.208012,1.751042,0,1.751042,11.00501,78.60706,0.2179981,5.888531,1.698274,5,8.330854
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.766827,1.766827,0,-1,0,1.766827,180.2123,0,0,0,3.184039,1.859818,1.766827,0,0,3.157027,7.78395,1.324221,0,1.324221,12.26128,87.58037,0.217796,1.94351,2.547231,0,10.96799
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,4.236979,4.236979,2.457692,0,0.83595,4.236979,87.46181,0,0,0,3.705739,1.872934,1.779287,0,0,1.832805,8.975749,1.832805,0,1.832805,14.00003,100,0.217773,4.660677,2.964591,5,12.68149
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,8.096502,8.096502,4.766503,0,1.466255,8.096502,51.04781,0.6278241,0,0.576153,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217773,8.906153,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,4.086771,4.086771,1.25,0,0.50625,4.086771,98.01055,1.019392,0,0,4.005467,2.986075,2.836771,0,0,0,10.62527,0,0,0,14.00003,100,0.217773,4.495448,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.6851277,0.6851277,0,0,0,0.6851277,508.7965,2.764719,0,0,3.485906,0.7211871,0.6851277,0,0,0,10.62527,0,0,0,14.00003,100,0.217773,0.7536405,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.825183,2.825183,0,-1,0,2.825183,130.6364,0.7168391,0,0,3.690716,2.973877,2.825183,0,0,0,10.62527,0,0,0,14.00003,100,0.217773,3.107702,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.604219,3.604219,1.25,0,0.50625,3.604219,70.84846,0.07540861,0,0,2.553534,2.478125,2.354219,0,0,0,10.62527,0,0,0,14.00003,100,0.217773,3.964641,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,6.435216,6.435216,4.43592,0,1.376006,6.435216,32.70321,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.217773,7.078738,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.527115,2.527115,0,0,0,2.527115,33.50456,0,4.440892E-16,0,0.8466989,2.660121,2.527115,0,0,0,10.62527,0,1.813423,-1.813423,12.08851,86.34634,0.217773,2.779827,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,9.584835,8.33,5,0,1.53,8.33,1.465628,4.440892E-16,1.254835,2.213319,0.1220868,3.505263,3.33,0,0,2.014914,8.811852,0,3.383176,-3.383176,8.522332,60.87368,0.217773,10.54332,0.09766946,5,8.933939
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.278141,3.278141,0,-1,0,3.278141,0,0,4.440892E-16,0.2759551,0,3.450675,3.278141,0,0,5.773999,5.428675,0,3.450675,-3.450675,4.885001,34.8928,0.217773,3.605955,0,0,5.428675
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,9.35659,1.879101,0,-1,0,1.879101,0,0,7.477489,8.413148,0,1.978001,1.879101,0,0,9.608082,1.978001,0,1.978001,-1.978001,2.800006,20,0.217773,10.29225,0,0,1.978001
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4948656,0,0,-1,0,0,0,0,0.4948656,0.5443522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,0.5443522,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.116096,0,0,-1,0,0,0,0,0.116096,0.1277055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,0.1277055,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.9113135,0,0,-1,0,0,0,0,0.9113135,1.002445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,1.002445,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.6007189,0,0,-1,0,0,0,0,0.6007189,0.6607907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,0.6607907,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.6291662,0,0,-1,0,0,0,0,0.6291662,0.6920829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,0.6920829,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3958187,0,0,-1,0,0,0,0,0.3958187,0.4354005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,0.4354005,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.4116344,0,0,-1,0,0,0,0,0.4116344,0.4527978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217773,0.4527978,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.657819,1.657819,5,0,1.53,1.657819,0,0,0,0,0,0,0,3.342181,3.175072,11.80586,0,3.175072,0,3.175072,5.812143,41.51522,0.217998,1.823601,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.9244715,0.9244715,4.429735,0,1.374318,0.9244715,8.340384,0,0,0,0.07710446,0,0,3.505263,3.33,8.630789,2.857564,3.407104,0,3.407104,9.044406,64.60277,0.2181524,1.016919,0.06168357,5,2.934669
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.961181,3.961181,5,0,1.53,3.961181,20.72814,0,0,0,0.8210793,0,0,1.038819,0.9868778,5.223684,5.923958,1.807957,0,1.807957,10.75958,76.85403,0.2182617,4.357299,0.6568635,5,6.745038
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.652326,4.652326,5,0,1.53,4.652326,49.37028,0,0,0,2.296866,0,0,0.3476743,0.3302906,3.415727,7.55112,2.627157,0,2.627157,13.25192,94.65642,0.2183963,5.117558,1.837493,5,9.847986
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,2.137066,2.137066,0,-1,0,2.137066,147.1081,0.1056846,0,0,3.143798,2.249543,2.137066,0,0,0.7885702,9.915561,0.7885702,0,0.7885702,14.00003,100,0.2182769,2.350773,2.515038,0,13.05936
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,3.272941,3.272941,1.25,0,0.50625,3.272941,123.9923,1.928784,0,0,4.058196,2.129412,2.022941,0,0,0,10.62527,0,0,0,14.00003,100,0.2182769,3.600235,3.246557,5,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.541754,3.541754,1.25,0,0.50625,3.541754,105.4476,1.322321,0,0,3.734694,2.412372,2.291754,0,0,0,10.62527,0,0,0,14.00003,100,0.2182769,3.895929,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,3.161438,3.161438,1.25,0,0.50625,3.161438,137.2365,2.326605,0,0,4.338645,2.01204,1.911438,0,0,0,10.62527,0,0,0,14.00003,100,0.2182769,3.477582,3.470916,5,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,3.146005,3.146005,1.25,0,0.50625,3.146005,137.2912,2.323394,0,0,4.319189,1.995795,1.896005,0,0,0,10.62527,0,0,0,14.00003,100,0.2182769,3.460606,3.455351,5,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,5.532246,3.33,0,-1,0,3.33,106.5156,0.04170689,2.202246,2.755471,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182769,6.085471,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,5.257715,5.257715,2.494709,0,0.8460557,5.257715,55.31732,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.2182769,5.783486,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.860598,3.860598,2.092876,0,0.7363552,3.860598,48.19874,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.2182769,4.246657,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182769,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,13.97019,8.33,5,0,1.53,8.33,1.458774,0,5.640188,7.037207,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.2182769,15.36721,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.800355,3.33,0,-1,0,3.33,0,0,0.4703555,0.850391,0,3.505263,3.33,0,0,3.759719,7.241527,0,3.505263,-3.505263,6.738373,48.13114,0.2182769,4.180391,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.6077391,0.6077391,0,-1,0,0.6077391,0,0,1.110223E-16,0,0,0.6397253,0.6077391,0,0,7.654456,3.736264,0,0.6397253,-0.6397253,6.064044,43.31451,0.2182769,0.668513,0,0,3.736264
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,8.6393,2.941711,0,-1,0,2.941711,0,0,5.697588,6.561519,0,3.096538,2.941711,0,0,8.365262,3.096538,0,3.096538,-3.096538,2.800006,20,0.2182769,9.50323,0,0,3.096538
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.6982681,0,0,-1,0,0,0,0,0.6982681,0.768095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182769,0.768095,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3765092,0,0,-1,0,0,0,0,0.3765092,0.4141601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182769,0.4141601,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.777392,0,0,-1,0,0,0,0,1.777392,1.955131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182769,1.955131,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182769,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182769,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182769,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.9379887,0,0,-1,0,0,0,0,0.9379887,1.031788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182769,1.031788,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.5094514,0.5094514,4.014715,0,1.261017,0.5094514,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183542,0.5603965,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.8608885,0.8608885,4.366152,0,1.356959,0.8608885,5.190946,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2184981,0.9469774,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.759263,3.759263,5,0,1.53,3.759263,25.51564,0,0,0,0.9591998,0,0,1.240737,1.1787,5.101172,6.034219,2.1379,0,2.1379,11.18882,79.92,0.2186261,4.135189,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,1.25,0,0.50625,0,0,0.2680321,0,0,2.030402,0,0,0.9819679,0.9328695,2.963272,7.95833,2.963272,0,2.963272,14.00003,100,0.2181803,0,1.624322,5,9.988732
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,4.17545,3.33,0,-1,0,3.33,79.43185,0,0.84545,1.262995,2.645081,3.505263,3.33,0,0,0,10.62527,0,0.8601826,-0.8601826,13.09332,93.5235,0.2181803,4.592995,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.992045,2.992045,0,0,0,2.992045,98.90436,0,0,0,2.959263,3.149521,2.992045,0,0,0.9557584,9.765092,0,0.1902582,-0.1902582,12.89277,92.091,0.2181803,3.291249,2.36741,0,12.72435
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,2.593858,0,0,3.761014,0,0,0,0,1.167156,9.574834,1.167156,0,1.167156,14.00003,100,0.2180053,0,3.008811,0,13.33585
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0523051,0.0523051,0,0,0,0.0523051,7080.27,3.648284,0,0,3.703342,0.055058,0.0523051,0,0,0,10.62527,0,0,0,14.00003,100,0.2180053,0.05753561,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,9.989037,8.33,5,0,1.53,8.33,47.37926,0.441429,1.659036,2.65794,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180053,10.98794,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.489296,3.33,0,-1,0,3.33,112.1356,0.2288514,1.159297,1.608226,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180053,4.938226,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,5.458727,5.458727,2.822675,0,0.9355904,5.458727,50.8322,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2180053,6.0046,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.401001,1.401001,0,0,0,1.401001,116.1165,0.1520557,0,0,1.626794,1.474738,1.401001,0,0,0,10.62527,0,0,0,14.00003,100,0.2180053,1.541101,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180053,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,7.092346,7.092346,5,0,1.53,7.092346,1.609138,0,8.881784E-16,0,0.1141256,2.202469,2.092345,0,0,0,10.62527,0,2.088343,-2.088343,11.79872,84.27641,0.2180053,7.80158,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.320381,8.536931,0,0,0,11.79872,84.27641,0.2180053,0,0,0,8.536931
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.24085,2.24085,0,-1,0,2.24085,0,0,4.440892E-16,0,0,2.35879,2.24085,0,0,2.320381,8.536931,0,2.35879,-2.35879,9.312338,66.51657,0.2180053,2.464935,0,0,8.536931
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.609856,3.33,0,-1,0,3.33,0,0,1.279855,1.740841,0,3.505263,3.33,0,0,4.941259,6.178141,0,3.505263,-3.505263,5.617466,40.12468,0.2180053,5.070841,0,0,6.178141
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.334111,1.334111,0,-1,0,1.334111,0,0,2.220446E-16,0,0,1.404328,1.334111,0,0,8.835996,2.672878,0,1.404328,-1.404328,4.137175,29.55119,0.2180053,1.467523,0,0,2.672878
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39636,1.26855,0,0,0,4.137175,29.55119,0.2180053,0,0,0,1.26855
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.9099103,0.9099103,0,-1,0,0.9099103,0,0,0,0,0,0.9578003,0.9099103,0,0,10.39636,1.26855,0,0.9578003,-0.9578003,3.127565,22.3397,0.2180053,1.000901,0,0,1.26855
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.028637,0.2952126,0,-1,0,0.2952126,0,0,0.7334244,0.836288,0,0.3107501,0.2952126,0,0,11.46058,0.3107501,0,0.3107501,-0.3107501,2.800006,20,0.2180053,1.131501,0,0,0.3107501
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4612019,0,0,-1,0,0,0,0,0.4612019,0.5073221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180053,0.5073221,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.9364083,0,0,-1,0,0,0,0,0.9364083,1.030049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180053,1.030049,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.9279169,0,0,-1,0,0,0,0,0.9279169,1.020709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180053,1.020709,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.833126,1.833126,5,0,1.53,1.833126,0,0,0,0,0,0,0,3.166874,3.00853,11.80586,0,3.00853,0,3.00853,5.654148,40.38669,0.2182143,2.016438,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.150669,1.150669,4.655932,0,1.436069,1.150669,4.753511,0,0,0,0.05469719,0,0,3.505263,3.33,8.79733,2.707677,3.384697,0,3.384697,8.865154,63.3224,0.2184159,1.265736,0.04375775,5,2.762375
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,6.87682,6.87682,5,0,1.53,6.87682,13.41704,0,0,0,0.922666,1.9756,1.87682,0,0,5.412632,5.753905,0,1.052934,-1.052934,7.755264,55.39463,0.2184159,7.564502,0.7381327,5,6.676571
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.732772,4.732772,5,0,1.53,4.732772,46.28268,0,0,0,2.190454,0,0,0.267228,0.2538666,6.582559,4.700971,2.44432,0,2.44432,10.07415,71.95807,0.2185378,5.206049,1.752363,5,6.891425
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.434223,2.434223,0,-1,0,2.434223,96.93345,0,0,0,2.359576,2.56234,2.434223,0,0,4.138239,6.900859,0,0.2027636,-0.2027636,9.860418,70.43142,0.2185378,2.677645,1.887661,0,9.260435
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,6.076633,6.076633,5,0,1.53,6.076633,50.4691,0,0,0,3.066822,1.133298,1.076633,0,0,4.363532,6.698095,1.933524,0,1.933524,11.69472,83.53355,0.2186297,6.684296,2.453458,5,9.764917
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,0.5361,0,0,2.966108,0,0,0,0,2.430008,8.438268,2.430008,0,2.430008,14.00003,100,0.2182678,0,2.372886,0,11.40438
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,1.031642,1.031642,0,0,0,1.031642,389.4905,2.932207,0,0,4.018146,1.085938,1.031642,0,0,0,10.62527,0,0,0,14.00003,100,0.2182678,1.134806,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.333207,1.333207,0,0,0,1.333207,318.7445,2.846149,0,0,4.249526,1.403376,1.333207,0,0,0,10.62527,0,0,0,14.00003,100,0.2182678,1.466528,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.830199,2.830199,0,-1,0,2.830199,150.247,1.273132,0,0,4.252289,2.979156,2.830199,0,0,0,10.62527,0,0,0,14.00003,100,0.2182678,3.113219,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.04274117,0.04274117,0,0,0,0.04274117,7891.838,3.328074,0,0,3.373064,0.04499071,0.04274117,0,0,0,10.62527,0,0,0,14.00003,100,0.2182678,0.04701529,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.614272,3.614272,2.114034,0,0.7421312,3.614272,43.6934,0,0,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2182678,3.9757,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.682916,5.682916,4.77965,0,1.469844,5.682916,16.73096,0,8.881784E-16,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2182678,6.251207,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,9.110289,8.33,5,0,1.53,8.33,1.370205,0,0.7802885,1.691317,0.1141381,3.505263,3.33,0,0,0,10.62527,0,3.391125,-3.391125,10.42547,74.46748,0.2182678,10.02132,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.690838,3.33,0,-1,0,3.33,0,0,1.360838,1.829922,0,3.505263,3.33,0,0,3.767917,7.234149,0,3.505263,-3.505263,6.730597,48.07559,0.2182678,5.159922,0,0,7.234149
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.242898,2.242898,0,-1,0,2.242898,0,0,0,0,0,2.360945,2.242898,0,0,7.662653,3.728886,0,2.360945,-2.360945,4.241942,30.29952,0.2182678,2.467188,0,0,3.728886
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.384159,1.299544,0,-1,0,1.299544,0,0,0.08461536,0.2230313,0,1.367941,1.299544,0,0,10.28593,1.367941,0,1.367941,-1.367941,2.800006,20,0.2182678,1.522575,0,0,1.367941
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03581067,0,0,-1,0,0,0,0,0.03581067,0.03939174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182678,0.03939174,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5988817,0,0,-1,0,0,0,0,0.5988817,0.6587699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182678,0.6587699,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.6041308,0,0,-1,0,0,0,0,0.6041308,0.6645439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182678,0.6645439,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3507621,0,0,-1,0,0,0,0,0.3507621,0.3858383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182678,0.3858383,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4353097,0,0,-1,0,0,0,0,0.4353097,0.4788406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182678,0.4788406,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.9007974,0,0,-1,0,0,0,0,0.9007974,0.9908771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182678,0.9908771,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.748558,0,0,-1,0,0,0,0,0.748558,0.8234138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182678,0.8234138,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.4306863,0.4306863,3.93595,0,1.239514,0.4306863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183275,0.4737549,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.8982385,0.8982385,4.403502,0,1.367156,0.8982385,9.223389,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2184709,0.9880623,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.972341,1.972341,4.849689,0,1.488965,1.972341,30.71261,0,0,0,0.6057575,0,0,2.877348,2.73348,5.063012,6.068563,3.339238,0,3.339238,12.36471,88.3192,0.218686,2.169575,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.1479693,0,0,1.871743,0,0,0,0,1.723774,9.073877,1.723774,0,1.723774,14.00003,100,0.2184312,0,1.497395,0,10.94562
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.887297,1.887297,0,-1,0,1.887297,93.48672,0,0,0,1.764372,1.986628,1.887297,0,0,0,10.62527,0,0.2222563,-0.2222563,13.76575,98.32658,0.2184312,2.076026,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,4.26854,4.26854,2.204515,0,0.7668325,4.26854,56.68472,0,0,0,2.41961,2.172659,2.064026,0,0,0.2469514,10.40302,0.2469514,0,0.2469514,14.00003,100,0.2184428,4.695395,1.935688,5,12.82263
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.9252205,0.9252205,0,0,0,0.9252205,395.2018,2.682572,0,0,3.656488,0.9739163,0.9252205,0,0,0,10.62527,0,0,0,14.00003,100,0.2184428,1.017743,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,1.062319,1.062319,0,0,0,1.062319,351.5518,2.616371,0,0,3.734601,1.11823,1.062319,0,0,0,10.62527,0,0,0,14.00003,100,0.2184428,1.168551,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6760711,0.6760711,0,0,0,0.6760711,629.7096,3.545631,0,0,4.257285,0.7116538,0.6760711,0,0,0,10.62527,0,0,0,14.00003,100,0.2184428,0.7436782,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184428,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.309549,1.309549,0,0,0,1.309549,175.5572,0.9205353,0,0,2.299008,1.378473,1.309549,0,0,0,10.62527,0,0,0,14.00003,100,0.2184428,1.440504,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.8337037,0.8337037,0,0,0,0.8337037,145.9804,0.3394611,0,0,1.217044,0.8775828,0.8337037,0,0,0,10.62527,0,0,0,14.00003,100,0.2184428,0.9170741,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.808807,1.808807,0,0,0,1.808807,30.93989,0,0,0,0.5596428,1.904007,1.808807,0,0,0,10.62527,0,1.344364,-1.344364,12.58294,89.87799,0.2184428,1.989687,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.472548,4.472548,5,0,1.53,4.472548,2.602678,0,0,0,0.116406,0,0,0.5274525,0.5010799,1.493738,9.28091,0.6174859,0,0.6174859,13.16874,94.06226,0.2184824,4.919802,0.09312481,5,9.397316
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,6.21355,3.33,0,-1,0,3.33,0,0,2.88355,3.504905,0,3.505263,3.33,0,0,0.8762521,9.836647,0,3.505263,-3.505263,9.47387,67.67037,0.2184824,6.834905,0,0,9.836647
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.770989,6.331384,0,0,0,9.47387,67.67037,0.2184824,0,0,0,6.331384
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,8.392811,3.33,0,-1,0,3.33,0,0,5.062811,5.902092,0,3.505263,3.33,0,0,4.770989,6.331384,0,3.505263,-3.505263,5.778999,41.27848,0.2184824,9.232093,0,0,6.331384
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.237087,1.237087,0,-1,0,1.237087,0,0,0,0,0,1.302197,1.237087,0,0,8.665726,2.826121,0,1.302197,-1.302197,4.406363,31.47396,0.2184824,1.360796,0,0,2.826121
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.201165,1.201165,0,-1,0,1.201165,0,0,2.220446E-16,0,0,1.264384,1.201165,0,0,10.11261,1.523924,0,1.264384,-1.264384,3.073585,21.95413,0.2184824,1.321281,0,0,1.523924
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2413563,0.2413563,0,-1,0,0.2413563,0,0,0,0.01892871,0,0.2540592,0.2413563,0,0,11.51748,0.2595402,0,0.2540592,-0.2540592,2.805783,20.04127,0.2184824,0.2654919,0,0,0.2595402
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79977,0.005480959,0,0,0,2.805783,20.04127,0.2184824,0,0,0,0.005480959
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,2.076349,0.005206911,0,-1,0,0.005206911,0,0,2.071142,2.278777,0,0.005480959,0.005206911,0,0,11.79977,0.005480959,0,0.005480959,-0.005480959,2.800006,20,0.2184824,2.283984,0,0,0.005480959
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.6191029,0,0,-1,0,0,0,0,0.6191029,0.6810132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184824,0.6810132,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5882381,0,0,-1,0,0,0,0,0.5882381,0.6470619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184824,0.6470619,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.3181586,0.3181586,3.823422,0,1.208794,0.3181586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185182,0.3499745,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2184767,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.451089,2.451089,5,0,1.53,2.451089,21.95177,0,0,0,0.5380574,0,0,2.548911,2.421465,5.062952,6.068617,2.959523,0,2.959523,12.00454,85.74654,0.2186657,2.696198,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.956443,1.956443,0,0,0,1.956443,86.22681,0,0,0,1.686978,2.059414,1.956443,0,0,2.103429,8.732188,0,0.3724353,-0.3724353,11.61196,82.9424,0.2186657,2.152087,1.349583,0,10.41917
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,3.020844,3.020844,0,-1,0,3.020844,80.43241,0,0,0,2.429738,3.179836,3.020844,0,0,2.517246,8.359753,0,0.7500982,-0.7500982,10.82129,77.29474,0.2186657,3.322929,1.94379,0,10.78949
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.914117,4.914117,4.814179,0,1.479271,4.914117,70.32569,0,0,0,3.455887,0.1051982,0.09993834,0,0,3.350689,7.609654,3.350689,0,3.350689,14.00003,100,0.2188216,5.405529,2.76471,5,11.06554
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188216,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188216,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188216,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,2.052024,2.052024,0,-1,0,2.052024,167.1926,1.270806,0,0,3.430832,2.160025,2.052024,0,0,0,10.62527,0,0,0,14.00003,100,0.2188216,2.257227,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.431952,2.431952,0,0,0,2.431952,80.04276,0,4.440892E-16,0,1.946601,2.559949,2.431952,0,0,0,10.62527,0,0.6133482,-0.6133482,13.3535,95.38197,0.2188216,2.675147,1.557281,0,12.57188
