Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.710738,2.710738,0,0,0,2.710738,34.15376,0,0,0,0.9258189,2.853408,2.710738,0,0,0.6814979,10.01193,0,1.927589,-1.927589,11.32164,80.86873,0.2188216,2.981812,0.7406551,0,10.93775
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.823264,8.084336,0.6658968,0,0.6658968,11.95337,85.38104,0.2187241,0,0.5327175,0,8.750234
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.1081391,0.1081391,0,0,0,0.1081391,95.89281,0,0,0,0.1036976,0.1138306,0.1081391,0,0,2.157367,8.683643,0,0.010133,-0.010133,11.94269,85.30475,0.2187241,0.118953,0.0829581,0,8.787341
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.168626,8.673511,0,0,0,11.94269,85.30475,0.2187241,0,0,0,8.673511
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.168626,8.673511,0,0,0,11.94269,85.30475,0.2187241,0,0,0,8.673511
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.774796,3.33,0,-1,0,3.33,0,0,1.444795,1.922275,0,3.505263,3.33,0,0,2.168626,8.673511,0,3.505263,-3.505263,8.247817,58.91286,0.2187241,5.252275,0,0,8.673511
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6640697,0.6640697,0,-1,0,0.6640697,0,0,0,0,0,0.6990207,0.6640697,0,0,6.063363,5.168248,0,0.6990207,-0.6990207,7.510984,53.64978,0.2187241,0.7304766,0,0,5.168248
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.840053,4.469227,0,0,0,7.510984,53.64978,0.2187241,0,0,0,4.469227
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.840053,4.469227,0,0,0,7.510984,53.64978,0.2187241,0,0,0,4.469227
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.840053,4.469227,0,0,0,7.510984,53.64978,0.2187241,0,0,0,4.469227
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.840053,4.469227,0,0,0,7.510984,53.64978,0.2187241,0,0,0,4.469227
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.9174365,0.9174365,0,-1,0,0.9174365,0,0,0,0,0,0.9657226,0.9174365,0,0,6.840053,4.469227,0,0.9657226,-0.9657226,6.493023,46.37865,0.2187241,1.00918,0,0,4.469227
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.133482,1.133482,0,-1,0,1.133482,0,0,0,0,0,1.193139,1.133482,0,0,7.913078,3.503504,0,1.193139,-1.193139,5.235345,37.39524,0.2187241,1.24683,0,0,3.503504
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.9734192,0.9734192,0,0,0,0.9734192,0,0,1.110223E-16,0,0,1.024652,0.9734192,0,0,9.238788,2.310366,0,1.024652,-1.024652,4.155267,29.68042,0.2187241,1.070761,0,0,2.310366
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.2051606,0.2051606,0,0,0,0.2051606,39.52468,0,0,0,0.08108908,0.2159586,0.2051606,0,0,10.37729,1.285714,0,0.1348695,-0.1348695,4.013102,28.66496,0.2187241,0.2256767,0.06487127,0,1.366803
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,10.52714,1.150844,0.8577732,0,0.8577732,4.826857,34.47748,0.2185986,0,0.6862186,0,2.008618
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,9.669371,1.92284,1.759505,0,1.759505,6.49607,46.40041,0.2183417,0,1.407604,0,3.682345
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.794256,3.33,0,-1,0,3.33,92.09736,0,0.4642563,0.8436819,3.066842,3.505263,3.33,0,0,7.909866,3.506395,0,0.438421,-0.438421,6.033934,43.09944,0.2183417,4.173682,2.453474,0,6.573237
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.364448,2.364448,0,0,0,2.364448,135.0652,0,0,0,3.193546,2.488892,2.364448,0,0,8.397,3.067974,0.7046539,0,0.7046539,6.702427,47.87439,0.2182389,2.600892,2.554837,0,6.26152
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.632157,0.632157,0,0,0,0.632157,618.0828,0,0,0,3.907253,0.6654283,0.632157,0,0,7.692347,3.702162,3.241825,0,3.241825,9.777892,69.84195,0.2177675,0.6953726,3.125803,0,7.609416
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,0,0,0,4.263382,0,0,0,0,4.450521,6.619805,4.263382,0,4.263382,13.82249,98.73189,0.2171506,0,3.410706,0,10.88319
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,7.106168,7.106168,3.776168,0,1.195894,7.106168,52.92796,0.06874686,0,0,3.76115,3.505263,3.33,0,0,0.1871398,10.45685,0.1871398,0,0.1871398,14.00003,100,0.2171236,7.816785,3.00892,5,14.218
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.786143,2.786143,0,-1,0,2.786143,116.9571,0.3258103,0,0,3.258593,2.932782,2.786143,0,0,0,10.62527,0,0,0,14.00003,100,0.2171236,3.064758,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171236,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.385798,1.385798,0,0,0,1.385798,146.1643,0.5668078,0,0,2.025543,1.458735,1.385798,0,0,0,10.62527,0,0,0,14.00003,100,0.2171236,1.524378,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.808835,2.808835,0,0,0,2.808835,41.00166,0,4.440892E-16,0,1.151669,2.956669,2.808835,0,0,0,10.62527,0,1.804999,-1.804999,12.09739,86.40977,0.2171236,3.089719,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.368078,3.368078,5,0,1.53,3.368078,2.288934,0,0,0,0.07709309,0,0,1.631922,1.550326,2.005555,8.820274,1.627419,0,1.627419,13.6413,97.43764,0.2172324,3.704886,0.06167447,5,8.897367
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.644539,3.33,0,-1,0,3.33,0,0,1.31454,1.778993,0,3.505263,3.33,0,0,0.3781365,10.28495,0,3.505263,-3.505263,9.946424,71.04575,0.2172324,5.108994,0,0,10.28495
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,8.959998,3.33,0,-1,0,3.33,0,0,5.629998,6.525998,0,3.505263,3.33,0,0,4.272873,6.779688,0,3.505263,-3.505263,6.251553,44.65386,0.2172324,9.855998,0,0,6.779688
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.541687,1.541687,0,-1,0,1.541687,0,0,2.220446E-16,0,0,1.622829,1.541687,0,0,8.16761,3.274425,0,1.622829,-1.622829,4.540941,32.43523,0.2172324,1.695856,0,0,3.274425
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4483931,0.4483931,0,-1,0,0.4483931,0,0,0,0,0,0.4719927,0.4483931,0,0,9.970753,1.651596,0,0.4719927,-0.4719927,4.043417,28.88149,0.2172324,0.4932324,0,0,1.651596
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.926962,1.120624,0,-1,0,1.120624,0,0,0.806339,0.9990352,0,1.179604,1.120624,0,0,10.49519,1.179604,0,1.179604,-1.179604,2.800006,20,0.2172324,2.119659,0,0,1.179604
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.8051601,0,0,-1,0,0,0,0,0.8051601,0.8856761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172324,0.8856761,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.8770181,0,0,-1,0,0,0,0,0.8770181,0.9647199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172324,0.9647199,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.4110016,0,0,-1,0,0,0,0,0.4110016,0.4521018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172324,0.4521018,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.8916588,0,0,-1,0,0,0,0,0.8916588,0.9808247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172324,0.9808247,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.5087715,0,0,-1,0,0,0,0,0.5087715,0.5596486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172324,0.5596486,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172324,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.5655842,0.5655842,4.070848,0,1.276341,0.5655842,13.25231,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2173092,0.6221426,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.3165028,0.3165028,3.821766,0,1.208342,0.3165028,282.3894,4.440892E-16,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2172182,0.3481531,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.31053,2.31053,5,0,1.53,2.31053,55.08211,0,0,0,1.272689,0,0,2.68947,2.554997,4.177137,6.865851,3.827685,0,3.827685,13.66851,97.63201,0.2174198,2.541583,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.635302,2.635302,0,-1,0,2.635302,68.51478,0,0,0,1.805571,2.774002,2.635302,0,0,0.3494518,10.31077,0,0.9684306,-0.9684306,12.64769,90.34048,0.2174198,2.898832,1.444457,0,12.11634
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.042708,0,0,3.468194,0,0,0,0,1.425486,9.342337,1.425486,0,1.425486,14.00003,100,0.2172159,0,2.774555,0,12.81053
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.56662,3.56662,1.25,0,0.50625,3.56662,91.09313,0.8103987,0,0,3.248946,2.438547,2.31662,0,0,0,10.62527,0,0,0,14.00003,100,0.2172159,3.923282,2.599157,5,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,5.542724,5.542724,2.212723,0,0.7690735,5.542724,64.4649,0.06784783,0,0,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2172159,6.096996,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,6.638222,6.638222,3.365779,0,1.083858,6.638222,51.89156,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2172159,7.302044,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,6.409008,3.33,0,-1,0,3.33,66.46087,0,3.079008,3.719909,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2172159,7.049909,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,3.207326,3.207326,2.763729,0,0.9194981,3.207326,59.32133,0,0,0,1.902628,0.4669436,0.4435964,0,0,1.435685,9.333158,1.435685,0,1.435685,14.00003,100,0.2172828,3.528058,1.522103,5,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,7.908643,7.908643,5,0,1.53,7.908643,12.73103,0,0,0.3695071,1.006852,3.061729,2.908643,0,0,0,10.62527,0,2.054878,-2.054878,11.834,84.52838,0.2172828,8.699507,0.8054813,5,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,2.283197,8.570396,0.6321375,0,0.6321375,12.43369,88.81193,0.2171926,0,0.50571,0,9.202534
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.65106,9.13932,0.07142508,0,0.07142508,12.50145,89.29593,0.2171824,0,0.05714006,0,9.210745
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.843944,3.33,0,-1,0,3.33,0,0,0.5139443,0.8983387,0,3.505263,3.33,0,0,1.579635,9.203603,0,3.505263,-3.505263,8.806583,62.90404,0.2171824,4.228339,0,0,9.203603
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.764509,3.33,0,-1,0,3.33,0,0,2.434509,3.010959,0,3.505263,3.33,0,0,5.474372,5.698339,0,3.505263,-3.505263,5.111711,36.51215,0.2171824,6.34096,0,0,5.698339
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.691754,2.083423,0,-1,0,2.083423,0,0,2.608331,3.077507,0,2.193076,2.083423,0,0,9.369108,2.193076,0,2.193076,-2.193076,2.800006,20,0.2171824,5.16093,0,0,2.193076
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.553818,0,0,-1,0,0,0,0,1.553818,1.709199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171824,1.709199,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.08273049,0,0,-1,0,0,0,0,0.08273049,0.09100354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171824,0.09100354,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.6874615,0,0,-1,0,0,0,0,0.6874615,0.7562076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171824,0.7562076,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.682887,0,0,-1,0,0,0,0,1.682887,1.851176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171824,1.851176,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171824,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4663873,0,0,-1,0,0,0,0,0.4663873,0.5130261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171824,0.5130261,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.329357,0,0,-1,0,0,0,0,1.329357,1.462292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171824,1.462292,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.450842,0.450842,3.956105,0,1.245017,0.450842,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172464,0.4959261,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2172133,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.498294,3.498294,5,0,1.53,3.498294,24.84382,2.220446E-16,0,0,0.8691097,0,0,1.501706,1.426621,5.093758,6.040893,2.295731,0,2.295731,11.34559,81.03974,0.2173487,3.848123,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.594816,4.594816,5,0,1.53,4.594816,21.60944,0,0,0,0.992914,0,0,0.4051836,0.3849244,2.798027,8.10705,1.377838,0,1.377838,12.65272,90.37638,0.2174202,5.054298,0.7943311,5,9.099964
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.521015,3.33,0,-1,0,3.33,30.21693,0,1.191015,1.643116,1.006224,3.505263,3.33,0,0,1.420188,9.347105,0,2.499039,-2.499039,10.0185,71.56057,0.2174202,4.973116,0.8049791,0,10.35333
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,4.196898,6.848065,3.077281,0,3.077281,12.93787,92.41314,0.2169844,0,2.461825,0,9.925346
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.975258,1.975258,0,0,0,1.975258,152.454,0,0,0,3.01136,2.079219,1.975258,0,0,1.119618,9.617619,0.9321415,0,0.9321415,13.82217,98.72961,0.2168527,2.172784,2.409088,0,12.62898
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,5.310644,5.310644,2.114512,0,0.7422616,5.310644,66.88126,1.387779E-16,0,0,3.551826,3.36435,3.196132,0,0,0.1874761,10.45655,0.1874761,0,0.1874761,14.00003,100,0.2168527,5.841708,2.84146,5,14.00837
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168527,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168527,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03503232,0.03503232,0,0,0,0.03503232,4291.793,1.466639,0,0,1.503515,0.03687613,0.03503232,0,0,0,10.62527,0,0,0,14.00003,100,0.2168527,0.03853555,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168527,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168527,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.246526,2.246526,0,0,0,2.246526,2.530053,0,4.440892E-16,0,0.05683831,2.364764,2.246526,0,0,0,10.62527,0,2.307926,-2.307926,11.56726,82.62312,0.2168527,2.471179,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.564362,8.317348,0,0,0,11.56726,82.62312,0.2168527,0,0,0,8.317348
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.564362,8.317348,0,0,0,11.56726,82.62312,0.2168527,0,0,0,8.317348
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2597353,0.2597353,0,-1,0,0.2597353,0,0,5.551115E-17,0,0,0.2734056,0.2597353,0,0,2.564362,8.317348,0,0.2734056,-0.2734056,11.27907,80.5646,0.2168527,0.2857088,0,0,8.317348
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4643632,0.4643632,0,-1,0,0.4643632,0,0,5.551115E-17,0,0,0.4888034,0.4643632,0,0,2.868146,8.043942,0,0.4888034,-0.4888034,10.76382,76.88428,0.2168527,0.5107995,0,0,8.043942
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411261,7.55514,0,0,0,10.76382,76.88428,0.2168527,0,0,0,7.55514
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411261,7.55514,0,0,0,10.76382,76.88428,0.2168527,0,0,0,7.55514
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411261,7.55514,0,0,0,10.76382,76.88428,0.2168527,0,0,0,7.55514
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.7571054,0.7571054,0,-1,0,0.7571054,0,0,0,0,0,0.7969531,0.7571054,0,0,3.411261,7.55514,0,0.7969531,-0.7969531,9.923759,70.88386,0.2168527,0.8328159,0,0,7.55514
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5768869,0.5768869,0,-1,0,0.5768869,0,0,1.110223E-16,0,0,0.6072493,0.5768869,0,0,4.296764,6.758186,0,0.6072493,-0.6072493,9.283663,66.31174,0.2168527,0.6345755,0,0,6.758186
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.4075018,0.4075018,0,-1,0,0.4075018,0,0,5.551115E-17,0,0,0.4289492,0.4075018,0,0,4.971486,6.150937,0,0.4289492,-0.4289492,8.831511,63.08209,0.2168527,0.4482519,0,0,6.150937
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.830135,1.830135,0,0,0,1.830135,0,0,0,0,0,1.926458,1.830135,0,0,5.448096,5.721988,0,1.926458,-1.926458,6.800846,48.57737,0.2168527,2.013148,0,0,5.721988
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.426929,1.426929,0,0,0,1.426929,5.624656,0,2.220446E-16,0,0.08025983,1.50203,1.426929,0,0,7.588604,3.79553,0,1.42177,-1.42177,5.302168,37.87255,0.2168527,1.569621,0.06420787,0,3.87579
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,5.308118,5.308118,5,0,1.53,5.308118,8.323569,0,0,0,0.4418249,0.3243352,0.3081184,0,0,9.168349,2.37376,0.1174897,0,0.1174897,5.413629,38.6687,0.2168581,5.83893,0.3534599,5,2.815585
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.130401,1.130401,4.635664,0,1.430537,1.130401,68.98232,0,0,0,0.7797771,0,0,3.505263,3.33,9.050859,2.479501,4.109777,0,4.109777,9.312506,66.51776,0.2169463,1.243442,0.6238217,5,3.259278
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,6.205906,3.33,0,-1,0,3.33,33.90004,4.440892E-16,2.875906,3.496497,1.128871,3.505263,3.33,0,0,4.941082,6.1783,0,2.376392,-2.376392,6.807569,48.62539,0.2169463,6.826497,0.903097,0,7.307171
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,4.291557,4.291557,5,0,1.53,4.291557,43.10408,-1.110223E-16,0,0,1.849836,0,0,0.7084429,0.6730208,7.581518,3.801908,2.522857,0,2.522857,9.200961,65.72102,0.2170763,4.720713,1.479869,5,5.651744
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,3.505263,0,1.121937,0,0,0,0,0,1.343449,0,0,3.505263,3.33,5.058661,6.07248,4.673449,0,4.673449,13.63458,97.38969,0.2168628,0,1.074759,5,7.415929
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2664714,0.2664714,0,0,0,0.2664714,371.9413,0.3254094,0,0,0.9911174,0.2804962,0.2664714,0,0,0.3852116,10.27858,0.3852116,0,0.3852116,14.00003,100,0.2168089,0.2931186,0.7928939,0,11.2697
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,5.25096,5.25096,4.535745,0,1.403258,5.25096,14.33754,0,8.881784E-16,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2168089,5.776056,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,2.199563,2.199563,0,-1,0,2.199563,79.62138,0,0,0,1.751322,2.315329,2.199563,0,0,0,10.62527,0,0.5640069,-0.5640069,13.40551,95.75347,0.2168089,2.419519,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.132076,1.132076,0,0,0,1.132076,85.77109,0,0,0,0.9709942,1.191659,1.132076,0,0,0.6266744,10.06127,0,0.2206651,-0.2206651,13.17291,94.09203,0.2168089,1.245284,0.7767953,0,11.03226
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,0.8718578,9.840602,0.7615213,0,0.7615213,13.89535,99.25233,0.2167023,0,0.609217,0,10.60212
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,6.016117,6.016117,5,0,1.53,6.016117,2.662359,0,0,0,0.1601706,1.069597,1.016117,0,0,0.1103365,10.52597,0,0.9094263,-0.9094263,12.93673,92.40506,0.2167023,6.617729,0.1281365,5,10.68614
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.87638,4.87638,5,0,1.53,4.87638,1.672831,0,0,0,0.08157361,0,0,0.1236194,0.1174384,1.12081,9.616545,0.199012,0,0.199012,13.12553,93.75362,0.2167138,5.364019,0.06525889,5,9.698119
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,4.301481,3.33,0,-1,0,3.33,0,0,0.9714813,1.401629,0,3.505263,3.33,0,0,0.9217981,9.795656,0,3.505263,-3.505263,9.430662,67.36173,0.2167138,4.731629,0,0,9.795656
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.368524,1.368524,0,-1,0,1.368524,0,0,0,0,0,1.440551,1.368524,0,0,4.816535,6.290393,0,1.440551,-1.440551,7.912187,56.51551,0.2167138,1.505376,0,0,6.290393
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.359562,1.359562,0,-1,0,1.359562,0,0,2.220446E-16,0,0,1.431118,1.359562,0,0,6.417148,4.849842,0,1.431118,-1.431118,6.403657,45.74031,0.2167138,1.495518,0,0,4.849842
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.402021,0.402021,0,-1,0,0.402021,0,0,0,0,0,0.42318,0.402021,0,0,8.007278,3.418724,0,0.42318,-0.42318,5.957586,42.5541,0.2167138,0.4422231,0,0,3.418724
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.606689,1.606689,0,-1,0,1.606689,0,0,2.220446E-16,0,0,1.691251,1.606689,0,0,8.477478,2.995544,0,1.691251,-1.691251,4.17485,29.8203,0.2167138,1.767357,0,0,2.995544
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.3108748,0.3108748,0,-1,0,0.3108748,0,0,0,0,0,0.3272367,0.3108748,0,0,10.35665,1.304292,0,0.3272367,-0.3272367,3.829913,27.35647,0.2167138,0.3419623,0,0,1.304292
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.526255,0.928203,0,-1,0,0.928203,0,0,0.5980524,0.750678,0,0.9770558,0.928203,0,0,10.72024,0.9770558,0,0.9770558,-0.9770558,2.800006,20,0.2167138,1.678881,0,0,0.9770558
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03864335,0,0,-1,0,0,0,0,0.03864335,0.04250768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167138,0.04250768,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.3221844,0,0,-1,0,0,0,0,0.3221844,0.3544029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167138,0.3544029,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1931911,0,0,-1,0,0,0,0,0.1931911,0.2125102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167138,0.2125102,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.7106811,0.7106811,4.215944,0,1.315953,0.7106811,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168285,0.7817492,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.827522,1.827522,5,0,1.53,1.827522,1.861722,0,0,0,0.03402338,0,0,3.172478,3.013854,8.475861,2.997,3.047877,0,3.047877,8.850592,63.21838,0.2170286,2.010274,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.427983,5.740089,4.444204,0,4.444204,13.06673,93.33363,0.2168488,0,0.8913635,5,6.854294
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,3.164955,3.164955,2.197024,0,0.7647876,3.164955,63.27588,0,0,0,2.002653,1.018875,0.967931,0,0,0.9837784,9.739874,0.9837784,0,0.9837784,14.00003,100,0.2168938,3.481451,1.602123,5,11.74253
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.715935,3.33,0,-1,0,3.33,83.42673,0,0.3859349,0.7575284,2.77811,3.505263,3.33,0,0,0,10.62527,0,0.7271532,-0.7271532,13.23354,94.52511,0.2168938,4.087528,2.222488,0,13.40338
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.5106434,0.5106434,0,0,0,0.5106434,768.47,2.578674,0,0,3.924141,0.5375193,0.5106434,0,0,0.8079481,9.898121,0.8079481,0,0.8079481,14.00003,100,0.2167816,0.5617077,3.139313,0,13.82226
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,3.285973,3.285973,1.25,0,0.50625,3.285973,124.6536,1.952953,0,0,4.096082,2.143129,2.035973,0,0,0,10.62527,0,0,0,14.00003,100,0.2167816,3.61457,3.276865,5,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.709837,2.709837,0,0,0,2.709837,146.6159,1.120591,0,0,3.973051,2.85246,2.709837,0,0,0,10.62527,0,0,0,14.00003,100,0.2167816,2.98082,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.27341,1.27341,0,0,0,1.27341,289.0397,2.340229,0,0,3.68066,1.340432,1.27341,0,0,0,10.62527,0,0,0,14.00003,100,0.2167816,1.400751,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167816,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,3.303736,3.303736,1.25,0,0.50625,3.303736,79.67551,0.4704412,0,0,2.632269,2.161828,2.053736,0,0,0,10.62527,0,0,0,14.00003,100,0.2167816,3.63411,2.105815,5,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.561147,0.561147,0,0,0,0.561147,400.1299,1.654636,0,0,2.245317,0.590681,0.561147,0,0,0,10.62527,0,0,0,14.00003,100,0.2167816,0.6172616,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,10.63992,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,2.309923,3.373915,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2167816,11.70391,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,7.494908,7.494908,5,0,1.53,7.494908,1.426087,0,8.881784E-16,0,0.1068839,2.626219,2.494908,0,0,2.737966,8.161105,0,2.519335,-2.519335,8.746954,62.47812,0.2167816,8.244398,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.517015,3.33,0,-1,0,3.33,0,0,1.187014,1.638716,0,3.505263,3.33,0,0,5.537226,5.64177,0,3.505263,-3.505263,5.052082,36.08623,0.2167816,4.968716,0,0,5.64177
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.999757,2.029682,0,-1,0,2.029682,0,0,1.970075,2.370051,0,2.136507,2.029682,0,0,9.431963,2.136507,0,2.136507,-2.136507,2.800006,20,0.2167816,4.399733,0,0,2.136507
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6541353,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6541353,0.7195489,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2167816,0.7195489,0,0,4.213E-16
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.505231,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.505231,0.555754,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2167816,0.555754,0,0,4.213E-16
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.285296,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.285296,1.413825,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2167816,1.413825,0,0,4.213E-16
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.9497242,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.9497242,1.044697,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2167816,1.044697,0,0,4.213E-16
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.9937195,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.9937195,1.093091,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2167816,1.093091,0,0,4.213E-16
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3742759,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3742759,0.4117034,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2167816,0.4117034,0,0,4.213E-16
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.221735,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.221735,1.343909,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2167816,1.343909,0,0,4.213E-16
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.05144785,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.05144785,0.05659263,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2167816,0.05659263,0,0,4.213E-16
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.9478058,0.9478058,4.453069,0,1.380688,0.9478058,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2169411,1.042586,0,5,4.213E-16
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.858126,1.858126,5,0,1.53,1.858126,5.122756,0,0,0,0.09518725,0,0,3.141874,2.984781,8.475861,2.997,3.079968,0,3.079968,8.881035,63.43584,0.2171402,2.043938,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.395893,5.768971,4.042992,0,4.042992,12.71655,90.83234,0.217017,0,0.5703936,5,6.481963
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.372272,1.372272,0,0,0,1.372272,95.63448,0,0,0,1.312365,1.444497,1.372272,0,0,1.352901,9.407663,0,0.1321317,-0.1321317,12.57728,89.83749,0.217017,1.509499,1.049892,0,10.72003
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.9556603,0.9556603,0,-1,0,0.9556603,178.9823,0,0,0,1.710463,1.005958,0.9556603,0,0,1.499714,9.275532,0.7045049,0,0.7045049,13.24563,94.61143,0.2169198,1.051226,1.368371,0,10.986
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,5.882424,5.882424,3.602214,0,1.148404,5.882424,54.32165,0,0,0,3.19543,2.400221,2.28021,0,0,0.7952086,9.909587,0.7952086,0,0.7952086,14.00003,100,0.2169558,6.470666,2.556344,5,13.10502
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.619737,5.619737,3.20159,0,1.039034,5.619737,45.29425,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2169558,6.18171,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.25932,2.25932,0,0,0,2.25932,146.8324,0.939182,0,0,3.317413,2.378232,2.25932,0,0,0,10.62527,0,0,0,14.00003,100,0.2169558,2.485252,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.599768,1.599768,0,0,0,1.599768,182.6097,1.237365,0,0,2.921331,1.683966,1.599768,0,0,0,10.62527,0,0,0,14.00003,100,0.2169558,1.759745,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.65967,2.65967,0,-1,0,2.65967,91.04411,4.440892E-16,0,0,2.421473,2.799652,2.65967,0,0,0,10.62527,0,0.3781798,-0.3781798,13.60139,97.1526,0.2169558,2.925637,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.295978,1.295978,0,0,0,1.295978,149.3348,0.1509589,0,0,1.935346,1.364187,1.295978,0,0,0.4201998,10.24709,0.4201998,0,0.4201998,14.00003,100,0.2168979,1.425576,1.548277,0,12.18244
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.4469113,0.4469113,0,0,0,0.4469113,126.038,0.09284527,0,0,0.5632782,0.4704329,0.4469113,0,0,0,10.62527,0,0,0,14.00003,100,0.2168979,0.4916024,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.438122,3.438122,3.298668,0,1.065536,3.438122,4.269587,0,0,0,0.1467936,0.1467936,0.1394539,0,0,0,10.62527,0,0,0,14.00003,100,0.2168979,3.781934,0.1174349,5,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.528253,2.528253,0,0,0,2.528253,3.261693,0,0,0,0.08246385,2.661319,2.528253,0,0,0,10.62527,0,2.578855,-2.578855,11.28168,80.58324,0.2168979,2.781078,0.06597108,0,10.70774
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,13.44845,3.33,0,-1,0,3.33,0,0,10.11845,11.4633,0,3.505263,3.33,0,0,2.865394,8.046419,0,3.505263,-3.505263,7.586804,54.19135,0.2168979,14.7933,0,0,8.046419
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.760131,4.541156,0,0,0,7.586804,54.19135,0.2168979,0,0,0,4.541156
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.649601,3.33,0,-1,0,3.33,0,0,2.319601,2.884561,0,3.505263,3.33,0,0,6.760131,4.541156,0,3.505263,-3.505263,3.891932,27.79946,0.2168979,6.214561,0,0,4.541156
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.7318004,0.7318004,0,-1,0,0.7318004,0,0,1.110223E-16,0,0,0.7703162,0.7318004,0,0,10.65487,1.035893,0,0.7703162,-0.7703162,3.079948,21.99958,0.2168979,0.8049804,0,0,1.035893
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5978053,0.2522979,0,-1,0,0.2522979,0,0,0.3455074,0.4052879,0,0.2655767,0.2522979,0,0,11.51077,0.2655767,0,0.2655767,-0.2655767,2.800006,20,0.2168979,0.6575858,0,0,0.2655767
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.929612,0,0,-1,0,0,0,0,0.929612,1.022573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168979,1.022573,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4749152,0,0,-1,0,0,0,0,0.4749152,0.5224067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168979,0.5224067,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168979,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4865009,0,0,-1,0,0,0,0,0.4865009,0.5351509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168979,0.5351509,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.221517,0,0,-1,0,0,0,0,0.221517,0.2436687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168979,0.2436687,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.7004238,0.7004238,4.205687,0,1.313153,0.7004238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170084,0.7704662,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1255427,0.1255427,3.630806,0,1.15621,0.1255427,22.23129,4.440892E-16,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2170042,0.138097,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,1.023829,1.023829,4.529093,0,1.401442,1.023829,116.6739,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2170123,1.126212,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.893002,3.893002,2.17429,0,0.7585812,3.893002,61.71534,0,0,0,2.402579,1.80917,1.718712,0,0,0.5934089,10.09121,0.5934089,0,0.5934089,14.00003,100,0.2170389,4.282302,1.922063,5,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.480436,1.480436,0,-1,0,1.480436,204.3938,1.467566,0,0,3.025919,1.558353,1.480436,0,0,0,10.62527,0,0,0,14.00003,100,0.2170389,1.628479,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,1.07834,1.07834,0,0,0,1.07834,372.3972,2.880614,0,0,4.015708,1.135095,1.07834,0,0,0,10.62527,0,0,0,14.00003,100,0.2170389,1.186174,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170389,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,4.143449,4.143449,1.25,0,0.50625,4.143449,113.1825,1.643922,0,0,4.689657,3.045736,2.893449,0,0,0,10.62527,0,0,0,14.00003,100,0.2170389,4.557794,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170389,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,8.233561,3.33,0,-1,0,3.33,121.4156,0.5378764,4.90356,5.726916,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170389,9.056916,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.500511,2.500511,0,0,0,2.500511,132.5779,0.6830075,0,0,3.315124,2.632116,2.500511,0,0,0,10.62527,0,0,0,14.00003,100,0.2170389,2.750562,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4927551,0.4927551,0,0,0,0.4927551,466.3262,1.779157,0,0,2.297846,0.5186896,0.4927551,0,0,0,10.62527,0,0,0,14.00003,100,0.2170389,0.5420306,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.542687,1.542687,0,0,0,1.542687,59.03055,0,2.220446E-16,0,0.9106564,1.623881,1.542687,0,0,0,10.62527,0,0.7132242,-0.7132242,13.24822,94.62998,0.2170389,1.696955,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.972227,5.972227,5,0,1.53,5.972227,1.718958,0,8.881784E-16,0,0.1026601,1.023396,0.9722264,0,0,0.7924713,9.91205,0,0.9207362,-0.9207362,12.27768,87.69756,0.2170389,6.569449,0.08212805,5,10.01471
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.748331,3.33,0,-1,0,3.33,0,0,0.4183307,0.7931638,0,3.505263,3.33,0,0,1.815512,8.991314,0,3.505263,-3.505263,8.58281,61.30567,0.2170389,4.123164,0,0,8.991314
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,8.85807,3.33,0,-1,0,3.33,0,0,5.52807,6.413877,0,3.505263,3.33,0,0,5.710248,5.486051,0,3.505263,-3.505263,4.887939,34.91378,0.2170389,9.743877,0,0,5.486051
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,8.849319,1.881748,0,-1,0,1.881748,0,0,6.96757,7.852502,0,1.980787,1.881748,0,0,9.604985,1.980787,0,1.980787,-1.980787,2.800006,20,0.2170389,9.73425,0,0,1.980787
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.227747,0,0,-1,0,0,0,0,1.227747,1.350522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170389,1.350522,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.948069,0,0,-1,0,0,0,0,0.948069,1.042876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170389,1.042876,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5531426,0,0,-1,0,0,0,0,0.5531426,0.6084569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170389,0.6084569,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170389,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6972621,0,0,-1,0,0,0,0,0.6972621,0.7669883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170389,0.7669883,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2601797,0,0,-1,0,0,0,0,0.2601797,0.2861976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170389,0.2861976,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2350858,0,0,-1,0,0,0,0,0.2350858,0.2585944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170389,0.2585944,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.6227365,0.6227365,4.128,0,1.291944,0.6227365,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171335,0.6850102,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.554371,1.554371,4.821987,0,1.481402,1.554371,6.322438,0,0,0,0.09827415,0,0,3.267616,3.104235,8.475861,2.997,3.202509,0,3.202509,8.997288,64.26621,0.217337,1.709808,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.273351,5.879258,4.177616,0,4.177616,12.96052,92.57497,0.2171968,0,0.6780931,5,6.726874
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.439128,2.439128,0,0,0,2.439128,64.71856,0,4.440892E-16,0,1.578568,2.567503,2.439128,0,0,1.095735,9.639112,0,0.9889345,-0.9889345,11.91809,85.12907,0.2171968,2.683041,1.262855,0,11.21768
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.9394851,0.9394851,0,-1,0,0.9394851,291.1145,0,0,0,2.734978,0.9889317,0.9394851,0,0,2.194551,8.650178,1.746046,0,1.746046,13.57454,96.9608,0.2169596,1.033434,2.187982,0,11.38516
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.522002,0,0,3.970508,0,0,0,0,0.4485051,10.22162,0.4485051,0,0.4485051,14.00003,100,0.2168987,0,3.176406,0,14.19213
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,6.435156,6.435156,3.105156,0,1.012708,6.435156,63.61852,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168987,7.078672,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,3.155162,3.155162,1.25,0,0.50625,3.155162,132.4237,2.172749,0,0,4.178183,2.005434,1.905162,0,0,0,10.62527,0,0,0,14.00003,100,0.2168987,3.470678,3.342546,5,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168987,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168987,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.511441,2.511441,0,0,0,2.511441,129.7963,0.6161349,0,0,3.259757,2.643622,2.511441,0,0,0,10.62527,0,0,0,14.00003,100,0.2168987,2.762585,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.7803286,0.7803286,0,0,0,0.7803286,285.7003,1.408003,0,0,2.229401,0.8213986,0.7803286,0,0,0,10.62527,0,0,0,14.00003,100,0.2168987,0.8583615,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,1.087342,1.087342,0,0,0,1.087342,82.20447,0,0,0,0.8938439,1.144571,1.087342,0,0,0,10.62527,0,0.2507269,-0.2507269,13.73574,98.11222,0.2168987,1.196077,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.988447,1.988447,0,0,0,1.988447,4.390931,0,2.220446E-16,0,0.08731131,2.093102,1.988447,0,0,0.2785854,10.37455,0,2.00579,-2.00579,11.62145,83.01019,0.2168987,2.187291,0.06984905,0,10.46186
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.645054,1.645054,0,-1,0,1.645054,0,0,0,0,0,1.731636,1.645054,0,0,2.507241,8.368757,0,1.731636,-1.731636,9.796145,69.97233,0.2168987,1.80956,0,0,8.368757
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431282,6.637121,0,0,0,9.796145,69.97233,0.2168987,0,0,0,6.637121
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431282,6.637121,0,0,0,9.796145,69.97233,0.2168987,0,0,0,6.637121
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.263524,1.263524,0,-1,0,1.263524,0,0,2.220446E-16,0,0,1.330026,1.263524,0,0,4.431282,6.637121,0,1.330026,-1.330026,8.394176,59.95827,0.2168987,1.389877,0,0,6.637121
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3771048,0.3771048,0,-1,0,0.3771048,0,0,0,0,0,0.3969524,0.3771048,0,0,5.909088,5.307095,0,0.3969524,-0.3969524,7.97575,56.96953,0.2168987,0.4148152,0,0,5.307095
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.277083,1.277083,0,-1,0,1.277083,0,0,0,0,0,1.344298,1.277083,0,0,6.350146,4.910143,0,1.344298,-1.344298,6.558736,46.84802,0.2168987,1.404791,0,0,4.910143
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.5211856,0.5211856,0,-1,0,0.5211856,0,0,0,0,0,0.5486165,0.5211856,0,0,7.843811,3.565845,0,0.5486165,-0.5486165,5.980443,42.71737,0.2168987,0.5733042,0,0,3.565845
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.153934,1.153934,0,-1,0,1.153934,0,0,2.220446E-16,0,0,1.214667,1.153934,0,0,8.453384,3.017228,0,1.214667,-1.214667,4.700072,33.57188,0.2168987,1.269327,0,0,3.017228
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.223578,1.223578,0,-1,0,1.223578,0,0,2.220446E-16,0,0,1.287977,1.223578,0,0,9.803015,1.802561,0,1.287977,-1.287977,3.342426,23.87442,0.2168987,1.345935,0,0,1.802561
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.7382587,0.4888555,0,-1,0,0.4888555,0,0,0.2494032,0.323229,0,0.5145848,0.4888555,0,0,11.2341,0.5145848,0,0.5145848,-0.5145848,2.800006,20,0.2168987,0.8120846,0,0,0.5145848
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5520081,0.5520081,4.057271,0,1.272635,0.5520081,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169794,0.6072089,0,5,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.8717496,0.8717496,4.377013,0,1.359924,0.8717496,8.782924,8.881784E-16,0,0,0.0765651,0,0,3.505263,3.33,8.475861,2.997,3.406565,0,3.406565,9.190872,65.64896,0.2171098,0.9589246,0.06125208,5,3.073565
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.584319,4.584319,5,0,1.53,4.584319,15.1211,0,0,0,0.6931994,0,0,0.4156815,0.3948974,5.069295,6.062909,1.088097,0,1.088097,10.22313,73.02222,0.2171655,5.04275,0.5545595,5,6.756108
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.86239,1.86239,4.787672,0,1.472034,1.86239,48.42993,0,0,0,0.9019541,0,0,2.925282,2.779018,3.981198,7.042196,3.680972,0,3.680972,13.71521,97.96558,0.2173355,2.048629,0.7215633,5,7.94415
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,6.609892,3.33,0,-1,0,3.33,47.37047,0,3.279892,3.940881,1.577437,3.505263,3.33,0,0,0.3002263,10.35507,0,1.927827,-1.927827,11.6831,83.45055,0.2173355,7.270881,1.261949,0,11.93251
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.410839,2.410839,0,0,0,2.410839,104.8653,0,0,0,2.528134,2.537725,2.410839,0,0,2.442256,8.427244,0,0.009590956,-0.009590956,11.67299,83.37834,0.2173355,2.651922,2.022507,0,10.95538
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.06073572,0.06073572,0,0,0,0.06073572,5403.323,0.7649029,0,0,3.281748,0.06393234,0.06073572,0,0,2.452912,8.417653,2.452912,0,2.452912,14.00003,100,0.217005,0.0668093,2.625398,0,11.6994
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.197389,1.197389,0,0,0,1.197389,259.9948,1.85274,0,0,3.113149,1.260409,1.197389,0,0,0,10.62527,0,0,0,14.00003,100,0.217005,1.317128,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,5.511518,5.511518,2.181518,0,0.7605544,5.511518,75.09557,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217005,6.06267,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.820888,3.33,0,-1,0,3.33,124.5104,0.6409338,0.4908881,0.872977,4.146197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.217005,4.202977,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217005,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.666227,3.666227,1.946188,0,0.6963093,3.666227,49.38504,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.217005,4.03285,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,3.130917,3.130917,2.216562,0,0.7701213,3.130917,30.74113,0,0,0,0.9624793,0.9624793,0.9143553,0,0,0,10.62527,0,0,0,14.00003,100,0.217005,3.444009,0.7699834,5,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.768712,2.768712,0,0,0,2.768712,3.296059,0,4.440892E-16,0,0.09125838,2.914434,2.768712,0,0,0,10.62527,0,2.823175,-2.823175,11.02414,78.7437,0.217005,3.045583,0.0730067,0,10.71653
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.968408,3.33,0,-1,0,3.33,0,0,1.638407,2.135248,0,3.505263,3.33,0,0,3.136862,7.802099,0,3.505263,-3.505263,7.329268,52.35181,0.217005,5.465248,0,0,7.802099
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.031599,4.296835,0,0,0,7.329268,52.35181,0.217005,0,0,0,4.296835
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,7.462105,3.33,0,-1,0,3.33,0,0,4.132105,4.878315,0,3.505263,3.33,0,0,7.031599,4.296835,0,3.505263,-3.505263,3.634396,25.95992,0.217005,8.208315,0,0,4.296835
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.09563,0.7519938,0,-1,0,0.7519938,0,0,0.3436363,0.4531994,0,0.7915725,0.7519938,0,0,10.92634,0.7915725,0,0.7915725,-0.7915725,2.800006,20,0.217005,1.205193,0,0,0.7915725
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.036023,0,0,-1,0,0,0,0,1.036023,1.139625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217005,1.139625,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217005,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.209763,0,0,-1,0,0,0,0,1.209763,1.330739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217005,1.330739,0,0,0
