Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.7738985,0,0,-1,0,0,0,0,0.7738985,0.8512883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217005,0.8512883,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217005,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.7398288,0,0,-1,0,0,0,0,0.7398288,0.8138117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217005,0.8138117,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.06265282,0.06265282,3.567916,0,1.139041,0.06265282,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169929,0.0689181,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.904721,0.904721,4.409984,0,1.368926,0.904721,4.648268,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.2171329,0.9951931,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,4.237444,4.237444,5,0,1.53,4.237444,27.66129,0,0,0,1.172132,0,0,0.7625561,0.7244283,5.103806,6.031848,1.89656,0,1.89656,10.95737,78.26675,0.2172299,4.661188,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.969862,3.969862,5,0,1.53,3.969862,51.19043,0,0,0,2.032189,0,0,1.030138,0.9786313,3.207247,7.738752,3.010821,0,3.010821,13.81368,98.66896,0.2173802,4.366848,1.625751,5,9.770942
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.672478,2.672478,0,-1,0,2.672478,114.8192,0.05895782,0,0,3.068518,2.813135,2.672478,0,0,0.1964259,10.44849,0.1964259,0,0.1964259,14.00003,100,0.2173539,2.939726,2.454815,0,13.51701
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.614165,1.614165,0,0,0,1.614165,243.3876,2.229556,0,0,3.928677,1.699121,1.614165,0,0,0,10.62527,0,0,0,14.00003,100,0.2173539,1.775581,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,5.490452,5.490452,2.160453,0,0.7548035,5.490452,84.47044,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173539,6.039498,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,3.000106,3.000106,0,0,0,3.000106,159.9594,1.640944,0,0,4.79895,3.158006,3.000106,0,0,0,10.62527,0,0,0,14.00003,100,0.2173539,3.300116,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,6.065886,6.065886,2.735886,0,0.9118968,6.065886,78.76753,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173539,6.672474,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.687625,2.687625,0,-1,0,2.687625,152.9555,1.28179,0,0,4.110869,2.829079,2.687625,0,0,0,10.62527,0,0,0,14.00003,100,0.2173539,2.956388,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,7.75869,7.75869,4.515326,0,1.397684,7.75869,44.00315,0,0,0.2045594,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2173539,8.534559,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.986041,3.986041,1.929729,0,0.691816,3.986041,54.30299,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.2173539,4.384645,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.03395115,0.03395115,0,0,0,0.03395115,3017.941,0.9888877,0,0,1.024626,0.03573805,0.03395115,0,0,0,10.62527,0,0,0,14.00003,100,0.2173539,0.03734627,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,7.430233,7.430233,5,0,1.53,7.430233,1.513396,0,0,0,0.1124489,2.558141,2.430234,0,0,0,10.62527,0,2.445692,-2.445692,11.42204,81.58585,0.2173539,8.173257,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.515901,3.33,0,-1,0,3.33,0,0,0.1859007,0.5374908,0,3.505263,3.33,0,0,2.717435,8.179583,0,3.505263,-3.505263,7.72717,55.19397,0.2173539,3.867491,0,0,8.179583
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.86817,3.33,0,-1,0,3.33,0,0,2.53817,3.124987,0,3.505263,3.33,0,0,6.612172,4.674319,0,3.505263,-3.505263,4.032299,28.80208,0.2173539,6.454987,0,0,4.674319
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.320881,1.110603,0,-1,0,1.110603,0,0,0.2102783,0.3423665,0,1.169056,1.110603,0,0,10.50691,1.169056,0,1.169056,-1.169056,2.800006,20,0.2173539,1.45297,0,0,1.169056
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.34038,0,0,-1,0,0,0,0,1.34038,1.474418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173539,1.474418,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173539,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.642716,0,0,-1,0,0,0,0,1.642716,1.806988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173539,1.806988,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2768595,0,0,-1,0,0,0,0,0.2768595,0.3045454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173539,0.3045454,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.581274,0,0,-1,0,0,0,0,1.581274,1.739401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173539,1.739401,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.923373,0,0,-1,0,0,0,0,1.923373,2.11571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173539,2.11571,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.5374155,0,0,-1,0,0,0,0,0.5374155,0.591157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173539,0.591157,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173539,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2173465,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,2.051224,2.051224,5,0,1.53,2.051224,52.03057,0,0,0,1.067263,0,0,2.948776,2.801337,11.75078,0.04957677,3.868601,0,3.868601,6.522341,46.58806,0.2175287,2.256346,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.618842,3.618842,5,0,1.53,3.618842,59.71999,0,0,0,2.161172,0,0,1.381158,1.3121,7.882174,3.531317,3.473272,0,3.473272,9.817376,70.12398,0.217704,3.980726,1.728938,5,5.692489
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,4.408902,6.657262,2.956463,0,2.956463,12.62212,90.15784,0.2173104,0,2.365171,0,9.613726
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,6.052246,6.052246,3.67275,0,1.167661,6.052246,65.38351,0,0,0,3.957171,2.504732,2.379496,0,0,1.452439,9.318079,1.452439,0,1.452439,14.00003,100,0.2172937,6.657471,3.165737,5,13.27525
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.781868,6.781868,3.451868,0,1.10736,6.781868,64.26471,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2172937,7.460055,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172937,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.464395,2.464395,0,0,0,2.464395,165.6973,1.489335,0,0,4.083436,2.5941,2.464395,0,0,0,10.62527,0,0,0,14.00003,100,0.2172937,2.710835,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.896842,1.896842,0,-1,0,1.896842,190.0121,1.607554,0,0,3.604229,1.996676,1.896842,0,0,0,10.62527,0,0,0,14.00003,100,0.2172937,2.086526,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.869773,4.869773,1.769859,0,0.6481716,4.869773,67.00655,0,0,0,3.263067,3.263067,3.099914,0,0,0,10.62527,0,0,0,14.00003,100,0.2172937,5.35675,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.660003,5.660003,3.491248,0,1.118111,5.660003,40.33391,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2172937,6.226004,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1357642,0.1357642,0,0,0,0.1357642,784.3486,0.9219551,0,0,1.064865,0.1429097,0.1357642,0,0,0,10.62527,0,0,0,14.00003,100,0.2172937,0.1493406,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172937,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.751617,1.751617,0,-1,0,1.751617,0,0,2.220446E-16,0,0,1.843807,1.751617,0,0,0,10.62527,0,1.843807,-1.843807,12.05648,86.11758,0.2172937,1.926779,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,9.238363,3.33,0,-1,0,3.33,0,0,5.908363,6.8322,0,3.505263,3.33,0,0,2.048675,8.781466,0,3.505263,-3.505263,8.361612,59.72569,0.2172937,10.1622,0,0,8.781466
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,9.523827,3.33,0,-1,0,3.33,0,0,6.193827,7.146209,0,3.505263,3.33,0,0,5.943411,5.276204,0,3.505263,-3.505263,4.666741,33.3338,0.2172937,10.47621,0,0,5.276204
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.343779,1.343779,0,-1,0,1.343779,0,0,2.220446E-16,0,0,1.414504,1.343779,0,0,9.838148,1.770941,0,1.414504,-1.414504,3.175722,22.68369,0.2172937,1.478157,0,0,1.770941
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.29045,0.3386145,0,-1,0,0.3386145,0,0,0.951835,1.08088,0,0.3564363,0.3386145,0,0,11.40982,0.3564363,0,0.3564363,-0.3564363,2.800006,20,0.2172937,1.419494,0,0,0.3564363
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172937,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172937,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172937,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.227538,0,0,-1,0,0,0,0,1.227538,1.350291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172937,1.350291,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.077204,0,0,-1,0,0,0,0,1.077204,1.184924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2172937,1.184924,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5672709,0.5672709,4.072534,0,1.276802,0.5672709,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173745,0.623998,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002625647,0.002625647,3.507889,0,1.122654,0.002625647,3751.037,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2173378,0.002888211,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.72869,1.72869,4.681982,0,1.443181,1.72869,25.6902,0,0,0,0.444104,0,0,2.953292,2.805627,5.047371,6.08264,3.249731,0,3.249731,12.29464,87.81866,0.2175307,1.901559,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.766603,1.766603,0,0,0,1.766603,71.82123,0,2.220446E-16,0,1.268796,1.859582,1.766603,0,0,1.79764,9.007398,0,0.590786,-0.590786,11.67189,83.37051,0.2175307,1.943263,1.015036,0,10.27619
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.864098,3.33,0,-1,0,3.33,52.89346,0,0.5340976,0.9205073,1.761352,3.505263,3.33,0,0,2.454069,8.416612,0,1.743911,-1.743911,9.83365,70.24022,0.2175307,4.250507,1.409082,0,10.17796
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,2.13588,2.13588,0,0,0,2.13588,120.1199,0,0,0,2.565618,2.248295,2.13588,0,0,4.391748,6.672701,0.3173231,0,0.3173231,10.13469,72.3905,0.2174887,2.349468,2.052495,0,9.238319
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3804177,0.3804177,0,0,0,0.3804177,537.0153,0,0,0,2.042901,0.4004397,0.3804177,0,0,4.074425,6.958292,1.642462,0,1.642462,11.69287,83.52029,0.217272,0.4184594,1.634321,0,9.001193
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.4061435,0.4061435,0,0,0,0.4061435,411.7076,0,0,0,1.672124,0.4275195,0.4061435,0,0,2.431963,8.436507,1.244604,0,1.244604,12.8736,91.9541,0.2171081,0.4467579,1.337699,0,10.10863
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,1.187359,9.556651,0.450762,0,0.450762,13.30123,95.0086,0.2170488,0,0.3606096,0,10.00741
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.764157,3.33,0,-1,0,3.33,14.54842,4.440892E-16,1.434157,1.910573,0.4844624,3.505263,3.33,0,0,0.7365973,9.962337,0,3.020801,-3.020801,10.11703,72.26434,0.2170488,5.240572,0.38757,0,10.4468
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.478829,1.478829,0,0,0,1.478829,85.92535,0,0,0,1.270689,1.556662,1.478829,0,0,4.093042,6.941536,0,0.2859731,-0.2859731,9.815585,70.11118,0.2170488,1.626711,1.016551,0,8.212224
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,1.110597,1.110597,0,0,0,1.110597,51.31843,0,0,0,0.569941,1.16905,1.110597,0,0,4.41079,6.655563,0,0.5991086,-0.5991086,9.184069,65.60036,0.2170488,1.221657,0.4559528,0,7.225504
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.94128,2.94128,0,0,0,2.94128,4.806485,0,4.440892E-16,0,0.1413722,3.096084,2.94128,0,0,5.076467,6.056454,0,2.954712,-2.954712,6.069529,43.35369,0.2170488,3.235408,0.1130977,0,6.197826
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,6.843711,6.843711,5,0,1.53,6.843711,1.216443,2.220446E-16,0,0,0.08324982,1.940748,1.843711,0,0,8.35948,3.101742,0,1.857498,-1.857498,4.111554,29.36818,0.2170488,7.528082,0.06659985,5,3.184992
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.709866,1.182032,0,-1,0,1.182032,0,0,7.527834,8.398821,0,1.244244,1.182032,0,0,10.42337,1.244244,0,1.244244,-1.244244,2.800006,20,0.2170488,9.580853,0,0,1.244244
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,9.755069,0,0,-1,0,0,0,0,9.755069,10.73058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,10.73058,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.7778265,0,0,-1,0,0,0,0,0.7778265,0.8556091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,0.8556091,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.349527,0,0,-1,0,0,0,0,1.349527,1.48448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,1.48448,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.5038151,0,0,-1,0,0,0,0,0.5038151,0.5541966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,0.5541966,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.064276,0,0,-1,0,0,0,0,2.064276,2.270703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,2.270703,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.179921,0,0,-1,0,0,0,0,1.179921,1.297913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,1.297913,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.4920251,0,0,-1,0,0,0,0,0.4920251,0.5412276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170488,0.5412276,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.183118,1.183118,4.688381,0,1.444928,1.183118,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172425,1.301429,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.4015057,0.4015057,3.906769,0,1.231548,0.4015057,22.59865,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2172803,0.4416563,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.602628,3.602628,5,0,1.53,3.602628,19.86708,0,0,0,0.715737,0,0,1.397372,1.327504,5.055125,6.075661,2.043241,0,2.043241,11.1427,79.59058,0.2173926,3.962891,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,2.813948,0,0.9332079,0,0,0,0,0,0.3386339,0,0,2.813948,2.673251,3.011885,7.914578,3.011885,0,3.011885,14.00003,100,0.217284,0,0.2709071,5,8.253212
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,5.058977,3.33,0,-1,0,3.33,16.83572,0,1.728977,2.234874,0.5606296,3.505263,3.33,0,0,0,10.62527,0,2.944633,-2.944633,10.89611,77.82922,0.217284,5.564874,0.4485037,0,11.1859
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.008158431,0.008158431,0,0,0,0.008158431,21355.59,0,0,0,1.742281,0.008587823,0.008158431,0,0,3.271815,7.680641,1.733693,0,1.733693,12.54084,89.57723,0.2170576,0.008974275,1.393825,0,9.422921
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.7853059,0.7853059,0,0,0,0.7853059,163.7454,0,0,0,1.285902,0.8266378,0.7853059,0,0,1.538122,9.240965,0.4592644,0,0.4592644,12.97653,92.68935,0.2169977,0.8638365,1.028722,0,10.52687
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0.580276,0,0,1.659133,0,0,0,0,1.078857,9.654303,1.078857,0,1.078857,14.00003,100,0.2168571,0,1.327307,0,11.31344
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.435846,3.435846,1.842558,0,0.6680182,3.435846,48.81318,0,4.440892E-16,0,1.677146,1.677146,1.593288,0,0,0,10.62527,0,0,0,14.00003,100,0.2168571,3.77943,1.341717,5,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.960875,2.960875,0,-1,0,2.960875,59.31028,0,4.440892E-16,0,1.756103,3.116711,2.960875,0,0,0,10.62527,0,1.360607,-1.360607,12.56582,89.75569,0.2168571,3.256963,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.61674,1.61674,0,0,0,1.61674,80.91694,0,0,0,1.308217,1.701832,1.61674,0,0,1.511786,9.264667,0,0.3936151,-0.3936151,12.15092,86.79208,0.2168571,1.778414,1.046573,0,10.57288
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,4.46404,4.46404,5,0,1.53,4.46404,3.539066,0,0,0,0.1579853,0,0,0.5359602,0.5091622,1.949136,8.871052,0.6671475,0,0.6671475,12.78383,91.31287,0.2168952,4.910444,0.1263883,5,9.029037
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,1.281989,9.471484,0.5164806,0,0.5164806,13.2738,94.81269,0.216828,0,0.4131845,0,9.987966
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,0.7655079,9.936317,0.1034797,0,0.1034797,13.37197,95.5139,0.2168145,0,0.08278378,0,10.0398
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05640618,0.05640618,0,-1,0,0.05640618,0,0,0,0,0,0.05937492,0.05640618,0,0,0.6620282,10.02945,0,0.05937492,-0.05937492,13.30939,95.06686,0.2168145,0.0620468,0,0,10.02945
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7280003,9.970074,0,0,0,13.30939,95.06686,0.2168145,0,0,0,9.970074
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.084468,1.084468,0,-1,0,1.084468,0,0,0,0,0,1.141546,1.084468,0,0,0.7280003,9.970074,0,1.141546,-1.141546,12.10609,86.47191,0.2168145,1.192915,0,0,9.970074
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.446148,1.446148,0,-1,0,1.446148,0,0,0,0,0,1.522261,1.446148,0,0,1.996385,8.828528,0,1.522261,-1.522261,10.50149,75.01048,0.2168145,1.590763,0,0,8.828528
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2312568,0.2312568,0,-1,0,0.2312568,0,0,2.775558E-17,0,0,0.2434282,0.2312568,0,0,3.687786,7.306267,0,0.2434282,-0.2434282,10.24489,73.17765,0.2168145,0.2543824,0,0,7.306267
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.958261,7.062839,0,0,0,10.24489,73.17765,0.2168145,0,0,0,7.062839
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1723221,0.1723221,0,-1,0,0.1723221,0,0,0,0,0,0.1813917,0.1723221,0,0,3.958261,7.062839,0,0.1813917,-0.1813917,10.05369,71.81191,0.2168145,0.1895543,0,0,7.062839
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.7062016,0.7062016,0,-1,0,0.7062016,0,0,1.110223E-16,0,0,0.7433701,0.7062016,0,0,4.159808,6.881447,0,0.7433701,-0.7433701,9.270107,66.21492,0.2168145,0.7768217,0,0,6.881447
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7785783,0.7785783,0,-1,0,0.7785783,0,0,1.110223E-16,0,0,0.8195561,0.7785783,0,0,4.985775,6.138077,0,0.8195561,-0.8195561,8.406219,60.0443,0.2168145,0.8564361,0,0,6.138077
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1796506,0.1796506,0,-1,0,0.1796506,0,0,2.775558E-17,0,0,0.1891059,0.1796506,0,0,5.896392,5.318521,0,0.1891059,-0.1891059,8.206884,58.62048,0.2168145,0.1976156,0,0,5.318521
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.441755,0.441755,0,0,0,0.441755,0,0,5.551115E-17,0,0,0.4650052,0.441755,0,0,6.10651,5.129416,0,0.4650052,-0.4650052,7.716725,55.11936,0.2168145,0.4859305,0,0,5.129416
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.6580561,0.6580561,0,0,0,0.6580561,5.609077,0,0,0,0.03691087,0.6926906,0.6580561,0,0,6.623182,4.66441,0,0.6557798,-0.6557798,7.025473,50.18185,0.2168145,0.7238617,0.0295287,0,4.701321
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.263016,0.263016,0,0,0,0.263016,307.0697,0,0,0,0.8076424,0.276859,0.263016,0,0,7.351827,4.00863,0.5307835,0,0.5307835,7.529018,53.77859,0.2167455,0.2893176,0.6461139,0,4.816273
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.477048,3.477048,5,0,1.53,3.477048,33.78545,0,0,0,1.174736,0,0,1.522952,1.446805,6.821043,4.486335,2.621541,0,2.621541,10.01603,71.54293,0.2168846,3.824753,0.9397889,5,5.661071
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,5.221033,3.33,0,-1,0,3.33,54.49717,0,1.891032,2.413136,1.814756,3.505263,3.33,0,0,4.199502,6.845722,0,1.690508,-1.690508,8.234078,58.81473,0.2168846,5.743135,1.451805,0,8.660478
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.327063,2.327063,0,0,0,2.327063,83.32807,0,0,0,1.939097,2.44954,2.327063,0,0,6.077844,5.155215,0,0.5104434,-0.5104434,7.696024,54.97149,0.2168846,2.55977,1.551278,0,7.094312
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.276696,0.276696,0,0,0,0.276696,904.9559,0,0,0,2.503977,0.2912589,0.276696,0,0,6.645003,4.644771,2.212718,0,2.212718,9.795193,69.96552,0.2165975,0.3043655,2.003181,0,7.148748
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.684309,4.684309,4.684309,0,1.443817,4.684309,75.83276,0,0,0,3.552241,0,0,0,0,4.432286,6.636217,3.552241,0,3.552241,13.16514,94.03655,0.2167412,5.15274,2.841793,5,10.18846
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,4.314305,4.314305,1.895976,0,0.6826013,4.314305,79.40224,2.220446E-16,0,0,3.425655,2.54561,2.418329,0,0,0.8800448,9.833234,0.8800448,0,0.8800448,14.00003,100,0.2167443,4.745736,2.740524,5,13.25889
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.328557,1.328557,0,-1,0,1.328557,286.019,2.401445,0,0,3.799926,1.398481,1.328557,0,0,0,10.62527,0,0,0,14.00003,100,0.2167443,1.461413,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.8736513,0.8736513,0,0,0,0.8736513,318.2054,1.860372,0,0,2.780005,0.919633,0.8736513,0,0,0,10.62527,0,0,0,14.00003,100,0.2167443,0.9610165,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.154716,1.154716,0,0,0,1.154716,163.8347,0.6763346,0,0,1.891826,1.215491,1.154716,0,0,0,10.62527,0,0,0,14.00003,100,0.2167443,1.270188,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.976233,5.976233,5,0,1.53,5.976233,14.85792,0,0,0,0.8879437,1.027614,0.9762332,0,0,0,10.62527,0,0.1396702,-0.1396702,13.8528,98.94839,0.2167443,6.573856,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0,0,0,0.07425752,0,0,0,0,0.1551891,10.4856,0.07425752,0,0.07425752,13.92325,99.45158,0.2167347,0,0.05940602,0,10.55986
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,7.381955,3.33,0,-1,0,3.33,0,0,4.051955,4.79015,0,3.505263,3.33,0,0,0.08093155,10.55244,0,3.505263,-3.505263,10.22838,73.05969,0.2167347,8.120151,0,0,10.55244
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,11.97207,3.33,0,-1,0,3.33,0,0,8.642067,9.839273,0,3.505263,3.33,0,0,3.975668,7.047173,0,3.505263,-3.505263,6.533506,46.66781,0.2167347,13.16927,0,0,7.047173
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,8.684651,3.33,0,-1,0,3.33,0,0,5.354651,6.223116,0,3.505263,3.33,0,0,7.870405,3.541909,0,3.505263,-3.505263,2.838634,20.27592,0.2167347,9.553116,0,0,3.541909
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.269671,0.034814,0,-1,0,0.034814,0,0,1.234857,1.361824,0,0.03664632,0.034814,0,0,11.76514,0.03664632,0,0.03664632,-0.03664632,2.800006,20,0.2167347,1.396638,0,0,0.03664632
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167347,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.485854,0,0,-1,0,0,0,0,1.485854,1.634439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167347,1.634439,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167347,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.319722,0,0,-1,0,0,0,0,1.319722,1.451694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167347,1.451694,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.780048,0,0,-1,0,0,0,0,1.780048,1.958053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167347,1.958053,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.208799,0,0,-1,0,0,0,0,1.208799,1.329679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167347,1.329679,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3278373,0.3278373,3.833101,0,1.211436,0.3278373,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167715,0.3606211,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.741944,1.741944,5,0,1.53,1.741944,5.902462,0,0,0,0.1028176,0,0,3.258056,3.095153,8.475861,2.997,3.197971,0,3.197971,8.992982,64.23546,0.2169644,1.916139,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,8.245136,8.245136,5,0,1.53,8.245136,10.45785,0,0,0.7396503,0.862264,3.415933,3.245137,0,0,5.27789,5.875174,0,2.553669,-2.553669,6.301178,45.00833,0.2169644,9.069651,0.6898112,5,6.737437
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,4.179818,4.179818,5,0,1.53,4.179818,50.08014,0,0,0,2.093259,0,0,0.8201818,0.7791727,8.1153,3.321504,2.872432,0,2.872432,9.026206,64.47277,0.2171001,4.5978,1.674607,5,5.414763
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.529376,1.529376,0,-1,0,1.529376,135.3182,0,0,0,2.069524,1.60987,1.529376,0,0,5.242868,5.906693,0.4596543,0,0.4596543,9.462273,67.58752,0.217041,1.682314,1.655619,0,7.976217
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.4055,2.4055,0,0,0,2.4055,86.86504,0,0,0,2.089539,2.532105,2.4055,0,0,4.783214,6.320382,0,0.4425665,-0.4425665,8.995767,64.25535,0.217041,2.64605,1.671631,0,8.409921
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,2.117225,2.117225,0,0,0,2.117225,126.8253,0,0,0,2.685177,2.228657,2.117225,0,0,5.274955,5.877815,0.456519,0,0.456519,9.428859,67.34885,0.2169822,2.328947,2.148141,0,8.562991
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.456453,1.456453,0,0,0,1.456453,278.2909,0,0,0,4.053176,1.533108,1.456453,0,0,4.818436,6.288682,2.520067,0,2.520067,11.8196,84.42558,0.2166585,1.602098,3.242541,0,10.34186
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.7907,3.7907,2.480711,0,0.8422341,3.7907,97.00857,0,0,0,3.677304,1.378935,1.309989,0,0,2.298368,8.556743,2.298368,0,2.298368,14.00003,100,0.2165848,4.16977,2.941843,5,12.23405
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165848,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,2.075343,2.075343,0,0,0,2.075343,117.2056,0.247847,0,0,2.432418,2.184572,2.075343,0,0,0,10.62527,0,0,0,14.00003,100,0.2165848,2.282877,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.889964,4.889964,3.518687,0,1.125601,4.889964,29.51862,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2165848,5.37896,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.709448,4.709448,3.984567,0,1.252787,4.709448,16.20217,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2165848,5.180393,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.673589,3.673589,3.580987,0,1.142609,3.673589,2.653425,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2165848,4.040948,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.578229,3.33,0,-1,0,3.33,0,0,1.248229,1.706052,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2165848,5.036052,0,0,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,12.009,3.33,0,-1,0,3.33,0,0,8.679,9.8799,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2165848,13.2099,0,0,7.120011
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.827568,3.33,0,-1,0,3.33,0,0,2.497568,3.080324,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2165848,6.410325,0,0,3.614748
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3884538,0.1040105,0,-1,0,0.1040105,0,0,0.2844434,0.3232888,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2165848,0.4272992,0,0,0.1094847
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.185002,0,0,-1,0,0,0,0,1.185002,1.303503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165848,1.303503,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.6099791,0,0,-1,0,0,0,0,0.6099791,0.670977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165848,0.670977,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1458667,0,0,-1,0,0,0,0,0.1458667,0.1604533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165848,0.1604533,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.201711,0,0,-1,0,0,0,0,1.201711,1.321882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165848,1.321882,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.8474596,0,0,-1,0,0,0,0,0.8474596,0.9322056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165848,0.9322056,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6532953,0,0,-1,0,0,0,0,0.6532953,0.7186248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165848,0.7186248,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.249724,1.249724,4.754988,0,1.463112,1.249724,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167866,1.374697,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.7629905,0.7629905,4.268254,0,1.330233,0.7629905,14.10893,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2168869,0.8392895,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.645291,2.645291,5,0,1.53,2.645291,35.85114,0,0,0,0.9483671,0,0,2.354709,2.236973,5.03821,6.090885,3.18534,0,3.18534,12.24224,87.4444,0.2170612,2.909821,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.680581,3.680581,3.832531,0,1.211281,3.680581,45.99608,0,0,0,1.692923,0,0,0.1519497,0.1443522,1.85287,8.957691,1.837275,0,1.837275,13.98523,99.89433,0.2171406,4.048639,1.354339,5,10.65061
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.981951,2.981951,0,-1,0,2.981951,67.33167,0,4.440892E-16,0,2.007797,3.138896,2.981951,0,0,0.01559483,10.61124,0,1.131099,-1.131099,12.79295,91.37804,0.2171406,3.280146,1.606238,0,12.61904
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.960016,1.960016,0,0,0,1.960016,123.7813,0,0,0,2.426134,2.063175,1.960016,0,0,1.272371,9.480141,0.362959,0,0.362959,13.13728,93.83755,0.2170943,2.156018,1.940907,0,11.90627
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,4.094062,4.094062,2.581549,0,0.8697629,4.094062,61.10144,0,0,0,2.501531,1.592119,1.512513,0,0,0.909412,9.806804,0.909412,0,0.909412,14.00003,100,0.2171322,4.503468,2.001225,5,12.30833
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.634593,3.634593,1.25,0,0.50625,3.634593,73.61812,0.1656211,0,0,2.675719,2.510098,2.384593,0,0,0,10.62527,0,0,0,14.00003,100,0.2171322,3.998052,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,4.050725,4.050725,1.25,0,0.50625,4.050725,83.49812,0.4341478,0,0,3.382279,2.948131,2.800725,0,0,0,10.62527,0,0,0,14.00003,100,0.2171322,4.455797,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.8427331,0.8427331,0,-1,0,0.8427331,244.2184,1.171022,0,0,2.05811,0.8870875,0.8427331,0,0,0,10.62527,0,0,0,14.00003,100,0.2171322,0.9270065,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.506168,1.506168,0,0,0,1.506168,85.52876,0,0,0,1.288207,1.58544,1.506168,0,0,0,10.62527,0,0.2972333,-0.2972333,13.68672,97.76206,0.2171322,1.656785,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3534821,0.3534821,0,0,0,0.3534821,334.8373,0.4812443,0,0,1.18359,0.3720864,0.3534821,0,0,0.3302592,10.32804,0.3302592,0,0.3302592,14.00003,100,0.2170902,0.3888303,0.9468719,0,11.51163
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,3.063203,3.063203,2.388556,0,0.8170759,3.063203,23.18338,1.110223E-16,0,0,0.7101539,0.7101539,0.6746463,0,0,0,10.62527,0,0,0,14.00003,100,0.2170902,3.369523,0.5681232,5,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0.05265518,0,0,0.05265518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170902,0,0.04212414,0,10.67793
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.962665,3.33,0,-1,0,3.33,0,0,2.632665,3.228931,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2170902,6.558931,0,0,10.62527
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.565666,3.33,0,-1,0,3.33,0,0,1.235666,1.692232,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2170902,5.022232,0,0,7.120011
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3272342,0.3272342,0,-1,0,0.3272342,0,0,5.551115E-17,0,0,0.3444571,0.3272342,0,0,7.789474,3.614748,0,0.3444571,-0.3444571,6.247195,44.62273,0.2170902,0.3599577,0,0,3.614748
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.214536,2.214536,0,-1,0,2.214536,0,0,4.440892E-16,0,0,2.33109,2.214536,0,0,8.172204,3.270291,0,2.33109,-2.33109,3.790009,27.07144,0.2170902,2.43599,0,0,3.270291
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5644,0.5644,0,-1,0,0.5644,0,0,1.110223E-16,0,0,0.5941052,0.5644,0,0,10.7623,0.9392002,0,0.5941052,-0.5941052,3.163768,22.5983,0.2170902,0.62084,0,0,0.9392002
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5735781,0.3278403,0,-1,0,0.3278403,0,0,0.2457378,0.3030956,0,0.345095,0.3278403,0,0,11.42242,0.345095,0,0.345095,-0.345095,2.800006,20,0.2170902,0.6309358,0,0,0.345095
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3953191,0,0,-1,0,0,0,0,0.3953191,0.434851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170902,0.434851,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2934486,0,0,-1,0,0,0,0,0.2934486,0.3227934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170902,0.3227934,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170902,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.095703,0,0,-1,0,0,0,0,1.095703,1.205274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170902,1.205274,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.000739,1.000739,4.506002,0,1.395139,1.000739,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172451,1.100813,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2172181,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,5.181299,5.181299,5,0,1.53,5.181299,20.92592,0,0,0,1.084234,0.1908411,0.1812991,0,0,5.114235,6.022462,0.8933932,0,0.8933932,9.995786,71.39832,0.2172552,5.699429,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,7.287852,7.287852,5,0,1.53,7.287852,29.69036,0,0,0,2.163789,2.408265,2.287852,0,0,4.220842,6.826516,0,0.2444757,-0.2444757,9.738086,69.55761,0.2172552,8.016637,1.731031,5,8.990305
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,5.352704,3.33,0,-1,0,3.33,96.35758,4.440892E-16,2.022704,2.557975,3.208708,3.505263,3.33,0,0,4.492482,6.58204,0,0.2965556,-0.2965556,9.425488,67.32478,0.2172552,5.887975,2.566966,0,9.790748
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,4.821988,6.285485,2.946052,0,2.946052,12.22036,87.2881,0.2168821,0,2.356841,0,9.231536
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,2.216074,2.216074,0,0,0,2.216074,175.4946,0,0,0,3.889091,2.332709,2.216074,0,0,1.875937,8.936932,1.556381,0,1.556381,13.69687,97.83459,0.2166855,2.437681,3.111272,0,12.82602
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,3.101608,3.101608,1.25,0,0.50625,3.101608,145.7558,2.252158,0,0,4.520774,1.949061,1.851608,0,0,0.3195554,10.33767,0.3195554,0,0.3195554,14.00003,100,0.2166451,3.411768,3.616619,5,14.85845
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.431944,1.431944,0,0,0,1.431944,226.9976,1.74317,0,0,3.25048,1.50731,1.431944,0,0,0,10.62527,0,0,0,14.00003,100,0.2166451,1.575139,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166451,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.694958,3.694958,1.25,0,0.50625,3.694958,76.97674,0.2706181,0,0,2.844259,2.573641,2.444958,0,0,0,10.62527,0,0,0,14.00003,100,0.2166451,4.064455,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,7.051867,7.051867,5,0,1.53,7.051867,25.30828,0,0,0,1.784707,2.159861,2.051868,0,0,0,10.62527,0,0.375154,-0.375154,13.60458,97.17538,0.2166451,7.757054,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.703448,0.703448,0,0,0,0.703448,115.4236,0,0,0,0.8119451,0.7404716,0.703448,0,0,0.4168378,10.25012,0.07147357,0,0.07147357,13.67239,97.65971,0.2166361,0.7737928,0.6495561,0,11.06207
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,8.532152,8.33,5,0,1.53,8.33,1.375716,0,0.2021518,1.055367,0.1145971,3.505263,3.33,0,0,0.3453642,10.31445,0,3.390666,-3.390666,10.09831,72.13065,0.2166361,9.385367,0.09167771,5,10.42904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.886555,3.33,0,-1,0,3.33,0,0,1.556555,2.04521,0,3.505263,3.33,0,0,4.112771,6.92378,0,3.505263,-3.505263,6.403439,45.73876,0.2166361,5.37521,0,0,6.92378
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,6.415509,3.247591,0,-1,0,3.247591,0,0,3.167918,3.809469,0,3.418517,3.247591,0,0,8.007507,3.418517,0,3.418517,-3.418517,2.800006,20,0.2166361,7.05706,0,0,3.418517
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2092325,0,0,-1,0,0,0,0,0.2092325,0.2301557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166361,0.2301557,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.528807,0,0,-1,0,0,0,0,1.528807,1.681687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166361,1.681687,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.087642,0,0,-1,0,0,0,0,1.087642,1.196407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166361,1.196407,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.804169,0,0,-1,0,0,0,0,1.804169,1.984585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166361,1.984585,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.268886,0,0,-1,0,0,0,0,1.268886,1.395775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166361,1.395775,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.8015735,0,0,-1,0,0,0,0,0.8015735,0.8817309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166361,0.8817309,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2120057,0,0,-1,0,0,0,0,0.2120057,0.2332062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166361,0.2332062,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1827017,0,0,-1,0,0,0,0,0.1827017,0.2009718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166361,0.2009718,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.151067,1.151067,4.656331,0,1.436178,1.151067,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168174,1.266174,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01261949,0.01261949,3.517883,0,1.125382,0.01261949,438.1957,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2167906,0.01388144,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2166901,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.836003,2.836003,0,0,0,2.836003,32.06887,0,0,0,0.9094741,2.985266,2.836003,0,0,1.133647,9.604992,0,2.075792,-2.075792,10.73648,76.68898,0.2166901,3.119603,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.909654,2.909654,0,-1,0,2.909654,35.06239,0,4.440892E-16,0,1.020194,3.062794,2.909654,0,0,3.440083,7.5292,0,2.042599,-2.042599,8.58339,61.3098,0.2166901,3.200619,0.8161554,0,8.549394
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,5.709638,5.4866,0.7588159,0,0.7588159,9.303266,66.45177,0.216595,0,0.6070527,0,6.245416
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.742059,3.742059,5,0,1.53,3.742059,26.38771,0,0,0,0.9874438,0,0,1.257941,1.195044,4.950822,6.169534,2.182487,0,2.182487,11.37376,81.24094,0.2167067,4.116265,0.789955,5,7.156978
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.3233842,0.3233842,0,0,0,0.3233842,111.1365,0,0,0,0.3593978,0.3404044,0.3233842,0,0,2.768335,8.133773,0.01899339,0,0.01899339,11.39177,81.36965,0.2167044,0.3557226,0.2875182,0,8.493171
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2951008,0.2951008,0,0,0,0.2951008,136.1678,0,0,0,0.4018323,0.3106324,0.2951008,0,0,2.749341,8.150867,0.09119981,0,0.09119981,11.47829,81.98765,0.2166929,0.3246109,0.3214658,0,8.552699
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.848603,2.848603,0,-1,0,2.848603,16.75998,0,0,0,0.4774255,2.99853,2.848603,0,0,2.658142,8.232946,0,2.521104,-2.521104,8.820816,63.0057,0.2166929,3.133464,0.3819404,0,8.710372
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.738142,4.738142,5,0,1.53,4.738142,17.17855,0,0,0,0.8139441,0,0,0.2618576,0.2487647,5.459369,5.711843,1.062709,0,1.062709,9.82899,70.20693,0.2167413,5.211957,0.6511553,5,6.525786
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.412155,0,0,3.505263,3.33,4.39666,6.668281,3.742155,0,3.742155,13.37911,95.56488,0.2166681,0,0.329724,5,7.080435
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,6.271137,6.271137,5,0,1.53,6.271137,10.85303,0,0,0,0.6806086,1.338039,1.271137,0,0,0.6545048,10.03622,0,0.6574304,-0.6574304,12.68612,90.61494,0.2166681,6.898251,0.5444869,5,10.71683
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,8.40991,8.33,5,0,1.53,8.33,1.261362,0,0.07991017,0.9209012,0.1050714,3.505263,3.33,0,0,1.384983,9.37879,0,3.400192,-3.400192,9.102001,65.01416,0.2166681,9.250901,0.08405713,5,9.483861
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.838065,3.33,0,-1,0,3.33,0,0,0.5080646,0.891871,0,3.505263,3.33,0,0,5.162974,5.978598,0,3.505263,-3.505263,5.407129,38.62227,0.2166681,4.221871,0,0,5.978598
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.69904,2.349668,0,-1,0,2.349668,0,0,3.349372,3.919276,0,2.473335,2.349668,0,0,9.057711,2.473335,0,2.473335,-2.473335,2.800006,20,0.2166681,6.268944,0,0,2.473335
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.513205,0,0,-1,0,0,0,0,4.513205,4.964525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166681,4.964525,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3319612,0,0,-1,0,0,0,0,0.3319612,0.3651574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166681,0.3651574,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.135024,0,0,-1,0,0,0,0,1.135024,1.248526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166681,1.248526,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.751955,0,0,-1,0,0,0,0,0.751955,0.8271505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166681,0.8271505,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.118378,0,0,-1,0,0,0,0,1.118378,1.230216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166681,1.230216,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.601015,0,0,-1,0,0,0,0,0.601015,0.6611165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166681,0.6611165,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4490785,0,0,-1,0,0,0,0,0.4490785,0.4939864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166681,0.4939864,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.252157,0,0,-1,0,0,0,0,1.252157,1.377373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166681,1.377373,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.5607755,0.5607755,4.066039,0,1.275029,0.5607755,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167444,0.616853,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.577362,1.577362,4.906244,0,1.504405,1.577362,1.033249,0,0,0,0.01629807,0,0,3.328882,3.162438,8.475861,2.997,3.178736,0,3.178736,8.974734,64.10512,0.2169312,1.735098,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,6.439705,6.439705,5,0,1.53,6.439705,14.85843,4.440892E-16,0,0,0.9568389,1.515479,1.439705,0,0,5.297124,5.857862,0,0.5586404,-0.5586404,8.385876,59.89899,0.2169312,7.083676,0.7654712,5,6.814701
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.913226,1.913226,5,0,1.53,1.913226,105.2256,4.440892E-16,0,0,2.013203,0,0,3.086775,2.932436,5.917836,5.299222,4.945638,0,4.945638,13.07772,93.4121,0.2169682,2.104548,1.610562,5,7.312425
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.252629,1.252629,0,-1,0,1.252629,232.374,0.6200298,0,0,2.910785,1.318557,1.252629,0,0,0.9721975,9.750297,0.9721975,0,0.9721975,14.00003,100,0.2168475,1.377892,2.328628,0,12.66108
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.702068,5.702068,2.941015,0,0.9678971,5.702068,50.97049,0,0,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2168475,6.272274,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.968945,5.968945,2.638944,0,0.8854318,5.968945,62.54709,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168475,6.565839,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,4.101358,4.101358,1.25,0,0.50625,4.101358,91.53062,0.7525689,0,0,3.753999,3.00143,2.851358,0,0,0,10.62527,0,0,0,14.00003,100,0.2168475,4.511494,3.003199,5,14.37927
