Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.6798,5.6798,2.442003,0,0.8316667,5.6798,60.00577,0,0,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2168475,6.247779,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,5.281388,3.33,0,-1,0,3.33,109.8883,0.1540156,1.951388,2.479527,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168475,5.809527,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,6.896137,6.896137,4.233092,0,1.320634,6.896137,40.64893,8.881784E-16,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2168475,7.585751,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,4.430398,4.430398,2.929815,0,0.9648395,4.430398,35.6528,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2168475,4.873438,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,2.117367,2.117367,0,0,0,2.117367,34.31946,0,0,0,0.7266688,2.228807,2.117367,0,0,0,10.62527,0,1.502138,-1.502138,12.41663,88.69007,0.2168475,2.329104,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,7.688296,7.688296,5,0,1.53,7.688296,1.395593,4.440892E-16,0,0.1271259,0.1072974,2.829786,2.688296,0,0,1.669043,9.123136,0,2.722488,-2.722488,9.546881,68.19186,0.2168475,8.457126,0.08583789,5,9.230433
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.97083,3.33,0,-1,0,3.33,0,0,3.64083,4.337913,0,3.505263,3.33,0,0,4.69403,6.400648,0,3.505263,-3.505263,5.852009,41.79998,0.2168475,7.667913,0,0,6.400648
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,8.260176,2.750615,0,-1,0,2.750615,0,0,5.509561,6.335578,0,2.895384,2.750615,0,0,8.588766,2.895384,0,2.895384,-2.895384,2.800006,20,0.2168475,9.086193,0,0,2.895384
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,9.436487,0,0,-1,0,0,0,0,9.436487,10.38014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168475,10.38014,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.640811,0,0,-1,0,0,0,0,0.640811,0.704892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168475,0.704892,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3292971,0,0,-1,0,0,0,0,0.3292971,0.3622268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168475,0.3622268,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5995734,0,0,-1,0,0,0,0,0.5995734,0.6595307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168475,0.6595307,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.269631,0,0,-1,0,0,0,0,1.269631,1.396595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168475,1.396595,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.064691,0,0,-1,0,0,0,0,1.064691,1.17116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168475,1.17116,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6649831,0,0,-1,0,0,0,0,0.6649831,0.7314814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168475,0.7314814,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5463807,0,0,-1,0,0,0,0,0.5463807,0.6010188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168475,0.6010188,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.327379,0.327379,3.832642,0,1.211311,0.327379,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168825,0.3601169,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2168496,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,2.156141,2.156141,4.750196,0,1.461803,2.156141,42.21408,0,0,0,0.9101948,0,0,2.594055,2.464352,5.055261,6.075539,3.374547,0,3.374547,12.40556,88.61098,0.2170301,2.371754,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.573877,3.573877,3.455345,0,1.108309,3.573877,50.51891,0,0,0,1.805484,0.1247697,0.1185312,0,0,1.680714,9.112632,1.680714,0,1.680714,14.00003,100,0.217098,3.931264,1.444387,5,10.91812
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.990142,3.33,0,-1,0,3.33,74.26083,0,0.6601422,1.059156,2.472885,3.505263,3.33,0,0,0,10.62527,0,1.032378,-1.032378,12.91181,92.22701,0.217098,4.389156,1.978308,0,13.09816
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.590917,3.590917,2.363455,0,0.8102231,3.590917,67.92561,0,0,0,2.439152,1.292066,1.227462,0,0,1.147086,9.592896,1.147086,0,1.147086,14.00003,100,0.2171443,3.950009,1.951322,5,12.03205
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.350639,1.350639,0,0,0,1.350639,243.6241,1.868757,0,0,3.290483,1.421726,1.350639,0,0,0,10.62527,0,0,0,14.00003,100,0.2171443,1.485703,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171443,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,6.43313,6.43313,3.10313,0,1.012154,6.43313,63.94767,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171443,7.076443,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171443,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.759259,5.759259,2.740227,0,0.9130818,5.759259,55.17948,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2171443,6.335185,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.596363,2.596363,0,0,0,2.596363,80.37975,0,0,0,2.08695,2.733014,2.596363,0,0,0,10.62527,0,0.6460634,-0.6460634,13.31902,95.13565,0.2171443,2.855999,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.723067,6.723067,5,0,1.53,6.723067,12.62375,0,0,0,0.8487033,1.813755,1.723067,0,0,0.7178483,9.979211,0,0.9650513,-0.9650513,12.30176,87.86957,0.2171443,7.395373,0.6789626,5,10.82791
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.500613,1.500613,0,0,0,1.500613,5.969033,0,0,0,0.0895721,1.579593,1.500613,0,0,1.790128,9.014159,0,1.490021,-1.490021,10.73114,76.65088,0.2171443,1.650675,0.07165768,0,9.103731
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,12.71727,3.33,0,-1,0,3.33,0,0,9.38727,10.659,0,3.505263,3.33,0,0,3.445706,7.524138,0,3.505263,-3.505263,7.036272,50.25899,0.2171443,13.989,0,0,7.524138
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.340443,4.018876,0,0,0,7.036272,50.25899,0.2171443,0,0,0,4.018876
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.6478344,0.6478344,0,-1,0,0.6478344,0,0,0,0,0,0.6819309,0.6478344,0,0,7.340443,4.018876,0,0.6819309,-0.6819309,6.317454,45.12458,0.2171443,0.7126178,0,0,4.018876
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.015609,1.015609,0,-1,0,1.015609,0,0,0,0,0,1.069062,1.015609,0,0,8.098145,3.336944,0,1.069062,-1.069062,5.190563,37.07538,0.2171443,1.11717,0,0,3.336944
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.68435,0.68435,0,-1,0,0.68435,0,0,1.110223E-16,0,0,0.7203684,0.68435,0,0,9.285992,2.267882,0,0.7203684,-0.7203684,4.431228,31.65157,0.2171443,0.752785,0,0,2.267882
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4608289,0.4608289,0,-1,0,0.4608289,0,0,0,0,0,0.485083,0.4608289,0,0,10.0864,1.547514,0,0.485083,-0.485083,3.919906,27.99927,0.2171443,0.5069118,0,0,1.547514
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62538,1.062431,0,0,0,3.919906,27.99927,0.2171443,0,0,0,1.062431
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.674862,0.674862,0,-1,0,0.674862,0,0,1.110223E-16,0,0,0.710381,0.674862,0,0,10.62538,1.062431,0,0.710381,-0.710381,3.171098,22.65066,0.2171443,0.7423481,0,0,1.062431
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.406418,0.334447,0,-1,0,0.334447,0,0,1.071971,1.212613,0,0.3520495,0.334447,0,0,11.41469,0.3520495,0,0.3520495,-0.3520495,2.800006,20,0.2171443,1.54706,0,0,0.3520495
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.059409,0,0,-1,0,0,0,0,1.059409,1.165349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171443,1.165349,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.469851,1.469851,4.975114,0,1.523206,1.469851,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173371,1.616836,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.191465,1.191465,4.696729,0,1.447207,1.191465,1.451418,4.440892E-16,0,0,0.01729314,0,0,3.505263,3.33,8.475861,2.997,3.347293,0,3.347293,9.134642,65.24731,0.217517,1.310612,0.01383451,5,3.014293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,5.247386,5.247386,5,0,1.53,5.247386,21.02034,0,0,0,1.103019,0.2604066,0.2473862,0,0,5.128567,6.009564,0.842612,0,0.842612,9.934014,70.9571,0.2175506,5.772125,0.8824149,5,7.112582
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,7.534078,7.534078,5,0,1.53,7.534078,30.88358,4.440892E-16,0,0,2.326792,2.66745,2.534077,0,0,4.285955,6.767915,0,0.3406575,-0.3406575,9.574929,68.39222,0.2175506,8.287485,1.861434,5,9.094707
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.598432,3.33,0,-1,0,3.33,103.5266,0,0.2684323,0.6282756,3.447437,3.505263,3.33,0,0,4.664464,6.427257,0,0.05782636,-0.05782636,9.513975,67.95683,0.2175506,3.958276,2.757949,0,9.874694
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.531522,3.531522,4.191968,0,1.309407,3.531522,114.2144,0,0,0,4.033508,0,0,0.6604469,0.6274246,4.728715,6.369431,4.660932,0,4.660932,13.93572,99.54069,0.2174821,3.884674,3.226806,5,10.40294
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,4.10467,4.10467,1.25,0,0.50625,4.10467,94.88928,0.8221933,0,0,3.894892,3.004916,2.85467,0,0,0.06778271,10.56427,0.06778271,0,0.06778271,14.00003,100,0.2174738,4.515137,3.115913,5,14.45916
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.868843,3.868843,1.25,0,0.50625,3.868843,100.7838,1.14249,0,0,3.899166,2.756676,2.618843,0,0,0,10.62527,0,0,0,14.00003,100,0.2174738,4.255727,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,3.019156,3.019156,0,0,0,3.019156,114.7478,0.2863554,0,0,3.464414,3.178059,3.019156,0,0,0,10.62527,0,0,0,14.00003,100,0.2174738,3.321071,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.830803,2.830803,0,-1,0,2.830803,102.2075,0,4.440892E-16,0,2.893293,2.979793,2.830803,0,0,0,10.62527,0,0.08650044,-0.08650044,13.90885,99.34872,0.2174738,3.113884,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.646266,5.646266,3.707217,0,1.17707,5.646266,37.85184,0,0,0,2.137216,2.041104,1.939049,0,0,0.0961116,10.53877,0.0961116,0,0.0961116,14.00003,100,0.2174776,6.210892,1.709772,5,12.67599
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174776,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,5.239366,5.239366,4.387842,0,1.362881,5.239366,17.10782,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2174776,5.763303,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,5.394608,5.394608,5,0,1.53,5.394608,2.169936,0,0,0,0.1170595,0.4153762,0.3946073,0,0,0,10.62527,0,0.2983166,-0.2983166,13.68557,97.75391,0.2174776,5.934068,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3314629,10.32696,0,0,0,13.68557,97.75391,0.2174776,0,0,0,10.32696
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.430205,3.33,0,-1,0,3.33,0,0,1.100205,1.543225,0,3.505263,3.33,0,0,0.3314629,10.32696,0,3.505263,-3.505263,9.990703,71.36202,0.2174776,4.873225,0,0,10.32696
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,10.08289,3.33,0,-1,0,3.33,0,0,6.752889,7.761177,0,3.505263,3.33,0,0,4.2262,6.821694,0,3.505263,-3.505263,6.295831,44.97013,0.2174776,11.09118,0,0,6.821694
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.625218,1.625218,0,-1,0,1.625218,0,0,2.220446E-16,0,0,1.710755,1.625218,0,0,8.120936,3.316431,0,1.710755,-1.710755,4.492537,32.08948,0.2174776,1.787739,0,0,3.316431
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.921612,0.921612,0,-1,0,0.921612,0,0,1.110223E-16,0,0,0.9701179,0.921612,0,0,10.02178,1.605676,0,0.9701179,-0.9701179,3.469943,24.78525,0.2174776,1.013773,0,0,1.605676
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.07093325,0.07093325,0,-1,0,0.07093325,0,0,1.387779E-17,0,0,0.07466658,0.07093325,0,0,11.09968,0.6355579,0,0.07466658,-0.07466658,3.391237,24.22307,0.2174776,0.07802658,0,0,0.6355579
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.7072999,0.5328468,0,-1,0,0.5328468,0,0,0.1744532,0.2451832,0,0.5608913,0.5328468,0,0,11.18265,0.5608913,0,0.5608913,-0.5608913,2.800006,20,0.2174776,0.77803,0,0,0.5608913
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.253366,0,0,-1,0,0,0,0,1.253366,1.378702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174776,1.378702,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4470887,0,0,-1,0,0,0,0,0.4470887,0.4917975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174776,0.4917975,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174776,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.6447549,0.6447549,4.150018,0,1.297955,0.6447549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175651,0.7092304,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.5165555,0.5165555,4.021819,0,1.262957,0.5165555,8.564436,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.217625,0.5682111,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2175883,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,3.282222,3.282222,4.330082,0,1.347112,3.282222,16.88706,0,0,0,0.5542707,0,0,1.04786,0.9954674,1.657282,9.13372,1.549738,0,1.549738,13.898,99.27126,0.2176669,3.610444,0.4434166,5,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2815656,0.2815656,0,-1,0,0.2815656,71.24208,0,0,0,0.2005932,0.2963849,0.2815656,0,0,0.1075436,10.52849,0,0.09579168,-0.09579168,13.79703,98.55002,0.2176669,0.3097222,0.1604746,0,10.72908
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.605582,1.605582,0,0,0,1.605582,42.62221,0,0,0,0.6843344,1.690086,1.605582,0,0,0.2139788,10.43269,0,1.005752,-1.005752,12.73687,90.97749,0.2176669,1.76614,0.5474675,0,11.11703
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,1.331481,9.426942,0.6619437,0,0.6619437,13.36485,95.46302,0.2175862,0,0.529555,0,10.08889
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,4.257563,4.257563,4.182304,0,1.306769,4.257563,17.5865,0,0,0,0.7487562,0.07921916,0.0752582,0,0,0.669537,10.02269,0.669537,0,0.669537,14.00003,100,0.2176127,4.683319,0.5990049,5,10.77145
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0.3346516,0,0,0.3346516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176127,0,0.2677213,0,10.95993
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.819196,2.819196,0,-1,0,2.819196,28.14714,0,4.440892E-16,0,0.7935228,2.967574,2.819196,0,0,0,10.62527,0,2.174051,-2.174051,11.70838,83.6311,0.2176127,3.101115,0.6348183,0,11.4188
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.969847,1.969847,0,0,0,1.969847,39.80578,0,4.440892E-16,0,0.784113,2.073523,1.969847,0,0,2.415612,8.451223,0,1.28941,-1.28941,10.34922,73.92284,0.2176127,2.166832,0.6272904,0,9.235336
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.738972,4.738972,5,0,1.53,4.738972,9.179451,0,0,0,0.4350116,0,0,0.261028,0.2479766,3.84829,7.161813,0.6829882,0,0.6829882,10.99716,78.55097,0.217644,5.212869,0.3480093,5,7.596824
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,2.084771,2.084771,5,0,1.53,2.084771,4.576091,-4.440892E-16,0,0,0.09540101,0,0,2.915229,2.769468,3.165302,7.776502,2.864869,0,2.864869,13.71501,97.96417,0.217805,2.293248,0.07632081,5,7.871903
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,5.242447,5.242447,5,0,1.53,5.242447,2.043431,1.665335E-16,0,0,0.1071258,0.2552075,0.2424471,0,0,0.3004338,10.35488,0,0.1480817,-0.1480817,13.55892,96.84924,0.217805,5.766692,0.08570064,5,10.46201
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,6.473674,3.33,0,-1,0,3.33,0,0,3.143674,3.791042,0,3.505263,3.33,0,0,0.464969,10.2068,0,3.505263,-3.505263,9.864048,70.45734,0.217805,7.121042,0,0,10.2068
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,5.28821,3.33,0,-1,0,3.33,0,0,1.95821,2.487031,0,3.505263,3.33,0,0,4.359706,6.701539,0,3.505263,-3.505263,6.169176,44.06546,0.217805,5.817031,0,0,6.701539
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.721826,3.036462,0,-1,0,3.036462,0,0,0.6853635,1.057546,0,3.196276,3.036462,0,0,8.254442,3.196276,0,3.196276,-3.196276,2.800006,20,0.217805,4.094008,0,0,3.196276
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217805,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.8573037,0,0,-1,0,0,0,0,0.8573037,0.9430341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217805,0.9430341,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217805,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.007527826,0,0,-1,0,0,0,0,0.007527826,0.008280608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217805,0.008280608,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.8482718,0,0,-1,0,0,0,0,0.8482718,0.933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217805,0.933099,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1969284,0,0,-1,0,0,0,0,0.1969284,0.2166212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217805,0.2166212,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217805,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.29059,1.29059,4.795853,0,1.474268,1.29059,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179934,1.419649,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.7612564,0.7612564,4.26652,0,1.32976,0.7612564,11.26602,4.440892E-16,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2180882,0.8373821,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.925809,3.925809,5,0,1.53,3.925809,21.18355,0,0,0,0.8316257,0,0,1.074191,1.020481,5.060097,6.071187,1.852107,0,1.852107,10.95666,78.26171,0.2181781,4.31839,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.592159,2.592159,5,0,1.53,2.592159,20.31706,0,0,0,0.5266505,0,0,2.407841,2.287449,3.20799,7.738083,2.8141,0,2.8141,13.62635,97.33089,0.2183269,2.851375,0.4213205,5,8.264734
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,6.881937,3.33,0,-1,0,3.33,39.76053,4.440892E-16,3.551937,4.24013,1.324026,3.505263,3.33,0,0,0.3938901,10.27077,0,2.181237,-2.181237,11.32712,80.90788,0.2183269,7.57013,1.05922,0,11.5948
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,5.040147,5.040147,5,0,1.53,5.040147,32.05001,0,0,0,1.615368,0.04226007,0.04014707,0,0,2.817487,8.089536,1.573108,0,1.573108,12.81951,91.56772,0.2183878,5.544162,1.292294,5,9.704904
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0.5897087,0,0,1.834088,0,0,0,0,1.24438,9.505333,1.24438,0,1.24438,14.00003,100,0.2182372,0,1.467271,0,11.33942
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.7529243,0.7529243,0,0,0,0.7529243,136.7553,0.2371122,0,0,1.029664,0.7925518,0.7529243,0,0,0,10.62527,0,0,0,14.00003,100,0.2182372,0.8282167,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.473089,2.473089,0,0,0,2.473089,37.53579,0,0,0,0.9282935,2.603252,2.473089,0,0,0,10.62527,0,1.674958,-1.674958,12.23447,87.38888,0.2182372,2.720398,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.645222,3.33,0,-1,0,3.33,35.80993,0,2.315222,2.879744,1.192471,3.505263,3.33,0,0,1.861065,8.950316,0,2.312793,-2.312793,9.79657,69.97536,0.2182372,6.209744,0.9539764,0,10.14279
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.552827,2.552827,0,0,0,2.552827,9.818892,0,4.440892E-16,0,0.2506593,2.687186,2.552827,0,0,4.430834,6.637524,0,2.436527,-2.436527,7.228245,51.63022,0.2182372,2.80811,0.2005274,0,6.888183
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.610186,2.610186,0,0,0,2.610186,30.75607,0,0,0,0.8027907,2.747564,2.610186,0,0,7.138086,4.200996,0,1.944773,-1.944773,5.178274,36.98759,0.2182372,2.871204,0.6422325,0,5.003787
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.326608,2.326608,5,0,1.53,2.326608,22.49655,0,0,0,0.5234066,0,0,2.673392,2.539722,9.298945,2.256223,3.063129,0,3.063129,8.084213,57.74426,0.2183995,2.559269,0.4187253,5,2.77963
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,11.37448,8.33,5,0,1.53,8.33,1.372157,0,3.044479,4.181927,0.1143007,3.505263,3.33,0,0,6.235816,5.013039,0,3.390962,-3.390962,4.509825,32.21297,0.2183995,12.51193,0.09144057,5,5.12734
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.280061,1.540973,0,-1,0,1.540973,0,0,0.7390875,0.9670935,0,1.622077,1.540973,0,0,10.00355,1.622077,0,1.622077,-1.622077,2.800006,20,0.2183995,2.508066,0,0,1.622077
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.631887,0,0,-1,0,0,0,0,7.631887,8.395076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,8.395076,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.876132,0,0,-1,0,0,0,0,4.876132,5.363745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,5.363745,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.375328,0,0,-1,0,0,0,0,1.375328,1.512861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,1.512861,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.358977,0,0,-1,0,0,0,0,0.358977,0.3948747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,0.3948747,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5602558,0,0,-1,0,0,0,0,0.5602558,0.6162813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,0.6162813,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.223335,0,0,-1,0,0,0,0,1.223335,1.345669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,1.345669,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02651793,0,0,-1,0,0,0,0,0.02651793,0.02916972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,0.02916972,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183995,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.7113864,0.7113864,4.21665,0,1.316145,0.7113864,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184948,0.7825251,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1704318,0.1704318,3.675695,0,1.168465,0.1704318,40.68718,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.218491,0.187475,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,3.192681,3.192681,5,0,1.53,3.192681,28.86355,0,0,0,0.9215212,0,0,1.807319,1.716953,5.076516,6.056409,2.638474,0,2.638474,11.6871,83.4791,0.2186216,3.51195,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,2.075027,2.075027,0,0,0,2.075027,74.43197,0,4.440892E-16,0,1.544484,2.184239,2.075027,0,0,2.438042,8.431036,0,0.6397557,-0.6397557,11.01274,78.66225,0.2186216,2.28253,1.235587,0,9.97552
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.787365,1.787365,0,-1,0,1.787365,182.3577,0,0,0,3.259398,1.881437,1.787365,0,0,3.148882,7.79128,1.377962,0,1.377962,12.31999,87.99972,0.2184559,1.966102,2.607519,0,11.05068
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,8.073717,8.073717,5,0,1.53,8.073717,43.73582,0,0,0.5510889,3.531106,3.235492,3.073717,0,0,1.770921,9.031446,0.2956146,0,0.2956146,12.60043,90.00289,0.2184631,8.881089,2.824885,5,12.56255
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,3.085947,3.085947,1.25,0,0.50625,3.085947,126.0707,0.4825919,0,0,3.890474,1.932576,1.835947,0,0,1.475306,9.297499,1.475306,0,1.475306,14.00003,100,0.2182861,3.394542,3.112379,5,13.18797
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.390202,1.390202,0,0,0,1.390202,250.4722,2.018699,0,0,3.48207,1.463371,1.390202,0,0,0,10.62527,0,0,0,14.00003,100,0.2182861,1.529223,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182861,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182861,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182861,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.427514,2.427514,0,0,0,2.427514,81.02697,0,0,0,1.966941,2.555278,2.427514,0,0,0,10.62527,0,0.588337,-0.588337,13.37987,95.57028,0.2182861,2.670266,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.415444,2.415444,0,0,0,2.415444,36.00345,0,4.440892E-16,0,0.8696431,2.542572,2.415444,0,0,0.6537078,10.03694,0,1.672929,-1.672929,11.61644,82.97443,0.2182861,2.656988,0.6957145,0,10.90658
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,2.512518,8.364008,0.1075479,0,0.1075479,11.71847,83.70321,0.2182731,0,0.08603829,0,8.471556
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.773153,1.773153,0,-1,0,1.773153,0,0,2.220446E-16,0,0,1.866476,1.773153,0,0,2.40497,8.460801,0,1.866476,-1.866476,9.751034,69.6501,0.2182731,1.950468,0,0,8.460801
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.478833,6.594325,0,0,0,9.751034,69.6501,0.2182731,0,0,0,6.594325
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.486789,2.486789,0,-1,0,2.486789,0,0,0,0,0,2.617673,2.486789,0,0,4.478833,6.594325,0,2.617673,-2.617673,6.991765,49.94108,0.2182731,2.735468,0,0,6.594325
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.2085282,0.2085282,0,-1,0,0.2085282,0,0,0,0,0,0.2195033,0.2085282,0,0,7.387358,3.976652,0,0.2195033,-0.2195033,6.760388,48.28839,0.2182731,0.229381,0,0,3.976652
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.7221853,0.7221853,0,-1,0,0.7221853,0,0,1.110223E-16,0,0,0.7601951,0.7221853,0,0,7.63125,3.757149,0,0.7601951,-0.7601951,5.959072,42.56472,0.2182731,0.7944039,0,0,3.757149
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.138929,1.138929,0,-1,0,1.138929,0,0,2.220446E-16,0,0,1.198873,1.138929,0,0,8.475912,2.996954,0,1.198873,-1.198873,4.695349,33.53814,0.2182731,1.252822,0,0,2.996954
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.079916,1.079916,0,-1,0,1.079916,0,0,0,0,0,1.136754,1.079916,0,0,9.807993,1.798081,0,1.136754,-1.136754,3.497105,24.97927,0.2182731,1.187908,0,0,1.798081
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.9096567,0.6282603,0,-1,0,0.6282603,0,0,0.2813965,0.3723621,0,0.6613266,0.6282603,0,0,11.07105,0.6613266,0,0.6613266,-0.6613266,2.800006,20,0.2182731,1.000622,0,0,0.6613266
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.508187,0,0,-1,0,0,0,0,1.508187,1.659005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182731,1.659005,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.6977627,0,0,-1,0,0,0,0,0.6977627,0.7675389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182731,0.7675389,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.482212,1.482212,4.987475,0,1.526581,1.482212,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184576,1.630433,0,5,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.203978,1.203978,4.709241,0,1.450623,1.203978,3.297302,0,0,0,0.03969881,0,0,3.505263,3.33,8.475861,2.997,3.369699,0,3.369699,9.155898,65.39914,0.2186291,1.324376,0.03175904,5,3.036699
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1350318,0.1350318,3.640295,0,1.1588,0.1350318,757.5641,0,0,0,1.022952,0,0,3.505263,3.33,5.106162,6.029729,4.352952,0,4.352952,13.28547,94.89603,0.2185053,0.148535,0.818362,5,7.052681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,4.381567,4.381567,3.284249,0,1.0616,4.381567,43.55247,3.330669E-16,0,0,1.908281,1.155072,1.097318,0,0,0.7532089,9.947386,0.7532089,0,0.7532089,14.00003,100,0.2185339,4.819724,1.526625,5,11.85567
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.714699,2.714699,0,-1,0,2.714699,110.1855,0.1336275,0,0,2.991205,2.857578,2.714699,0,0,0,10.62527,0,0,0,14.00003,100,0.2185339,2.986169,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.7637686,0.7637686,0,0,0,0.7637686,375.5699,2.064518,0,0,2.868484,0.8039669,0.7637686,0,0,0,10.62527,0,0,0,14.00003,100,0.2185339,0.8401454,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,5.005874,5.005874,1.675874,0,0.6225137,5.005874,76.81563,0.3400305,0,0,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185339,5.506462,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,7.376161,7.376161,4.046161,0,1.269602,7.376161,55.26668,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185339,8.113777,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185339,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.8820677,0.8820677,0,-1,0,0.8820677,441.2916,2.963998,0,0,3.89249,0.9284923,0.8820677,0,0,0,10.62527,0,0,0,14.00003,100,0.2185339,0.9702745,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,2.095671,2.095671,0,0,0,2.095671,137.0109,0.6653288,0,0,2.871299,2.20597,2.095671,0,0,0,10.62527,0,0,0,14.00003,100,0.2185339,2.305238,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.787152,0.787152,0,0,0,0.787152,263.1533,1.242835,0,0,2.071416,0.828581,0.787152,0,0,0,10.62527,0,0,0,14.00003,100,0.2185339,0.8658671,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.534726,1.534726,0,0,0,1.534726,64.18299,0,2.220446E-16,0,0.9850328,1.615501,1.534726,0,0,0,10.62527,0,0.6304678,-0.6304678,13.33546,95.25307,0.2185339,1.688198,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.335298,2.335298,0,0,0,2.335298,5.158238,0,0,0,0.1204602,2.458208,2.335298,0,0,0.7005197,9.994806,0,2.337748,-2.337748,10.87125,77.65166,0.2185339,2.568827,0.09636816,0,10.11527
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,13.68865,3.33,0,-1,0,3.33,0,0,10.35865,11.72751,0,3.505263,3.33,0,0,3.298017,7.657059,0,3.505263,-3.505263,7.176383,51.25977,0.2185339,15.05751,0,0,7.657059
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.192754,4.151795,0,0,0,7.176383,51.25977,0.2185339,0,0,0,4.151795
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.895408,2.895408,0,-1,0,2.895408,0,0,4.440892E-16,0,0,3.047798,2.895408,0,0,7.192754,4.151795,0,3.047798,-3.047798,3.963722,28.31224,0.2185339,3.184949,0,0,4.151795
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.308444,1.048798,0,-1,0,1.048798,0,0,0.2596466,0.390491,0,1.103998,1.048798,0,0,10.5792,1.103998,0,1.103998,-1.103998,2.800006,20,0.2185339,1.439289,0,0,1.103998
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.158937,0,0,-1,0,0,0,0,1.158937,1.27483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185339,1.27483,0,0,0
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.7875742,0,0,-1,0,0,0,0,0.7875742,0.8663316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185339,0.8663316,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185339,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2353012,0,0,-1,0,0,0,0,0.2353012,0.2588314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185339,0.2588314,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.426496,0,0,-1,0,0,0,0,1.426496,1.569145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185339,1.569145,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185339,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185339,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,1.067942,1.067942,4.573205,0,1.413485,1.067942,8.253593,4.440892E-16,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2186762,1.174736,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.09181701,0.09181701,3.59708,0,1.147003,0.09181701,832.4992,0,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2185765,0.1009987,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.2183141,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,2.170296,2.170296,0,-1,0,2.170296,113.4546,0.1777779,0,0,2.462301,2.284523,2.170296,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,2.387326,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.718502,1.718502,0,0,0,1.718502,171.6302,1.140519,0,0,2.949468,1.808949,1.718502,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,1.890352,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1590736,0.1590736,0,-1,0,0.1590736,1953.448,2.939975,0,0,3.107421,0.1674459,0.1590736,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,0.174981,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,6.073845,6.073845,3.488829,0,1.11745,6.073845,44.79979,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,6.68123,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,5.292071,5.292071,3.394699,0,1.091753,5.292071,37.74011,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,5.821278,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.703187,4.703187,3.813751,0,1.206154,4.703187,19.90668,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2183141,5.173506,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,7.415522,7.415522,5,0,1.53,7.415522,1.509405,0,0,0,0.1119302,2.542655,2.415522,0,0,0,10.62527,0,2.430725,-2.430725,11.43782,81.69855,0.2183141,8.157074,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.700805,8.19455,0,0,0,11.43782,81.69855,0.2183141,0,0,0,8.19455
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.138231,1.138231,0,-1,0,1.138231,0,0,2.220446E-16,0,0,1.198137,1.138231,0,0,2.700805,8.19455,0,1.198137,-1.198137,10.17487,72.67751,0.2183141,1.252054,0,0,8.19455
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.3125372,0.3125372,0,-1,0,0.3125372,0,0,5.551115E-17,0,0,0.3289866,0.3125372,0,0,4.032069,6.996412,0,0.3289866,-0.3289866,9.828089,70.20049,0.2183141,0.3437909,0,0,6.996412
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.4305576,0.4305576,0,-1,0,0.4305576,0,0,5.551115E-17,0,0,0.4532185,0.4305576,0,0,4.39761,6.667426,0,0.4532185,-0.4532185,9.350355,66.78812,0.2183141,0.4736134,0,0,6.667426
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.901186,6.214207,0,0,0,9.350355,66.78812,0.2183141,0,0,0,6.214207
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1769807,0.1769807,0,-1,0,0.1769807,0,0,0,0,0,0.1862955,0.1769807,0,0,4.901186,6.214207,0,0.1862955,-0.1862955,9.153982,65.38546,0.2183141,0.1946788,0,0,6.214207
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5880117,0.5880117,0,-1,0,0.5880117,0,0,1.110223E-16,0,0,0.6189597,0.5880117,0,0,5.108181,6.027912,0,0.6189597,-0.6189597,8.501541,60.72517,0.2183141,0.6468129,0,0,6.027912
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6928647,0.6928647,0,-1,0,0.6928647,0,0,0,0,0,0.7293312,0.6928647,0,0,5.795914,5.408952,0,0.7293312,-0.7293312,7.732759,55.23388,0.2183141,0.7621511,0,0,5.408952
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6554521,0.6554521,0,-1,0,0.6554521,0,0,0,0,0,0.6899496,0.6554521,0,0,6.606282,4.679621,0,0.6899496,-0.6899496,7.005488,50.0391,0.2183141,0.7209973,0,0,4.679621
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3803812,0.3803812,0,-1,0,0.3803812,0,0,0,0,0,0.4004013,0.3803812,0,0,7.372892,3.989671,0,0.4004013,-0.4004013,6.583428,47.02439,0.2183141,0.4184193,0,0,3.989671
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.67979,1.67979,0,0,0,1.67979,0,0,2.220446E-16,0,0,1.7682,1.67979,0,0,7.817783,3.58927,0,1.7682,-1.7682,4.719581,33.71123,0.2183141,1.847769,0,0,3.58927
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.5032414,0.5032414,0,0,0,0.5032414,7.722487,0,0,0,0.03886275,0.5297278,0.5032414,0,0,9.78245,1.821069,0,0.4908651,-0.4908651,4.202164,30.0154,0.2183141,0.5535656,0.0310902,0,1.859932
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,10.32786,1.330204,0.5765023,0,0.5765023,4.749082,33.92195,0.2182459,0,0.4612018,0,1.906706
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,9.751353,1.849056,0.8091968,0,0.8091968,5.516754,39.4053,0.2181501,0,0.6473575,0,2.658253
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,8.942157,2.577333,1.785568,0,1.785568,7.210691,51.50484,0.2179392,0,1.428454,0,4.362901
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,7.156589,4.184344,2.302681,0,2.302681,9.395207,67.10849,0.2176679,0,1.842145,0,6.487025
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.384783,3.384783,5,0,1.53,3.384783,88.32178,0,0,0,2.9895,0,0,1.615218,1.534457,4.853908,6.256757,4.523957,0,4.523957,13.68701,97.76415,0.2177503,3.723261,2.3916,5,9.246258
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.886771,3.886771,1.276147,0,0.5133882,3.886771,79.19109,0,0,0,3.077976,2.748026,2.610624,0,0,0.3299509,10.32832,0.3299509,0,0.3299509,14.00003,100,0.2177158,4.275448,2.462381,5,13.40629
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,2.004469,2.004469,0,0,0,2.004469,140.8735,0.713798,0,0,2.823765,2.109967,2.004469,0,0,0,10.62527,0,0,0,14.00003,100,0.2177158,2.204916,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177158,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.188012,1.188012,0,0,0,1.188012,179.5312,0.8823127,0,0,2.132851,1.250538,1.188012,0,0,0,10.62527,0,0,0,14.00003,100,0.2177158,1.306813,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,4.13001,4.13001,3.056968,0,0.9995524,4.13001,27.34903,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2177158,4.543011,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,3.304054,3.304054,2.955486,0,0.9718476,3.304054,11.10496,0,0,0,0.3669139,0.3669139,0.3485682,0,0,0,10.62527,0,0,0,14.00003,100,0.2177158,3.634459,0.2935311,5,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,5.257568,5.257568,5,0,1.53,5.257568,2.059984,0,0,0,0.1083051,0.2711248,0.2575686,0,0,0,10.62527,0,0.1628197,-0.1628197,13.8284,98.77409,0.2177158,5.783325,0.08664408,5,10.73358
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,8.197731,3.33,0,-1,0,3.33,0,0,4.867731,5.687504,0,3.505263,3.33,0,0,0.1809108,10.46245,0,3.505263,-3.505263,10.13353,72.38221,0.2177158,9.017505,0,0,10.46245
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.075648,6.957191,0,0,0,10.13353,72.38221,0.2177158,0,0,0,6.957191
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,10.30576,3.33,0,-1,0,3.33,0,0,6.975762,8.006338,0,3.505263,3.33,0,0,4.075648,6.957191,0,3.505263,-3.505263,6.438657,45.99032,0.2177158,11.33634,0,0,6.957191
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.6506506,0.6506506,0,-1,0,0.6506506,0,0,1.110223E-16,0,0,0.6848954,0.6506506,0,0,7.970385,3.451928,0,0.6848954,-0.6848954,5.716714,40.83359,0.2177158,0.7157157,0,0,3.451928
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,2.075687,2.075687,0,-1,0,2.075687,0,0,0,0,0,2.184934,2.075687,0,0,8.73138,2.767033,0,2.184934,-2.184934,3.413592,24.38275,0.2177158,2.283256,0,0,2.767033
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3810932,0.3810932,0,-1,0,0.3810932,0,0,5.551115E-17,0,0,0.4011507,0.3810932,0,0,11.15908,0.5820988,0,0.4011507,-0.4011507,2.990741,21.3624,0.2177158,0.4192025,0,0,0.5820988
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.7297284,0.1719006,0,-1,0,0.1719006,0,0,0.5578278,0.6308006,0,0.180948,0.1719006,0,0,11.60481,0.180948,0,0.180948,-0.180948,2.800006,20,0.2177158,0.8027012,0,0,0.180948
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.195241,0,0,-1,0,0,0,0,0.195241,0.2147651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177158,0.2147651,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.863742,0,0,-1,0,0,0,0,0.863742,0.9501162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177158,0.9501162,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01643125,0,0,-1,0,0,0,0,0.01643125,0.01807437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177158,0.01807437,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.617191,1.617191,5,0,1.53,1.617191,0,0,0,0,0,0,0,3.382809,3.213669,11.80586,0,3.213669,0,3.213669,5.848759,41.77677,0.2178916,1.77891,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.592192,2.892302,3.445943,0,3.445943,9.117867,65.12749,0.2178557,0,0.09275449,5,3.008245
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,4.268983,4.268983,5,0,1.53,4.268983,18.32764,0,0,0,0.7824038,0,0,0.7310171,0.6944662,5.146249,5.99365,1.47687,0,1.47687,10.51895,75.13521,0.2179231,4.695881,0.625923,5,6.776054
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.550152,3.550152,5,0,1.53,3.550152,54.48076,0,0,0,1.93415,0,0,1.449848,1.377355,3.669379,7.322834,3.311506,0,3.311506,13.66052,97.57494,0.2180707,3.905167,1.54732,5,9.256984
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,1.635528,0,0,1.993401,0,0,0,0,0.3578732,10.30319,0.3578732,0,0.3578732,14.00003,100,0.2180289,0,1.594721,0,12.29659
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,8.022801,8.022801,5,0,1.53,8.022801,30.36361,0,0,0.495082,2.436012,3.181897,3.022802,0,0,0,10.62527,0,0.7458846,-0.7458846,13.2138,94.38407,0.2180289,8.825082,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,2.038586,2.038586,0,0,0,2.038586,111.9015,0,0,0,2.281209,2.14588,2.038586,0,0,0.8287606,9.87939,0.1353285,0,0.1353285,13.34218,95.3011,0.2180131,2.242445,1.824967,0,12.1606
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.016464,0,0,3.709896,0,0,0,0,0.6934322,10.00119,0.6934322,0,0.6934322,14.00003,100,0.2179321,0,2.967917,0,13.71108
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.123044,1.123044,0,0,0,1.123044,294.955,2.130322,0,0,3.312473,1.182151,1.123044,0,0,0,10.62527,0,0,0,14.00003,100,0.2179321,1.235348,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2179321,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,2.154547,2.154547,0,0,0,2.154547,137.0623,0.6851271,0,0,2.953072,2.267945,2.154547,0,0,0,10.62527,0,0,0,14.00003,100,0.2179321,2.370002,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.438648,2.438648,0,0,0,2.438648,78.63001,0,0,0,1.917509,2.566998,2.438648,0,0,0,10.62527,0,0.6494885,-0.6494885,13.31541,95.10986,0.2179321,2.682513,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.688668,2.688668,0,0,0,2.688668,25.62209,0,4.440892E-16,0,0.688893,2.830177,2.688668,0,0,0.7216539,9.975785,0,2.141284,-2.141284,11.0583,78.98766,0.2179321,2.957535,0.5511144,0,10.66468
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,3.100859,7.834501,0.06131339,0,0.06131339,11.11646,79.40314,0.217925,0,0.04905071,0,7.895815
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.747133,3.33,0,-1,0,3.33,0,0,4.417133,5.191847,0,3.505263,3.33,0,0,3.039545,7.889683,0,3.505263,-3.505263,7.42159,53.01125,0.217925,8.521847,0,0,7.889683
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.909669,3.33,0,-1,0,3.33,0,0,2.579669,3.170636,0,3.505263,3.33,0,0,6.934282,4.38442,0,3.505263,-3.505263,3.726719,26.61937,0.217925,6.500636,0,0,4.38442
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.428043,0.8351992,0,-1,0,0.8351992,0,0,3.592844,4.035649,0,0.8791571,0.8351992,0,0,10.82902,0.8791571,0,0.8791571,-0.8791571,2.800006,20,0.217925,4.870848,0,0,0.8791571
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.360085,0,0,-1,0,0,0,0,1.360085,1.496094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217925,1.496094,0,0,0
