Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.290123,0,0,-1,0,0,0,0,1.290123,1.419136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217925,1.419136,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.623994,0,0,-1,0,0,0,0,1.623994,1.786393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217925,1.786393,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.385945,0,0,-1,0,0,0,0,1.385945,1.524539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217925,1.524539,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.4019582,0,0,-1,0,0,0,0,0.4019582,0.442154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217925,0.442154,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5443488,0,0,-1,0,0,0,0,0.5443488,0.5987837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217925,0.5987837,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.756263,0,0,-1,0,0,0,0,1.756263,1.931889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217925,1.931889,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.8946776,0.8946776,4.399941,0,1.366184,0.8946776,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180478,0.9841454,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,1.093588,1.093588,4.598852,0,1.420486,1.093588,5.490095,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2181955,1.202947,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.252843,1.252843,4.581716,0,1.415808,1.252843,80.561,0,0,0,1.009303,0,0,3.328873,3.16243,5.085821,6.048035,4.171732,0,4.171732,13.13285,93.80586,0.2182489,1.378127,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.5926368,0.5926368,0,0,0,0.5926368,336.7767,0.4579456,0,0,1.995863,0.6238282,0.5926368,0,0,0.914089,9.802594,0.914089,0,0.914089,14.00003,100,0.2181427,0.6519005,1.59669,0,11.79846
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.776593,3.33,0,-1,0,3.33,82.78659,0,1.446593,1.924252,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2181427,5.254252,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.500299,4.500299,2.23664,0,0.7756027,4.500299,71.42708,0,0,0,3.214432,2.382799,2.263659,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.2181737,4.950329,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01837937,0.01837937,0,0,0,0.01837937,23751.09,4.345954,0,0,4.365301,0.0193467,0.01837937,0,0,0,10.62527,0,0,0,14.00003,100,0.2181737,0.02021731,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181737,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.513843,3.513843,1.25,0,0.50625,3.513843,116.053,1.694926,0,0,4.077919,2.382992,2.263843,0,0,0,10.62527,0,0,0,14.00003,100,0.2181737,3.865227,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181737,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181737,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5972646,0.5972646,0,0,0,0.5972646,321.7774,1.293163,0,0,1.921863,0.6286997,0.5972646,0,0,0,10.62527,0,0,0,14.00003,100,0.2181737,0.6569911,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.804132,4.804132,3.933275,0,1.238784,4.804132,19.08131,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2181737,5.284545,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3772997,0.3772997,0,0,0,0.3772997,33.08952,0,5.551115E-17,0,0.1248467,0.3971576,0.3772997,0,0,0,10.62527,0,0.2723109,-0.2723109,13.71299,97.94971,0.2181737,0.4150297,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3025677,10.35296,0,0,0,13.71299,97.94971,0.2181737,0,0,0,10.35296
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.633278,3.33,0,-1,0,3.33,0,0,0.303278,0.6666058,0,3.505263,3.33,0,0,0.3025677,10.35296,0,3.505263,-3.505263,10.01812,71.55782,0.2181737,3.996606,0,0,10.35296
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.488859,3.33,0,-1,0,3.33,0,0,1.158859,1.607745,0,3.505263,3.33,0,0,4.197305,6.8477,0,3.505263,-3.505263,6.323244,45.16594,0.2181737,4.937745,0,0,6.8477
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.9234668,0.9234668,0,-1,0,0.9234668,0,0,1.110223E-16,0,0,0.9720703,0.9234668,0,0,8.092041,3.342437,0,0.9720703,-0.9720703,5.298592,37.847,0.2181737,1.015813,0,0,3.342437
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.7580299,0.7580299,0,-1,0,0.7580299,0,0,1.110223E-16,0,0,0.7979262,0.7580299,0,0,9.172119,2.370367,0,0.7979262,-0.7979262,4.457503,31.83924,0.2181737,0.8338329,0,0,2.370367
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.7751176,0.7751176,0,-1,0,0.7751176,0,0,1.110223E-16,0,0,0.8159133,0.7751176,0,0,10.0587,1.57244,0,0.8159133,-0.8159133,3.597455,25.69606,0.2181737,0.8526294,0,0,1.57244
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.8786322,0.7187007,0,-1,0,0.7187007,0,0,0.1599315,0.2477947,0,0.7565271,0.7187007,0,0,10.96527,0.7565271,0,0.7565271,-0.7565271,2.800006,20,0.2181737,0.9664955,0,0,0.7565271
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.8844086,0,0,-1,0,0,0,0,0.8844086,0.9728494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181737,0.9728494,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.114053,0,0,-1,0,0,0,0,0.114053,0.1254583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181737,0.1254583,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181737,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181737,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.8296028,0.8296028,4.334866,0,1.348418,0.8296028,13.06795,4.440892E-16,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.2182723,0.9125631,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.667746,2.667746,5,0,1.53,2.667746,40.08011,0,0,0,1.069236,0,0,2.332254,2.215641,8.367448,3.094571,3.284877,0,3.284877,9.178277,65.55899,0.2184306,2.934521,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,4.059701,4.059701,5,0,1.53,4.059701,40.56895,0,0,0,1.646978,0,0,0.9402986,0.8932836,5.082572,6.05096,2.540262,0,2.540262,11.58818,82.77256,0.2185391,4.465672,1.317583,5,7.697938
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,6.440865,3.33,0,-1,0,3.33,79.96379,4.440892E-16,3.110865,3.754952,2.662794,3.505263,3.33,0,0,2.542309,8.337196,0,0.8424689,-0.8424689,10.70014,76.42943,0.2185391,7.084952,2.130235,0,10.99999
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.877997,4.877997,5,0,1.53,4.877997,65.90854,0,0,0,3.215016,0,0,0.1220032,0.115903,3.478386,7.494727,3.330919,0,3.330919,13.86013,99.00072,0.2186636,5.365797,2.572013,5,10.70974
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,2.972603,0,0,3.12007,0,0,0,0,0.1474665,10.49255,0.1474665,0,0.1474665,14.00003,100,0.2186466,0,2.496056,0,13.61262
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,5.057027,5.057027,1.917315,0,0.6884269,5.057027,65.35381,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.2186466,5.562729,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1749661,0.1749661,0,0,0,0.1749661,1923.861,3.18193,0,0,3.366105,0.1841749,0.1749661,0,0,0,10.62527,0,0,0,14.00003,100,0.2186466,0.1924627,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.908253,3.33,0,-1,0,3.33,101.3757,0,0.5782534,0.9690788,3.375811,3.505263,3.33,0,0,0,10.62527,0,0.1294525,-0.1294525,13.86357,99.02532,0.2186466,4.299079,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.5426486,0.5426486,0,0,0,0.5426486,495.054,1.971359,0,0,2.686404,0.5712091,0.5426486,0,0,0.1438361,10.49582,0.1438361,0,0.1438361,14.00003,100,0.2186299,0.5969135,2.149123,0,13.18223
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.311782,2.311782,0,0,0,2.311782,53.6138,0,0,0,1.239434,2.433455,2.311782,0,0,0,10.62527,0,1.194021,-1.194021,12.74142,91.00996,0.2186299,2.54296,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.946792,3.946792,4.579105,0,1.415096,3.946792,16.75023,0,0,0,0.6610969,0,0,0.6323129,0.6006973,1.326689,9.431253,1.261794,0,1.261794,13.93846,99.56025,0.2186861,4.341471,0.5288776,5,10.09235
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.511662,3.511662,3.459548,0,1.109457,3.511662,3.410125,0,0,0,0.119752,0.05485677,0.05211393,0,0,0.06489527,10.56687,0.06489527,0,0.06489527,14.00003,100,0.2186885,3.862828,0.09580164,5,10.68662
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.368131,3.33,0,-1,0,3.33,0,0,0.03813118,0.3749443,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186885,3.704944,0,0,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2186885,0,0,0,7.120011
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.508468,3.33,0,-1,0,3.33,0,0,0.1784676,0.5293143,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2186885,3.859314,0,0,7.120011
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.3327023,0.3327023,0,-1,0,0.3327023,0,0,0,0,0,0.3502129,0.3327023,0,0,7.789474,3.614748,0,0.3502129,-0.3502129,6.241127,44.5794,0.2186885,0.3659725,0,0,3.614748
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7668808,0.7668808,0,-1,0,0.7668808,0,0,1.110223E-16,0,0,0.807243,0.7668808,0,0,8.178599,3.264535,0,0.807243,-0.807243,5.390219,38.50148,0.2186885,0.8435689,0,0,3.264535
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.075536,2.457292,0,0,0,5.390219,38.50148,0.2186885,0,0,0,2.457292
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.8982233,0.8982233,0,-1,0,0.8982233,0,0,1.110223E-16,0,0,0.9454982,0.8982233,0,0,9.075536,2.457292,0,0.9454982,-0.9454982,4.393576,31.38262,0.2186885,0.9880456,0,0,2.457292
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12609,1.511794,0,0,0,4.393576,31.38262,0.2186885,0,0,0,1.511794
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12609,1.511794,0,0,0,4.393576,31.38262,0.2186885,0,0,0,1.511794
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,2.031064,1.436204,0,-1,0,1.436204,0,0,0.5948595,0.7979659,0,1.511794,1.436204,0,0,10.12609,1.511794,0,1.511794,-1.511794,2.800006,20,0.2186885,2.23417,0,0,1.511794
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186885,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2961212,0.2961212,3.801384,0,1.202778,0.2961212,19.438,0,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.218706,0.3257333,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.436964,2.436964,5,0,1.53,2.436964,24.52735,0,0,0,0.5977228,0,0,2.563036,2.434884,8.418301,3.048804,3.032607,0,3.032607,8.890711,63.50495,0.2188567,2.680661,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,7.006477,7.006477,5,0,1.53,7.006477,22.34894,0,0,0,1.565874,2.112082,2.006478,0,0,5.385694,5.77815,0,0.5462081,-0.5462081,8.314957,59.39243,0.2188567,7.707125,1.252699,5,7.344023
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.495615,3.33,0,-1,0,3.33,41.86212,0,0.1656147,0.5151762,1.394009,3.505263,3.33,0,0,5.992591,5.231942,0,2.111255,-2.111255,6.089499,43.49633,0.2188567,3.845176,1.115207,0,6.62595
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.6582795,0.6582795,0,0,0,0.6582795,383.2778,0,0,0,2.523039,0.6929259,0.6582795,0,0,8.338429,3.120687,1.830114,0,1.830114,7.825697,55.89772,0.2186461,0.7241075,2.018431,0,5.643727
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,6.508317,4.767789,3.145865,0,3.145865,10.81013,77.21503,0.2182851,0,2.516692,0,7.913654
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0,0,0,2.907387,0,0,0,0,3.362452,7.599068,2.907387,0,2.907387,13.56832,96.91634,0.2179524,0,2.32591,0,10.50645
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.141338,0,0,2.596403,0,0,0,0,0.4550647,10.21572,0.4550647,0,0.4550647,14.00003,100,0.2179005,0,2.077122,0,12.81212
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.646238,3.33,0,-1,0,3.33,64.01299,0,0.3162381,0.6808619,2.131633,3.505263,3.33,0,0,0,10.62527,0,1.373631,-1.373631,12.55209,89.65764,0.2179005,4.010862,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.281028,1.281028,0,0,0,1.281028,152.2196,0,0,0,1.949975,1.34845,1.281028,0,0,1.526256,9.251644,0.6015247,0,0.6015247,13.12275,93.73375,0.2178318,1.40913,1.55998,0,11.20162
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.805754,4.805754,4.7444,0,1.460221,4.805754,20.58604,0,0,0,0.9893143,0.06458288,0.06135374,0,0,0.9247314,9.793015,0.9247314,0,0.9247314,14.00003,100,0.2178659,5.286329,0.7914514,5,10.78233
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,4.277192,4.277192,3.551681,0,1.134609,4.277192,17.85508,0,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2178659,4.704911,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.813717,1.813717,0,0,0,1.813717,6.415131,0,0,0,0.1163523,1.909175,1.813717,0,0,0,10.62527,0,1.792823,-1.792823,12.11023,86.50145,0.2178659,1.995088,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.992025,8.832451,0,0,0,12.11023,86.50145,0.2178659,0,0,0,8.832451
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.367742,3.33,0,-1,0,3.33,0,0,0.03774212,0.3745163,0,3.505263,3.33,0,0,1.992025,8.832451,0,3.505263,-3.505263,8.415355,60.10956,0.2178659,3.704516,0,0,8.832451
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.886762,5.327188,0,0,0,8.415355,60.10956,0.2178659,0,0,0,5.327188
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5575464,0.5575464,0,-1,0,0.5575464,0,0,0,0,0,0.5868909,0.5575464,0,0,5.886762,5.327188,0,0.5868909,-0.5868909,7.796718,55.69073,0.2178659,0.613301,0,0,5.327188
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.538864,4.740297,0,0,0,7.796718,55.69073,0.2178659,0,0,0,4.740297
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.538864,4.740297,0,0,0,7.796718,55.69073,0.2178659,0,0,0,4.740297
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.8931427,0.8931427,0,-1,0,0.8931427,0,0,1.110223E-16,0,0,0.9401503,0.8931427,0,0,6.538864,4.740297,0,0.9401503,-0.9401503,6.805712,48.61213,0.2178659,0.982457,0,0,4.740297
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.129986,2.129986,0,-1,0,2.129986,0,0,4.440892E-16,0,0,2.242091,2.129986,0,0,7.583475,3.800147,0,2.242091,-2.242091,4.442341,31.73094,0.2178659,2.342985,0,0,3.800147
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.7989702,0.7989702,0,-1,0,0.7989702,0,0,0,0,0,0.8410212,0.7989702,0,0,10.07469,1.558056,0,0.8410212,-0.8410212,3.555827,25.39871,0.2178659,0.8788672,0,0,1.558056
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00916,0.7170348,0,0,0,3.555827,25.39871,0.2178659,0,0,0,0.7170348
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1185503,0.1185503,0,0,0,0.1185503,0,0,1.387779E-17,0,0,0.1247898,0.1185503,0,0,11.00916,0.7170348,0,0.1247898,-0.1247898,3.424287,24.45914,0.2178659,0.1304053,0,0,0.7170348
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,1.040961,1.040961,4.546224,0,1.406119,1.040961,7.455914,4.440892E-16,0,0,0.07761313,0,0,3.505263,3.33,11.14781,0.592245,3.407613,0,3.407613,6.657032,47.55014,0.2180004,1.145057,0.0620905,5,0.6698582
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9007736,0,0,3.505263,3.33,7.740197,3.659097,4.230773,0,4.230773,10.6707,76.21911,0.2178762,0,0.7206189,5,4.559871
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,4.379328,4.379328,5,0,1.53,4.379328,40.68898,0,0,0,1.781904,0,0,0.6206715,0.5896379,3.509423,7.466793,2.371542,0,2.371542,12.92054,92.28938,0.2179726,4.817261,1.425523,5,9.248697
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,6.847961,3.33,0,-1,0,3.33,82.52523,0,3.517961,4.202757,2.74809,3.505263,3.33,0,0,1.137881,9.601181,0,0.7571729,-0.7571729,12.12241,86.58846,0.2179726,7.532757,2.198472,0,12.34927
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,1.566644,0,0,3.545828,0,0,0,0,1.979185,8.844008,1.979185,0,1.979185,14.00003,100,0.2177481,0,2.836663,0,12.38984
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,2.121123,2.121123,0,0,0,2.121123,189.0099,1.776373,0,0,4.009134,2.232761,2.121123,0,0,0,10.62527,0,0,0,14.00003,100,0.2177481,2.333236,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.57797,1.57797,0,0,0,1.57797,289.4314,2.906118,0,0,4.567139,1.661021,1.57797,0,0,0,10.62527,0,0,0,14.00003,100,0.2177481,1.735767,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,6.118822,6.118822,2.788822,0,0.9263484,6.118822,73.98223,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177481,6.730704,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.631826,1.631826,0,-1,0,1.631826,236.9352,2.148658,0,0,3.866369,1.717711,1.631826,0,0,0,10.62527,0,0,0,14.00003,100,0.2177481,1.795008,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177481,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.848477,2.848477,0,0,0,2.848477,65.68225,0,0,0,1.870944,2.998397,2.848477,0,0,0,10.62527,0,1.127453,-1.127453,12.81159,91.51116,0.2177481,3.133325,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.464073,1.464073,0,0,0,1.464073,61.41285,0,0,0,0.8991292,1.54113,1.464073,0,0,1.252726,9.497821,0,0.6420006,-0.6420006,12.13486,86.6774,0.2177481,1.610481,0.7193034,0,10.39695
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,1.96606,8.855821,0.08935545,0,0.08935545,12.21963,87.2829,0.217738,0,0.07148436,0,8.945176
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.932133,3.33,0,-1,0,3.33,0,0,0.6021326,0.9953459,0,3.505263,3.33,0,0,1.876704,8.93624,0,3.505263,-3.505263,8.524758,60.89101,0.217738,4.325346,0,0,8.93624
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.516576,3.33,0,-1,0,3.33,0,0,2.186576,2.738234,0,3.505263,3.33,0,0,5.771441,5.430977,0,3.505263,-3.505263,4.829886,34.49912,0.217738,6.068233,0,0,5.430977
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.666178,1.925714,0,0,0,4.829886,34.49912,0.217738,0,0,0,1.925714
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.6854334,0.6854334,0,-1,0,0.6854334,0,0,1.110223E-16,0,0,0.7215089,0.6854334,0,0,9.666178,1.925714,0,0.7215089,-0.7215089,4.069349,29.06672,0.217738,0.7539768,0,0,1.925714
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46785,1.204205,0,0,0,4.069349,29.06672,0.217738,0,0,0,1.204205
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05478508,0.05478508,0,-1,0,0.05478508,0,0,6.938894E-18,0,0,0.0576685,0.05478508,0,0,10.46785,1.204205,0,0.0576685,-0.0576685,4.008562,28.63252,0.217738,0.06026359,0,0,1.204205
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4359581,0.4359581,0,-1,0,0.4359581,0,0,5.551115E-17,0,0,0.4589033,0.4359581,0,0,10.53193,1.146537,0,0.4589033,-0.4589033,3.524835,25.17734,0.217738,0.4795539,0,0,1.146537
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.356522,0.6532518,0,-1,0,0.6532518,0,0,0.7032702,0.8389224,0,0.6876335,0.6532518,0,0,11.04182,0.6876335,0,0.6876335,-0.6876335,2.800006,20,0.217738,1.492174,0,0,0.6876335
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.193722,0,0,-1,0,0,0,0,1.193722,1.313094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217738,1.313094,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217738,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4866583,0.4866583,3.991921,0,1.254795,0.4866583,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177934,0.5353241,0,5,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,1.064678,1.064678,4.569942,0,1.412594,1.064678,10.81923,0,0,0,0.11519,0,0,3.505263,3.33,8.475861,2.997,3.44519,0,3.44519,9.227515,65.91069,0.2179265,1.171146,0.09215199,5,3.11219
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.756515,3.756515,5,0,1.53,3.756515,19.0416,0,0,0,0.7153003,0,0,1.243485,1.181311,5.03067,6.097671,1.896611,0,1.896611,11.0268,78.76269,0.2180145,4.132166,0.5722402,5,6.812971
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,2.385368,0,0.8162053,0,0,0,0,0,0.8679596,0,0,2.385368,2.266099,3.134059,7.804621,3.134059,0,3.134059,14.00003,100,0.2178393,0,0.6943676,5,8.672581
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,2.219307,2.219307,0,-1,0,2.219307,90.19024,0,0,0,2.001598,2.336112,2.219307,0,0,0,10.62527,0,0.3345143,-0.3345143,13.64742,97.48137,0.2178393,2.441237,1.601278,0,12.62687
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,1.026571,1.026571,0,0,0,1.026571,318.6718,1.819109,0,0,3.271393,1.080601,1.026571,0,0,0.3716825,10.29076,0.3716825,0,0.3716825,14.00003,100,0.2177974,1.129228,2.617114,0,13.56215
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3768105,0.3768105,0,0,0,0.3768105,548.5554,1.670372,0,0,2.067014,0.3966427,0.3768105,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,0.4144916,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,4.263361,4.263361,2.204189,0,0.7667435,4.263361,50.84135,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,4.689698,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,4.38911,4.38911,1.350742,0,0.5337526,4.38911,72.86858,0,0,0,3.198282,3.198282,3.038368,0,0,0,10.62527,0,0,0,14.00003,100,0.2177974,4.828021,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.840817,3.33,0,-1,0,3.33,85.56715,0,0.5108168,0.8948985,2.849386,3.505263,3.33,0,0,0,10.62527,0,0.6558769,-0.6558769,13.30867,95.06176,0.2177974,4.224898,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.672817,2.672817,0,0,0,2.672817,83.58812,0,0,0,2.234157,2.813491,2.672817,0,0,0.7287521,9.969398,0,0.5793341,-0.5793341,12.698,90.69983,0.2177974,2.940099,1.787326,0,12.20355
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0,0,0,1.345223,0,0,0,0,1.372457,9.390063,1.345223,0,1.345223,13.97419,99.81545,0.217646,0,1.076178,0,10.73529
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.4938934,0,0,0.5211273,0,0,0,0,0.02723399,10.60076,0.02723399,0,0.02723399,14.00003,100,0.217643,0,0.4169019,0,11.12189
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.420734,3.420734,3.297857,0,1.065315,3.420734,3.781212,8.326673E-17,0,0,0.1293452,0.1293452,0.1228779,0,0,0,10.62527,0,0,0,14.00003,100,0.217643,3.762808,0.1034762,5,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.400542,3.33,0,-1,0,3.33,0,0,1.070542,1.510596,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.217643,4.840596,0,0,10.62527
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.269264,2.269264,0,-1,0,2.269264,0,0,4.440892E-16,0,0,2.388699,2.269264,0,0,3.894737,7.120011,0,2.388699,-2.388699,7.787247,55.62308,0.217643,2.49619,0,0,7.120011
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,6.495382,3.33,0,-1,0,3.33,0,0,3.165382,3.814921,0,3.505263,3.33,0,0,6.548846,4.731312,0,3.505263,-3.505263,4.092375,29.23119,0.217643,7.144921,0,0,4.731312
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.190231,1.164747,0,-1,0,1.164747,0,0,0.02548405,0.1445071,0,1.226049,1.164747,0,0,10.44358,1.226049,0,1.226049,-1.226049,2.800006,20,0.217643,1.309254,0,0,1.226049
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2154704,0,0,-1,0,0,0,0,0.2154704,0.2370175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217643,0.2370175,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217643,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217643,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.8227301,0,0,-1,0,0,0,0,0.8227301,0.9050031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217643,0.9050031,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217643,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.5142377,0,0,-1,0,0,0,0,0.5142377,0.5656614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217643,0.5656614,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217643,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2176325,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.693902,3.693902,5,0,1.53,3.693902,29.51193,0,0,0,1.090142,0,0,1.306098,1.240793,11.71288,0.08368235,2.330935,0,2.330935,5.099534,36.42517,0.2177373,4.063293,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,8.678226,8.33,5,0,1.53,8.33,17.37434,0,0.3482259,2.198617,1.447283,3.505263,3.33,0,0,9.381945,2.181524,0,2.057981,-2.057981,2.930231,20.93018,0.2177373,9.546048,1.157826,5,3.628806
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.565167,1.565167,0,-1,0,1.565167,177.3298,0,0,1.076972,2.775508,1.647544,1.565167,0,0,11.66859,0.123543,1.127963,0,1.127963,4.000311,28.5736,0.2176106,1.721684,2.220406,0,2.899051
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.686438,4.686438,5,0,1.53,4.686438,74.7328,0,0,0,3.502306,0,0,0.3135623,0.2978842,10.54063,1.13871,3.80019,0,3.80019,7.605488,54.32481,0.2177534,5.155081,2.801845,5,4.641016
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.8115716,0.8115716,4.176237,0,1.305113,0.8115716,436.6841,0,0,0,3.544004,0,0,3.364666,3.196432,6.740437,4.558881,6.740437,0,6.740437,14.00003,100,0.2174559,0.8927287,2.835203,5,8.102885
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.845084,5.845084,2.515084,0,0.8516179,5.845084,65.86862,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174559,6.429593,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.721029,5.721029,3.130141,0,1.019528,5.721029,47.67064,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2174559,6.293132,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.710892,3.33,0,-1,0,3.33,69.96958,4.440892E-16,0.3808923,0.7519816,2.329987,3.505263,3.33,0,0,0,10.62527,0,1.175276,-1.175276,12.76118,91.15109,0.2174559,4.081982,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.877971,3.877971,2.68871,0,0.8990179,3.877971,65.955,4.440892E-16,0,0,2.557716,1.251853,1.189261,0,0,1.305862,9.449998,1.305862,0,1.305862,14.00003,100,0.2175032,4.265768,2.046173,5,12.00771
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,7.913754,7.913754,5,0,1.53,7.913754,13.18303,0,0,0.3751296,1.043273,3.06711,2.913754,0,0,0,10.62527,0,2.023837,-2.023837,11.86672,84.76209,0.2175032,8.70513,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,3.130742,3.130742,4.608891,0,1.423227,3.130742,22.12773,0,0,0,0.6927621,0,0,1.478148,1.404241,2.248707,8.601438,2.097003,0,2.097003,13.85611,98.97201,0.2176014,3.443817,0.5542096,5,9.2942
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.482404,1.482404,0,0,0,1.482404,8.635167,0,2.220446E-16,0,0.128008,1.560425,1.482404,0,0,0.1517047,10.48874,0,1.432417,-1.432417,12.34621,88.18703,0.2176014,1.630644,0.1024064,0,10.61675
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.685773,1.685773,0,-1,0,1.685773,0,0,2.220446E-16,0,0,1.774498,1.685773,0,0,1.743279,9.056323,0,1.774498,-1.774498,10.47572,74.82645,0.2176014,1.85435,0,0,9.056323
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,8.66054,3.33,0,-1,0,3.33,0,0,5.33054,6.196594,0,3.505263,3.33,0,0,3.714943,7.281825,0,3.505263,-3.505263,6.780851,48.43456,0.2176014,9.526593,0,0,7.281825
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3260603,0.3260603,0,-1,0,0.3260603,0,0,0,0,0,0.3432214,0.3260603,0,0,7.60968,3.776562,0,0.3432214,-0.3432214,6.419065,45.85037,0.2176014,0.3586663,0,0,3.776562
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.07532543,0.07532543,0,-1,0,0.07532543,0,0,1.387779E-17,0,0,0.07928993,0.07532543,0,0,7.991037,3.433341,0,0.07928993,-0.07928993,6.335485,45.25338,0.2176014,0.08285797,0,0,3.433341
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4891753,0.4891753,0,-1,0,0.4891753,0,0,1.110223E-16,0,0,0.5149214,0.4891753,0,0,8.079137,3.354051,0,0.5149214,-0.5149214,5.792711,41.37642,0.2176014,0.5380929,0,0,3.354051
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2232186,0.2232186,0,-1,0,0.2232186,0,0,2.775558E-17,0,0,0.2349669,0.2232186,0,0,8.651272,2.839129,0,0.2349669,-0.2349669,5.545034,39.6073,0.2176014,0.2455404,0,0,2.839129
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.6347238,0.6347238,0,-1,0,0.6347238,0,0,1.110223E-16,0,0,0.6681303,0.6347238,0,0,8.912347,2.604162,0,0.6681303,-0.6681303,4.840763,34.57681,0.2176014,0.6981962,0,0,2.604162
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.654714,1.936032,0,0,0,4.840763,34.57681,0.2176014,0,0,0,1.936032
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.7667385,0.7667385,0,-1,0,0.7667385,0,0,1.110223E-16,0,0,0.8070931,0.7667385,0,0,9.654714,1.936032,0,0.8070931,-0.8070931,3.990012,28.50003,0.2176014,0.8434123,0,0,1.936032
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55148,1.128939,0,0,0,3.990012,28.50003,0.2176014,0,0,0,1.128939
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.7880906,0.7880906,0,0,0,0.7880906,0,0,1.110223E-16,0,0,0.8295691,0.7880906,0,0,10.55148,1.128939,0,0.8295691,-0.8295691,3.115569,22.25402,0.2176014,0.8668997,0,0,1.128939
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,11.47323,0.2993697,0.08109343,0,0.08109343,3.192501,22.80353,0.2175924,0,0.06487475,0,0.3804632
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,11.39213,0.3723538,1.141017,0,1.141017,4.274965,30.5354,0.2174654,0,0.912814,0,1.513371
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,5.874465,5.874465,5,0,1.53,5.874465,38.14276,0,0,0,2.240683,0.9204894,0.874465,0,0,10.25112,1.399269,1.320194,0,1.320194,5.527411,39.48143,0.2175131,6.461912,1.792547,5,3.639953
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.493324,3.33,0,-1,0,3.33,98.05537,0,0.1633241,0.7641886,3.265244,3.505263,3.33,0,0,8.930923,2.587444,0,0.2400192,-0.2400192,5.274408,37.67427,0.2175131,3.842657,2.612195,0,5.852688
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.582516,1.582516,0,0,0,1.582516,253.9551,0,0,0,4.018881,1.665807,1.582516,0,0,9.197611,2.347425,2.353075,0,2.353075,7.506731,53.6194,0.2172517,1.740768,3.215105,0,6.366306
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.657933,3.657933,5,0,1.53,3.657933,120.7157,0,0,0,4.415698,0,0,1.342067,1.274963,6.844536,4.465192,5.690661,0,5.690661,12.90537,92.18101,0.2172014,4.023727,3.532559,5,8.88089
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,3.341492,0,0,4.495367,0,0,0,0,1.153875,9.586787,1.153875,0,1.153875,14.00003,100,0.2170738,0,3.596293,0,14.08215
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170738,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.274852,2.274852,0,-1,0,2.274852,168.4973,1.438483,0,0,3.833064,2.394581,2.274852,0,0,0,10.62527,0,0,0,14.00003,100,0.2170738,2.502337,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,2.094707,2.094707,0,0,0,2.094707,130.8999,0.5370154,0,0,2.74197,2.204955,2.094707,0,0,0,10.62527,0,0,0,14.00003,100,0.2170738,2.304178,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,6.226226,6.226226,4.650327,0,1.434539,6.226226,26.6428,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2170738,6.848849,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,3.314648,3.314648,2.419083,0,0.8254098,3.314648,28.44041,1.110223E-16,0,0,0.9426996,0.9426996,0.8955646,0,0,0,10.62527,0,0,0,14.00003,100,0.2170738,3.646113,0.7541596,5,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0.1286169,0,0,0.1286169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170738,0,0.1028935,0,10.75389
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170738,0,0,0,10.62527
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.722134,3.33,0,-1,0,3.33,0,0,1.392134,1.864348,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2170738,5.194347,0,0,10.62527
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.581444,3.33,0,-1,0,3.33,0,0,3.251444,3.909588,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2170738,7.239588,0,0,7.120011
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.08285488,0.08285488,0,-1,0,0.08285488,0,0,1.387779E-17,0,0,0.08721566,0.08285488,0,0,7.789474,3.614748,0,0.08721566,-0.08721566,6.518351,46.55956,0.2170738,0.09114037,0,0,3.614748
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.303896,1.303896,0,-1,0,1.303896,0,0,2.220446E-16,0,0,1.372522,1.303896,0,0,7.88638,3.527532,0,1.372522,-1.372522,5.071586,36.22554,0.2170738,1.434285,0,0,3.527532
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2614595,0.2614595,0,-1,0,0.2614595,0,0,0,0,0,0.2752205,0.2614595,0,0,9.411405,2.15501,0,0.2752205,-0.2752205,4.781478,34.15335,0.2170738,0.2876054,0,0,2.15501
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.5918342,0.5918342,0,-1,0,0.5918342,0,0,0,0,0,0.6229834,0.5918342,0,0,9.717205,1.87979,0,0.6229834,-0.6229834,4.124796,29.46277,0.2170738,0.6510177,0,0,1.87979
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.3003533,0.3003533,0,-1,0,0.3003533,0,0,5.551115E-17,0,0,0.3161613,0.3003533,0,0,10.40941,1.256806,0,0.3161613,-0.3161613,3.791533,27.08232,0.2170738,0.3303886,0,0,1.256806
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7607,0.9406452,0,0,0,3.791533,27.08232,0.2170738,0,0,0,0.9406452
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.296691,0.8936129,0,-1,0,0.8936129,0,0,0.4030779,0.532747,0,0.9406452,0.8936129,0,0,10.7607,0.9406452,0,0.9406452,-0.9406452,2.800006,20,0.2170738,1.42636,0,0,0.9406452
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1114174,0.1114174,3.616681,0,1.152354,0.1114174,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170713,0.1225592,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2170389,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.7659038,0.7659038,4.271167,0,1.331029,0.7659038,75.24352,4.440892E-16,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2170737,0.8424942,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2169502,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,2.153242,2.153242,0,-1,0,2.153242,85.16723,0,0,0,1.833856,2.266571,2.153242,0,0,0,10.62527,0,0.432714,-0.432714,13.54391,96.742,0.2169502,2.368566,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,1.778278,0,0,2.259072,0,0,0,0,0.4807934,10.19256,0.4807934,0,0.4807934,14.00003,100,0.2168974,0,1.807257,0,12.45163
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.690686,3.690686,1.25,0,0.50625,3.690686,91.81379,0.8194156,0,0,3.388559,2.569143,2.440686,0,0,0,10.62527,0,0,0,14.00003,100,0.2168974,4.059755,2.710847,5,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,3.19142,3.19142,1.25,0,0.50625,3.19142,111.2134,1.505685,0,0,3.549285,2.0436,1.94142,0,0,0,10.62527,0,0,0,14.00003,100,0.2168974,3.510562,2.839428,5,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168974,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.858651,1.858651,0,-1,0,1.858651,147.9607,0.7935991,0,0,2.750074,1.956475,1.858651,0,0,0,10.62527,0,0,0,14.00003,100,0.2168974,2.044516,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.614215,5.614215,3.332807,0,1.074856,5.614215,42.77502,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2168974,6.175637,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.3099671,0.3099671,0,0,0,0.3099671,215.6692,0.3422225,0,0,0.6685036,0.3262812,0.3099671,0,0,0,10.62527,0,0,0,14.00003,100,0.2168974,0.3409638,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,5.293768,5.293768,5,0,1.53,5.293768,4.343705,0,0,0,0.2299457,0.3092294,0.293768,0,0,0,10.62527,0,0.07928378,-0.07928378,13.91646,99.40305,0.2168974,5.823145,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.04627099,0,0,0.1343641,0,0,0,0,0.08809309,10.54599,0.08809309,0,0.08809309,14.00003,100,0.2168878,0,0.1074913,0,10.68035
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168878,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168878,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168878,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.9390632,0.9390632,0,-1,0,0.9390632,0,0,1.110223E-16,0,0,0.9884875,0.9390632,0,0,0,10.62527,0,0.9884875,-0.9884875,12.95807,92.55746,0.2168878,1.032969,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.011843,1.011843,0,-1,0,1.011843,0,0,2.220446E-16,0,0,1.065097,1.011843,0,0,1.09832,9.636786,0,1.065097,-1.065097,11.83536,84.53811,0.2168878,1.113027,0,0,9.636786
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03966032,0.03966032,0,-1,0,0.03966032,0,0,6.938894E-18,0,0,0.04174771,0.03966032,0,0,2.281761,8.57169,0,0.04174771,-0.04174771,11.79135,84.22379,0.2168878,0.04362636,0,0,8.57169
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,2.080797,2.080797,0,-1,0,2.080797,0,0,4.440892E-16,0,0,2.190313,2.080797,0,0,2.328147,8.529942,0,2.190313,-2.190313,9.482561,67.73244,0.2168878,2.288877,0,0,8.529942
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.398078,1.398078,0,-1,0,1.398078,0,0,0,0,0,1.471661,1.398078,0,0,4.761828,6.339628,0,1.471661,-1.471661,7.931293,56.65199,0.2168878,1.537886,0,0,6.339628
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.445959,1.445959,0,-1,0,1.445959,0,0,2.220446E-16,0,0,1.522062,1.445959,0,0,6.397007,4.867967,0,1.522062,-1.522062,6.3269,45.19205,0.2168878,1.590554,0,0,4.867967
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.402867,1.402867,0,-1,0,1.402867,0,0,2.220446E-16,0,0,1.476702,1.402867,0,0,8.088187,3.345906,0,1.476702,-1.476702,4.770319,34.07364,0.2168878,1.543154,0,0,3.345906
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.8371543,0.8371543,0,0,0,0.8371543,0,0,1.110223E-16,0,0,0.881215,0.8371543,0,0,9.728968,1.869203,0,0.881215,-0.881215,3.841436,27.43878,0.2168878,0.9208697,0,0,1.869203
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1941027,0.1941027,0,0,0,0.1941027,31.983,0,2.775558E-17,0,0.06207987,0.2043186,0.1941027,0,0,10.7081,0.9879881,0,0.1422388,-0.1422388,3.691504,26.36783,0.2168878,0.213513,0.0496639,0,1.050068
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.531629,4.531629,5,0,1.53,4.531629,20.9817,0,0,0,0.9508129,0,0,0.4683716,0.4449531,10.86614,0.8457493,1.395766,0,1.395766,5.015644,35.82595,0.2169451,4.984791,0.7606503,5,1.796562
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,3.195052,3.195052,5,0,1.53,3.195052,60.63251,0,0,0,1.93724,0,0,1.804948,1.7147,9.470373,2.101939,3.651941,0,3.651941,8.480179,60.57258,0.2171032,3.514558,1.549792,5,4.039179
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.511668,3.33,0,-1,0,3.33,93.39271,0,0.1816682,0.532835,3.109977,3.505263,3.33,0,0,5.818432,5.388685,0,0.395286,-0.395286,8.063511,57.59639,0.2171032,3.862835,2.487982,0,8.498663
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.440149,1.440149,0,0,0,1.440149,266.4566,0,0,0,3.837373,1.515947,1.440149,0,0,6.257639,4.993399,2.321426,0,2.321426,10.26581,73.32706,0.2168493,1.584164,3.069898,0,8.830771
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,7.284705,7.284705,5,0,1.53,7.284705,54.93462,0,0,0,4.001825,2.404952,2.284704,0,0,3.936213,7.082683,1.596873,0,1.596873,11.78074,84.14794,0.2168345,8.013175,3.20146,5,11.08451
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,3.214373,3.214373,2.083024,0,0.7336656,3.214373,109.8265,0,0,0,3.530234,1.190894,1.131349,0,0,2.33934,8.519868,2.33934,0,2.33934,14.00003,100,0.2167065,3.53581,2.824187,5,12.0501
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167065,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.695732,3.33,0,-1,0,3.33,112.0179,0.2249319,1.365732,1.835305,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2167065,5.165305,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.7200835,0.7200835,0,0,0,0.7200835,420.6462,2.271021,0,0,3.029003,0.7579826,0.7200835,0,0,0,10.62527,0,0,0,14.00003,100,0.2167065,0.7920918,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.3119129,0.3119129,0,0,0,0.3119129,559.9212,1.418137,0,0,1.746467,0.3283294,0.3119129,0,0,0,10.62527,0,0,0,14.00003,100,0.2167065,0.3431042,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167065,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.777906,4.777906,4.649019,0,1.434182,4.777906,2.839536,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2167065,5.255697,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.674594,1.674594,0,-1,0,1.674594,0,0,2.220446E-16,0,0,1.762731,1.674594,0,0,0,10.62527,0,1.762731,-1.762731,12.14195,86.72801,0.2167065,1.842054,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.4301033,0.4301033,0,-1,0,0.4301033,0,0,5.551115E-17,0,0,0.4527403,0.4301033,0,0,1.95859,8.862543,0,0.4527403,-0.4527403,11.66472,83.31924,0.2167065,0.4731136,0,0,8.862543
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,8.480809,3.33,0,-1,0,3.33,0,0,5.150809,5.99889,0,3.505263,3.33,0,0,2.461635,8.409802,0,3.505263,-3.505263,7.969844,56.92735,0.2167065,9.328891,0,0,8.409802
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.868662,1.868662,0,-1,0,1.868662,0,0,2.220446E-16,0,0,1.967013,1.868662,0,0,6.356371,4.90454,0,1.967013,-1.967013,5.896431,42.11728,0.2167065,2.055528,0,0,4.90454
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1761493,0.1761493,0,-1,0,0.1761493,0,0,2.775558E-17,0,0,0.1854203,0.1761493,0,0,8.541942,2.937527,0,0.1854203,-0.1854203,5.700981,40.72121,0.2167065,0.1937642,0,0,2.937527
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.8342153,0.8342153,0,-1,0,0.8342153,0,0,1.110223E-16,0,0,0.8781214,0.8342153,0,0,8.747964,2.752107,0,0.8781214,-0.8781214,4.77536,34.10964,0.2167065,0.9176369,0,0,2.752107
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6730914,0.6730914,0,-1,0,0.6730914,0,0,1.110223E-16,0,0,0.7085172,0.6730914,0,0,9.723655,1.873985,0,0.7085172,-0.7085172,4.028517,28.77506,0.2167065,0.7404005,0,0,1.873985
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.8029784,0.8029784,0,-1,0,0.8029784,0,0,1.110223E-16,0,0,0.8452404,0.8029784,0,0,10.5109,1.165468,0,0.8452404,-0.8452404,3.137555,22.41106,0.2167065,0.8832763,0,0,1.165468
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45005,0.3202275,0,0,0,3.137555,22.41106,0.2167065,0,0,0,0.3202275
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.5362737,0.3042161,0,-1,0,0.3042161,0,0,0.2320576,0.2856849,0,0.3202275,0.3042161,0,0,11.45005,0.3202275,0,0.3202275,-0.3202275,2.800006,20,0.2167065,0.5899011,0,0,0.3202275
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.8215067,0.8215067,4.32677,0,1.346208,0.8215067,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168128,0.9036574,0,5,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1438548,0.1438548,3.649118,0,1.161209,0.1438548,79.78378,0,0,0,0.1147728,0,0,3.505263,3.33,8.475861,2.997,3.444773,0,3.444773,9.227119,65.90787,0.2168032,0.1582403,0.09181827,5,3.111773
