Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,3.20312,3.20312,5,0,1.53,3.20312,28.42881,0,0,0,0.9106088,0,0,1.79688,1.707036,5.031087,6.097296,2.617645,0,2.617645,11.71044,83.6458,0.2169233,3.523432,0.7284871,5,7.007905
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,10.19142,8.33,5,0,1.53,8.33,23.60443,0,1.861419,2.880561,1.966249,3.505263,3.33,0,0,2.413442,8.453176,0,1.539014,-1.539014,10.08817,72.05824,0.2169233,11.21056,1.573,5,10.41943
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.792009,2.792009,0,-1,0,2.792009,89.06305,0,0,0,2.486648,2.938957,2.792009,0,0,4.123457,6.914162,0,0.4523086,-0.4523086,9.611398,68.6527,0.2169233,3.07121,1.989319,0,9.40081
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.315398,1.315398,0,0,0,1.315398,296.862,0,0,0,3.904916,1.384629,1.315398,0,0,4.626023,6.461854,2.520286,0,2.520286,12.00235,85.73091,0.21665,1.446938,3.123933,0,10.36677
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.656428,4.656428,2.427843,0,0.8278012,4.656428,95.6015,0,0,0,4.451615,2.345879,2.228585,0,0,2.105736,8.730111,2.105736,0,2.105736,14.00003,100,0.216589,5.122071,3.561292,5,13.18173
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.660366,3.660366,1.25,0,0.50625,3.660366,124.2603,2.011153,0,0,4.548381,2.537228,2.410366,0,0,0,10.62527,0,0,0,14.00003,100,0.216589,4.026403,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.371054,2.371054,0,0,0,2.371054,155.3711,1.188087,0,0,3.683933,2.495846,2.371054,0,0,0,10.62527,0,0,0,14.00003,100,0.216589,2.608159,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216589,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.489482,1.489482,0,0,0,1.489482,127.6424,0.3333355,0,0,1.901211,1.567876,1.489482,0,0,0,10.62527,0,0,0,14.00003,100,0.216589,1.63843,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216589,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,4.374508,4.374508,3.566926,0,1.138771,4.374508,19.43275,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.216589,4.811959,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,4.178346,4.178346,4.048609,0,1.27027,4.178346,3.268409,5.273559E-16,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.216589,4.596181,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.766431,2.766431,0,-1,0,2.766431,0,0,4.440892E-16,0,0,2.912033,2.766431,0,0,0,10.62527,0,2.912033,-2.912033,10.93048,78.07467,0.216589,3.043074,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.357584,3.33,0,-1,0,3.33,0,0,0.02758418,0.3633426,0,3.505263,3.33,0,0,3.235592,7.713242,0,3.505263,-3.505263,7.235604,51.68278,0.216589,3.693343,0,0,7.713242
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.130329,4.207978,0,0,0,7.235604,51.68278,0.216589,0,0,0,4.207978
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3638568,0.3638568,0,-1,0,0.3638568,0,0,5.551115E-17,0,0,0.3830071,0.3638568,0,0,7.130329,4.207978,0,0.3830071,-0.3830071,6.831879,48.79904,0.216589,0.4002424,0,0,4.207978
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.9824522,0.9824522,0,-1,0,0.9824522,0,0,1.110223E-16,0,0,1.03416,0.9824522,0,0,7.555892,3.824971,0,1.03416,-1.03416,5.741778,41.01262,0.216589,1.080697,0,0,3.824971
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1403238,0.1403238,0,-1,0,0.1403238,0,0,0,0,0,0.1477093,0.1403238,0,0,8.704959,2.790811,0,0.1477093,-0.1477093,5.586079,39.90049,0.216589,0.1543562,0,0,2.790811
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.04903727,0.04903727,0,-1,0,0.04903727,0,0,6.938894E-18,0,0,0.05161818,0.04903727,0,0,8.869081,2.643102,0,0.05161818,-0.05161818,5.531669,39.51184,0.216589,0.053941,0,0,2.643102
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.926435,2.591483,0,0,0,5.531669,39.51184,0.216589,0,0,0,2.591483
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1446222,0.1446222,0,-1,0,0.1446222,0,0,2.775558E-17,0,0,0.1522339,0.1446222,0,0,8.926435,2.591483,0,0.1522339,-0.1522339,5.371201,38.36564,0.216589,0.1590844,0,0,2.591483
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.584257,1.584257,0,-1,0,1.584257,0,0,2.220446E-16,0,0,1.667639,1.584257,0,0,9.095583,2.43925,0,1.667639,-1.667639,3.613354,25.80962,0.216589,1.742683,0,0,2.43925
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.402778,1.402778,4.908041,0,1.504895,1.402778,0,0,0,0,0,0,0,3.505263,3.33,10.94852,0.7716102,3.33,0,3.33,6.77247,48.37469,0.2167595,1.543056,0,5,0.7716102
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,7.618515,3.76861,3.442832,0,3.442832,10.03863,71.70433,0.2167286,0,0.09026522,5,3.881442
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.2075868,0.2075868,3.71285,0,1.178608,0.2075868,398.7623,0,0,0,0.8277777,0,0,3.505263,3.33,4.175684,6.867158,4.157778,0,4.157778,13.98304,99.87866,0.2166521,0.2283455,0.6622221,5,7.694936
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.847768,2.847768,0,0,0,2.847768,49.31921,0,0,0,1.404497,2.99765,2.847768,0,0,0.01790632,10.60916,0,1.593154,-1.593154,12.30371,87.88346,0.2166521,3.132545,1.123597,0,12.01365
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.8759154,0.8759154,0,-1,0,0.8759154,115.5074,0,0,0,1.011747,0.9220162,0.8759154,0,0,1.788077,9.016005,0.0897308,0,0.0897308,12.38883,88.4915,0.2166424,0.9635069,0.8093976,0,10.02775
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,4.035581,4.035581,3.786623,0,1.198748,4.035581,48.57808,0,0,0,1.960408,0.2620614,0.2489583,0,0,1.698346,9.096763,1.698346,0,1.698346,14.00003,100,0.2167027,4.439139,1.568326,5,11.05717
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,4.100614,4.100614,2.639664,0,0.8856282,4.100614,37.50274,0,0,0,1.537843,1.537843,1.460951,0,0,0,10.62527,0,0,0,14.00003,100,0.2167027,4.510676,1.230274,5,12.16312
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.291698,1.291698,0,0,0,1.291698,200.0168,1.223931,0,0,2.583614,1.359682,1.291698,0,0,0,10.62527,0,0,0,14.00003,100,0.2167027,1.420868,2.066891,0,13.20889
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.874726,2.874726,0,0,0,2.874726,97.37617,0,0,0,2.799298,3.026027,2.874726,0,0,0,10.62527,0,0.2267294,-0.2267294,13.76103,98.29291,0.2167027,3.162199,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,8.016465,3.33,0,-1,0,3.33,61.12745,0,4.686465,5.488112,2.035544,3.505263,3.33,0,0,0.2519215,10.39855,0,1.469719,-1.469719,12.21181,87.22707,0.2167027,8.818112,1.628435,0,12.43409
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.849802,2.849802,0,0,0,2.849802,21.91849,0,4.440892E-16,0,0.6246338,2.999792,2.849802,0,0,1.884943,8.928825,0,2.375158,-2.375158,9.708178,69.34399,0.2167027,3.134783,0.499707,0,9.553459
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,4.524007,6.553668,0.9848706,0,0.9848706,10.64251,76.01776,0.2165968,0,0.7878965,0,7.538538
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,3.007598,3.007598,0,0,0,3.007598,22.0185,0,0,0,0.662228,3.165893,3.007598,0,0,3.539137,7.440051,0,2.503665,-2.503665,8.003413,57.16713,0.2165968,3.308358,0.5297825,0,8.102279
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,6.320987,4.936386,0.05527407,0,0.05527407,8.055851,57.54168,0.2165909,0,0.04421926,0,4.99166
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,9.452885,3.33,0,-1,0,3.33,0,0,6.122885,7.068173,0,3.505263,3.33,0,0,6.265713,4.986133,0,3.505263,-3.505263,4.36098,31.14979,0.2165909,10.39817,0,0,4.986133
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.866085,1.406826,0,-1,0,1.406826,0,0,0.4592591,0.6458676,0,1.48087,1.406826,0,0,10.16045,1.48087,0,1.48087,-1.48087,2.800006,20,0.2165909,2.052694,0,0,1.48087
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,11.03686,0,0,-1,0,0,0,0,11.03686,12.14055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165909,12.14055,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.371819,0,0,-1,0,0,0,0,1.371819,1.509001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165909,1.509001,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.128597,0,0,-1,0,0,0,0,2.128597,2.341457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165909,2.341457,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.6123138,0,0,-1,0,0,0,0,0.6123138,0.6735452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165909,0.6735452,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.323509,0,0,-1,0,0,0,0,1.323509,1.45586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165909,1.45586,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.40264,0,0,-1,0,0,0,0,1.40264,1.542903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165909,1.542903,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6739059,0,0,-1,0,0,0,0,0.6739059,0.7412965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165909,0.7412965,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.781829,0,0,-1,0,0,0,0,1.781829,1.960012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165909,1.960012,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4409885,0.4409885,3.946252,0,1.242327,0.4409885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166387,0.4850873,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.16827,1.16827,4.673532,0,1.440874,1.16827,3.042764,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2167917,1.285096,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.708275,4.708275,5,0,1.53,4.708275,21.95098,0,0,0,1.033513,0,0,0.2917252,0.2771389,5.110312,6.025993,1.310652,0,1.310652,10.39535,74.25237,0.2168421,5.179102,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.6042957,0.6042957,2.689473,0,0.8992262,0.6042957,300.9689,0,0,0,1.818742,0,0,2.085178,1.980919,3.799661,7.205579,3.799661,0,3.799661,14.00003,100,0.2166512,0.6647252,1.454994,5,9.024322
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,5.031705,3.33,0,-1,0,3.33,92.91186,0,1.701705,2.204875,3.093965,3.505263,3.33,0,0,0,10.62527,0,0.4112984,-0.4112984,13.56648,96.90324,0.2166512,5.534875,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.945447,0,0,3.402446,0,0,0,0,0.4569982,10.21398,0.4569982,0,0.4569982,14.00003,100,0.2166024,0,2.721956,0,13.61642
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,2.206059,2.206059,0,0,0,2.206059,191.8456,1.91006,0,0,4.232228,2.322168,2.206059,0,0,0,10.62527,0,0,0,14.00003,100,0.2166024,2.426666,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,5.286883,5.286883,1.956883,0,0.6992291,5.286883,76.85059,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166024,5.815571,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.357585,3.357585,1.25,0,0.50625,3.357585,101.4247,1.186911,0,0,3.405421,2.21851,2.107585,0,0,0,10.62527,0,0,0,14.00003,100,0.2166024,3.693343,2.724337,5,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.249875,2.249875,0,-1,0,2.249875,125.3598,0.4521503,0,0,2.82044,2.36829,2.249875,0,0,0,10.62527,0,0,0,14.00003,100,0.2166024,2.474863,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.357242,1.357242,0,0,0,1.357242,163.2983,0.7876773,0,0,2.216353,1.428676,1.357242,0,0,0,10.62527,0,0,0,14.00003,100,0.2166024,1.492966,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166024,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.664981,3.664981,2.768725,0,0.920862,3.664981,25.74167,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2166024,4.031479,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.606562,3.606562,3.474235,0,1.113466,3.606562,3.862173,3.053113E-16,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2166024,3.967219,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.81028,1.81028,0,-1,0,1.81028,0,0,2.220446E-16,0,0,1.905558,1.81028,0,0,0,10.62527,0,1.905558,-1.905558,11.99139,85.65263,0.2166024,1.991308,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,6.361554,3.33,0,-1,0,3.33,0,0,3.031554,3.667709,0,3.505263,3.33,0,0,2.117287,8.719716,0,3.505263,-3.505263,8.296521,59.26075,0.2166024,6.997709,0,0,8.719716
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.947296,2.947296,0,-1,0,2.947296,0,0,4.440892E-16,0,0,3.102417,2.947296,0,0,6.012024,5.214453,0,3.102417,-3.102417,5.026287,35.90198,0.2166024,3.242025,0,0,5.214453
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.7833275,0.7833275,0,-1,0,0.7833275,0,0,1.110223E-16,0,0,0.8245553,0.7833275,0,0,9.459153,2.112036,0,0.8245553,-0.8245553,4.157129,29.69372,0.2166024,0.8616603,0,0,2.112036
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37533,1.287481,0,0,0,4.157129,29.69372,0.2166024,0,0,0,1.287481
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37533,1.287481,0,0,0,4.157129,29.69372,0.2166024,0,0,0,1.287481
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2344797,0.2344797,0,-1,0,0.2344797,0,0,2.775558E-17,0,0,0.2468208,0.2344797,0,0,10.37533,1.287481,0,0.2468208,-0.2468208,3.896958,27.83536,0.2166024,0.2579277,0,0,1.287481
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3409733,0.3409733,0,-1,0,0.3409733,0,0,5.551115E-17,0,0,0.3589193,0.3409733,0,0,10.64957,1.04066,0,0.3589193,-0.3589193,3.518623,25.13297,0.2166024,0.3750707,0,0,1.04066
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.08592882,0.08592882,0,-1,0,0.08592882,0,0,1.387779E-17,0,0,0.09045139,0.08592882,0,0,11.04837,0.6817407,0,0.09045139,-0.09045139,3.423279,24.45195,0.2166024,0.0945217,0,0,0.6817407
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.7878866,0.5617248,0,-1,0,0.5617248,0,0,0.2261617,0.3049504,0,0.5912893,0.5617248,0,0,11.14887,0.5912893,0,0.5912893,-0.5912893,2.800006,20,0.2166024,0.8666752,0,0,0.5912893
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6637183,0.6637183,4.168982,0,1.303132,0.6637183,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166831,0.7300902,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.216653,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,5.567287,5.567287,5,0,1.53,5.567287,7.625199,2.220446E-16,0,0,0.4245167,0.5971449,0.5672877,0,0,5.035364,6.093447,0,0.1726281,-0.1726281,9.041097,64.57913,0.216653,6.124016,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.738896,4.738896,5,0,1.53,4.738896,21.97203,0,0,0,1.041232,0,0,0.2611042,0.248049,5.227173,5.920819,1.289281,0,1.289281,10.26422,73.31568,0.216702,5.212785,0.8329854,5,6.96205
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,4.113036,3.33,0,-1,0,3.33,44.08314,0,0.7830357,1.194339,1.467969,3.505263,3.33,0,0,3.937892,7.081172,0,2.037295,-2.037295,8.116718,57.97644,0.216702,4.524339,1.174375,0,8.54914
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.456591,1.456591,0,0,0,1.456591,134.8655,0,0,0,1.964439,1.533254,1.456591,0,0,6.201553,5.043877,0.4311848,0,0.4311848,8.525776,60.89828,0.2166562,1.60225,1.571551,0,7.008316
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.987245,1.987245,0,0,0,1.987245,115.6758,0,0,0,2.298763,2.091837,1.987245,0,0,5.770368,5.431943,0.2069256,0,0.2069256,8.722083,62.30047,0.2166342,2.18597,1.83901,0,7.730706
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,3.186595,3.186595,5,0,1.53,3.186595,75.52164,0,0,0,2.406569,0,0,1.813405,1.722735,5.563442,5.618176,4.129303,0,4.129303,12.63948,90.28185,0.2167532,3.505255,1.925255,5,8.024745
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.672696,3.672696,2.568846,0,0.8662949,3.672696,70.68613,0,0,0,2.596087,1.161948,1.10385,0,0,1.434139,9.334549,1.434139,0,1.434139,14.00003,100,0.2167969,4.039966,2.076869,5,11.93064
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.696046,2.696046,0,-1,0,2.696046,69.63996,0,0,0,1.877525,2.837943,2.696046,0,0,0,10.62527,0,0.9604178,-0.9604178,12.98766,92.76881,0.2167969,2.965651,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.133987,1.133987,0,0,0,1.133987,66.24529,0,0,0,0.7512129,1.19367,1.133987,0,0,1.067131,9.664856,0,0.4424575,-0.4424575,12.52127,89.43745,0.2167969,1.247386,0.6009703,0,10.41607
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.611245,2.611245,0,0,0,2.611245,32.40133,0,0,0,0.846078,2.748679,2.611245,0,0,1.55875,9.222399,0,1.902601,-1.902601,10.51575,75.11235,0.2167969,2.87237,0.6768624,0,10.06848
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.672751,7.319798,0.5839761,0,0.5839761,11.06976,79.06955,0.2167349,0,0.4671809,0,7.903774
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.575256,3.575256,5,0,1.53,3.575256,3.066365,-2.220446E-16,0,0,0.1096304,0,0,1.424744,1.353507,3.088775,7.845376,1.463137,0,1.463137,12.45781,88.9842,0.2168066,3.932781,0.08770432,5,7.955007
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,4.187884,3.33,0,-1,0,3.33,0,0,0.8578838,1.276672,0,3.505263,3.33,0,0,1.625638,9.1622,0,3.505263,-3.505263,8.76294,62.59231,0.2168066,4.606672,0,0,9.1622
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.520375,5.656937,0,0,0,8.76294,62.59231,0.2168066,0,0,0,5.656937
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.153097,1.153097,0,-1,0,1.153097,0,0,2.220446E-16,0,0,1.213786,1.153097,0,0,5.520375,5.656937,0,1.213786,-1.213786,7.483498,53.45345,0.2168066,1.268406,0,0,5.656937
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.819579,0.819579,0,-1,0,0.819579,0,0,1.110223E-16,0,0,0.8627148,0.819579,0,0,6.869026,4.443151,0,0.8627148,-0.8627148,6.574117,46.95789,0.2168066,0.9015369,0,0,4.443151
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.478544,1.478544,0,-1,0,1.478544,0,0,2.220446E-16,0,0,1.556362,1.478544,0,0,7.827598,3.580436,0,1.556362,-1.556362,4.933567,35.23969,0.2168066,1.626399,0,0,3.580436
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.182794,1.182794,0,-1,0,1.182794,0,0,2.220446E-16,0,0,1.245046,1.182794,0,0,9.556889,2.024074,0,1.245046,-1.245046,3.621173,25.86547,0.2168066,1.301074,0,0,2.024074
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5659252,0.5659252,0,-1,0,0.5659252,0,0,1.110223E-16,0,0,0.5957108,0.5659252,0,0,10.94027,0.7790276,0,0.5957108,-0.5957108,2.993239,21.38023,0.2168066,0.6225178,0,0,0.7790276
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3960469,0.1741511,0,-1,0,0.1741511,0,0,0.2218959,0.2615006,0,0.1833169,0.1741511,0,0,11.60217,0.1833169,0,0.1833169,-0.1833169,2.800006,20,0.2168066,0.4356516,0,0,0.1833169
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3941285,0,0,-1,0,0,0,0,0.3941285,0.4335414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168066,0.4335414,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168066,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.5158469,0.5158469,4.02111,0,1.262763,0.5158469,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168645,0.5674316,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.216838,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.616409,1.616409,4.914089,0,1.506546,1.616409,59.20542,0,0,0,0.9570017,0,0,3.29768,3.132796,5.070845,6.061513,4.089798,0,4.089798,13.06933,93.35213,0.2169473,1.77805,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0.8510945,0,0,1.832142,0,0,0,0,0.981047,9.742332,0.981047,0,0.981047,14.00003,100,0.2168438,0,1.465713,0,11.57447
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.375507,2.375507,0,-1,0,2.375507,95.34457,0,0,0,2.264917,2.500534,2.375507,0,0,0,10.62527,0,0.2356168,-0.2356168,13.75167,98.22599,0.2168438,2.613058,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.251896,1.251896,0,0,0,1.251896,261.8762,1.698836,0,0,3.278418,1.317785,1.251896,0,0,0.2617964,10.38966,0.2617964,0,0.2617964,14.00003,100,0.2168162,1.377086,2.622735,0,13.66808
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.863957,3.863957,1.25,0,0.50625,3.863957,103.0136,1.228867,0,0,3.9804,2.751534,2.613957,0,0,0,10.62527,0,0,0,14.00003,100,0.2168162,4.250352,3.18432,5,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,5.551527,5.551527,2.432547,0,0.8290854,5.551527,59.13935,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2168162,6.10668,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,7.317297,7.317297,3.987298,0,1.253532,7.317297,53.58745,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168162,8.049027,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.973914,1.973914,0,-1,0,1.973914,149.8501,0.880107,0,0,2.957911,2.077804,1.973914,0,0,0,10.62527,0,0,0,14.00003,100,0.2168162,2.171305,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.858387,3.858387,1.778851,0,0.6506264,3.858387,56.73316,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2168162,4.244226,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1889525,0.1889525,0,0,0,0.1889525,622.2684,0.9768943,0,0,1.175792,0.1988974,0.1889525,0,0,0,10.62527,0,0,0,14.00003,100,0.2168162,0.2078478,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,3.135762,3.135762,2.484822,0,0.8433564,3.135762,21.85115,1.110223E-16,0,0,0.6851999,0.6851999,0.6509399,0,0,0,10.62527,0,0,0,14.00003,100,0.2168162,3.449338,0.54816,5,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.702996,4.702996,4.570942,0,1.412867,4.702996,2.955663,4.163336E-16,0,0,0.1390047,0.1390047,0.1320545,0,0,0,10.62527,0,0,0,14.00003,100,0.2168162,5.173296,0.1112038,5,10.76428
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.563279,1.563279,0,-1,0,1.563279,0,0,2.220446E-16,0,0,1.645557,1.563279,0,0,0,10.62527,0,1.645557,-1.645557,12.26546,87.61024,0.2168162,1.719607,0,0,10.62527
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.828397,8.979717,0,0,0,12.26546,87.61024,0.2168162,0,0,0,8.979717
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.6309115,0.6309115,0,-1,0,0.6309115,0,0,1.110223E-16,0,0,0.6641174,0.6309115,0,0,1.828397,8.979717,0,0.6641174,-0.6641174,11.56542,82.60996,0.2168162,0.6940027,0,0,8.979717
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2893314,0.2893314,0,-1,0,0.2893314,0,0,0,0,0,0.3045594,0.2893314,0,0,2.566305,8.315599,0,0.3045594,-0.3045594,11.24438,80.31686,0.2168162,0.3182646,0,0,8.315599
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.4063564,0.4063564,0,-1,0,0.4063564,0,0,5.551115E-17,0,0,0.4277436,0.4063564,0,0,2.904704,8.011041,0,0.4277436,-0.4277436,10.7935,77.09629,0.2168162,0.446992,0,0,8.011041
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.977766,0.977766,0,-1,0,0.977766,0,0,1.110223E-16,0,0,1.029227,0.977766,0,0,3.379975,7.583297,0,1.029227,-1.029227,9.708602,69.34702,0.2168162,1.075543,0,0,7.583297
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.088077,1.088077,0,-1,0,1.088077,0,0,2.220446E-16,0,0,1.145344,1.088077,0,0,4.523561,6.55407,0,1.145344,-1.145344,8.501303,60.72347,0.2168162,1.196885,0,0,6.55407
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5839041,0.5839041,0,-1,0,0.5839041,0,0,1.110223E-16,0,0,0.6146359,0.5839041,0,0,5.796166,5.408725,0,0.6146359,-0.6146359,7.853419,56.09574,0.2168162,0.6422946,0,0,5.408725
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8753225,0.8753225,0,-1,0,0.8753225,0,0,0,0,0,0.9213921,0.8753225,0,0,6.479095,4.794089,0,0.9213921,-0.9213921,6.882186,49.15838,0.2168162,0.9628548,0,0,4.794089
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3554763,0.3554763,0,-1,0,0.3554763,0,0,5.551115E-17,0,0,0.3741856,0.3554763,0,0,7.502863,3.872697,0,0.3741856,-0.3741856,6.487761,46.34105,0.2168162,0.391024,0,0,3.872697
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.472715,1.472715,0,0,0,1.472715,0,0,2.220446E-16,0,0,1.550226,1.472715,0,0,7.918625,3.498511,0,1.550226,-1.550226,4.853678,34.66906,0.2168162,1.619987,0,0,3.498511
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,1.022297,1.022297,0,0,0,1.022297,8.012289,0,2.220446E-16,0,0.08190942,1.076102,1.022297,0,0,9.641099,1.948285,0,0.994193,-0.994193,3.805707,27.18357,0.2168162,1.124527,0.06552754,0,2.030194
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.458693,1.458693,4.589091,0,1.417822,1.458693,21.37675,0,0,0,0.3118212,0,0,3.130398,2.973878,10.74576,0.9540919,3.285699,0,3.285699,6.922794,49.44843,0.2169621,1.604563,0.249457,5,1.265913
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,8.841671,8.33,5,0,1.53,8.33,9.042893,0,0.5116713,1.395838,0.753273,3.505263,3.33,0,0,7.460059,3.911221,0,2.75199,-2.75199,4.021942,28.7281,0.2169621,9.725839,0.6026184,5,4.664494
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.644871,2.550626,0,-1,0,2.550626,59.81428,0,3.094246,4.818218,1.525638,2.684869,2.550626,0,0,10.51783,1.159231,0,1.159231,-1.159231,2.800006,20,0.2169621,6.209358,1.22051,0,2.684869
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,6.520466,6.520466,5,0,1.53,6.520466,28.75656,0,0,1.816251,1.875062,1.600491,1.520466,0,0,11.80586,0,0.274571,0,0.274571,3.060487,21.86057,0.2169716,7.172513,1.500049,5,1.875062
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,2.046117,2.046117,5,0,1.53,2.046117,74.3147,0,0,0,1.520565,0,0,2.953883,2.806189,11.53129,0.2471139,4.326755,0,4.326755,7.165206,51.17994,0.2170678,2.250728,1.216452,5,1.767679
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,5.545093,5.545093,5,0,1.53,5.545093,57.0629,0,0,0,3.164191,0.573782,0.5450929,0,0,7.204535,4.141193,2.590409,0,2.590409,9.622684,68.73332,0.2171569,6.099602,2.531353,5,7.305384
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.863544,1.863544,3.752836,0,1.189524,1.863544,140.882,0,0,0,2.625397,0,0,1.889292,1.794827,4.614125,6.472561,4.420224,0,4.420224,13.81608,98.68607,0.21706,2.049899,2.100318,5,9.097959
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,6.327404,3.33,0,-1,0,3.33,87.02388,0,2.997404,3.630144,2.897895,3.505263,3.33,0,0,0.193901,10.45076,0,0.6073679,-0.6073679,13.17586,94.11307,0.21706,6.960144,2.318316,0,13.34866
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.907907,3.907907,3.624236,0,1.154417,3.907907,29.87162,0,0,0,1.167355,0.2986012,0.2836712,0,0,0.8687542,9.843395,0.8687542,0,0.8687542,14.00003,100,0.2170898,4.298698,0.9338843,5,11.01075
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.427143,3.427143,2.52853,0,0.8552887,3.427143,27.60049,0,0,0,0.9459081,0.9459081,0.8986127,0,0,0,10.62527,0,0,0,14.00003,100,0.2170898,3.769857,0.7567265,5,11.57118
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,5.469293,5.469293,4.912601,0,1.50614,5.469293,10.71419,3.330669E-16,0,0,0.5859907,0.5859907,0.5566911,0,0,0,10.62527,0,0,0,14.00003,100,0.2170898,6.016222,0.4687925,5,11.21126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,5.925806,5.925806,5,0,1.53,5.925806,2.463119,0,0,0,0.1459596,0.9745325,0.9258059,0,0,0,10.62527,0,0.8285729,-0.8285729,13.12664,93.7615,0.2170898,6.518386,0.1167677,5,10.77123
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,12.31844,3.33,0,-1,0,3.33,0,0,8.988436,10.22028,0,3.505263,3.33,0,0,0.9206366,9.796701,0,3.505263,-3.505263,9.431764,67.36961,0.2170898,13.55028,0,0,9.796701
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,10.25732,3.33,0,-1,0,3.33,0,0,6.927319,7.953051,0,3.505263,3.33,0,0,4.815373,6.291438,0,3.505263,-3.505263,5.736892,40.97772,0.2170898,11.28305,0,0,6.291438
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,8.668711,2.646866,0,-1,0,2.646866,0,0,6.021845,6.888716,0,2.786175,2.646866,0,0,8.710111,2.786175,0,2.786175,-2.786175,2.800006,20,0.2170898,9.535583,0,0,2.786175
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170898,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.4197796,0,0,-1,0,0,0,0,0.4197796,0.4617576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170898,0.4617576,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,2.002068,0,0,-1,0,0,0,0,2.002068,2.202275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170898,2.202275,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5567722,0,0,-1,0,0,0,0,0.5567722,0.6124495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170898,0.6124495,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.696919,0,0,-1,0,0,0,0,0.696919,0.7666109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170898,0.7666109,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.7544363,0,0,-1,0,0,0,0,0.7544363,0.8298799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170898,0.8298799,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1321421,0,0,-1,0,0,0,0,0.1321421,0.1453563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170898,0.1453563,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.5158868,0.5158868,4.02115,0,1.262774,0.5158868,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171465,0.5674754,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.7481482,0.7481482,4.253411,0,1.326181,0.7481482,12.849,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2172268,0.822963,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004952536,0.004952536,3.510216,0,1.123289,0.004952536,15819.3,4.440892E-16,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.217127,0.00544779,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,3.265697,3.265697,2.76412,0,0.9196047,3.265697,44.83728,3.330669E-16,0,0,1.464249,0.5279753,0.5015765,0,0,0.936274,9.782628,0.936274,0,0.936274,14.00003,100,0.2171589,3.592266,1.171399,5,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1498448,0.1498448,0,-1,0,0.1498448,1952.587,2.768118,0,0,2.92585,0.1577313,0.1498448,0,0,0,10.62527,0,0,0,14.00003,100,0.2171589,0.1648292,2.34068,0,13.55112
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,4.46613,4.46613,1.25,0,0.50625,4.46613,78.60818,0.1253434,0,0,3.510743,3.3854,3.21613,0,0,0,10.62527,0,0,0,14.00003,100,0.2171589,4.912743,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.502445,2.502445,0,0,0,2.502445,142.5138,0.9321758,0,0,3.566328,2.634152,2.502445,0,0,0,10.62527,0,0,0,14.00003,100,0.2171589,2.752689,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171589,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.46928,3.46928,1.25,0,0.50625,3.46928,93.65839,0.9131876,0,0,3.249272,2.336084,2.21928,0,0,0,10.62527,0,0,0,14.00003,100,0.2171589,3.816208,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,8.961216,3.33,0,-1,0,3.33,76.42225,4.440892E-16,5.631216,6.527338,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2171589,9.857338,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.8219395,0.8219395,0,0,0,0.8219395,293.0745,0.4765823,0,0,2.408895,0.8651994,0.8219395,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2170478,0.9041334,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.369599,1.369599,0,0,0,1.369599,85.57915,0,2.220446E-16,0,1.172091,1.441683,1.369599,0,0,0,10.62527,0,0.2695919,-0.2695919,13.71585,97.97018,0.2170478,1.506559,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,6.56368,6.56368,5,0,1.53,6.56368,13.33395,4.440892E-16,0,0,0.8751975,1.645979,1.56368,0,0,0.2995466,10.35568,0,0.7707816,-0.7707816,12.90338,92.1668,0.2170478,7.220048,0.700158,5,11.23088
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.77185,2.77185,0,0,0,2.77185,5.100997,0,0,0,0.141392,2.917737,2.77185,0,0,1.155971,9.584901,0,2.776345,-2.776345,9.976853,71.2631,0.2170478,3.049035,0.1131136,0,9.726293
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240798,6.808556,0,0,0,9.976853,71.2631,0.2170478,0,0,0,6.808556
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.908163,3.33,0,-1,0,3.33,0,0,4.578163,5.368979,0,3.505263,3.33,0,0,4.240798,6.808556,0,3.505263,-3.505263,6.281982,44.87121,0.2170478,8.698978,0,0,6.808556
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,7.220064,3.138128,0,-1,0,3.138128,0,0,4.081935,4.803942,0,3.303293,3.138128,0,0,8.135535,3.303293,0,3.303293,-3.303293,2.800006,20,0.2170478,7.94207,0,0,3.303293
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.6316856,0,0,-1,0,0,0,0,0.6316856,0.6948541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170478,0.6948541,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170478,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.40629,0,0,-1,0,0,0,0,1.40629,1.546919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170478,1.546919,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2746679,0,0,-1,0,0,0,0,0.2746679,0.3021347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170478,0.3021347,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.080869,0,0,-1,0,0,0,0,1.080869,1.188956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170478,1.188956,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.793084,0,0,-1,0,0,0,0,0.793084,0.8723924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170478,0.8723924,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.9031274,0,0,-1,0,0,0,0,0.9031274,0.9934402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170478,0.9934402,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7724489,0.7724489,4.277712,0,1.332815,0.7724489,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171415,0.8496938,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.634476,1.634476,4.90072,0,1.502896,1.634476,6.573497,0,0,0,0.1074422,0,0,3.266244,3.102931,8.475861,2.997,3.210374,0,3.210374,9.004749,64.3195,0.2172967,1.797923,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,5.48253,5.48253,5,0,1.53,5.48253,11.44464,0,0,0,0.6274557,0.5079265,0.4825302,0,0,5.265487,5.886336,0.1195292,0,0.1195292,9.118144,65.12947,0.2173007,6.030783,0.5019646,5,6.513792
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,4.045169,4.045169,5,0,1.53,4.045169,32.85289,0,0,0,1.328955,0,0,0.9548306,0.9070891,5.145957,5.993913,2.236044,0,2.236044,11.23944,80.28157,0.2173899,4.449687,1.063164,5,7.322868
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,2.097615,2.097615,0,-1,0,2.097615,109.4344,0,0,0,2.295513,2.208016,2.097615,0,0,2.909913,8.006352,0.08749687,0,0.08749687,11.32245,80.87447,0.2173808,2.307377,1.836411,0,10.30187
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4609231,0.4609231,0,0,0,0.4609231,774.7907,0.2635911,0,0,3.57119,0.4851823,0.4609231,0,0,2.822416,8.085099,2.822416,0,2.822416,14.00003,100,0.2170882,0.5070155,2.856952,0,11.65629
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,7.67129,7.67129,4.34129,0,1.350172,7.67129,47.94588,0.1728044,0,0.1084195,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170882,8.438419,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.815578,0.815578,0,0,0,0.815578,451.8632,2.826794,0,0,3.685297,0.8585032,0.815578,0,0,0,10.62527,0,0,0,14.00003,100,0.2170882,0.8971359,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,2.18229,2.18229,0,0,0,2.18229,167.3864,1.35571,0,0,3.652858,2.297148,2.18229,0,0,0,10.62527,0,0,0,14.00003,100,0.2170882,2.400519,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,5.339333,3.33,0,-1,0,3.33,77.83851,0,2.009333,2.543266,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2170882,5.873266,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2169832,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169832,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,6.300809,6.300809,5,0,1.53,6.300809,8.307233,0,0,0,0.5234229,1.369272,1.300809,0,0,0,10.62527,0,0.8458495,-0.8458495,13.10842,93.63142,0.2169832,6.93089,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.259528,2.259528,0,0,0,2.259528,6.065155,0,0,0,0.1370439,2.378451,2.259528,0,0,0.9398327,9.779425,0,2.241407,-2.241407,10.74577,76.75538,0.2169832,2.485481,0.1096351,0,9.916469
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,10.35472,3.33,0,-1,0,3.33,0,0,7.02472,8.060192,0,3.505263,3.33,0,0,3.430285,7.538018,0,3.505263,-3.505263,7.050902,50.36349,0.2169832,11.39019,0,0,7.538018
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,7.412659,3.33,0,-1,0,3.33,0,0,4.082659,4.823925,0,3.505263,3.33,0,0,7.325022,4.032754,0,3.505263,-3.505263,3.35603,23.9716,0.2169832,8.153925,0,0,4.032754
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,4.104331,0.5011169,0,-1,0,0.5011169,0,0,3.603214,4.013647,0,0.5274915,0.5011169,0,0,11.21976,0.5274915,0,0.5274915,-0.5274915,2.800006,20,0.2169832,4.514763,0,0,0.5274915
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.9638969,0,0,-1,0,0,0,0,0.9638969,1.060287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169832,1.060287,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.517137,0,0,-1,0,0,0,0,1.517137,1.66885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169832,1.66885,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.8817446,0,0,-1,0,0,0,0,0.8817446,0.9699191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169832,0.9699191,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1323466,0,0,-1,0,0,0,0,0.1323466,0.1455813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169832,0.1455813,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.5342031,0,0,-1,0,0,0,0,0.5342031,0.5876234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169832,0.5876234,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.362614,0,0,-1,0,0,0,0,1.362614,1.498876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169832,1.498876,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2498556,0,0,-1,0,0,0,0,0.2498556,0.2748411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169832,0.2748411,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169832,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.6371613,0.6371613,4.142425,0,1.295882,0.6371613,14.1427,4.440892E-16,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2170476,0.7008775,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,3.285037,3.285037,5,0,1.53,3.285037,26.68857,0,0,0,0.8767294,0,0,1.714963,1.629215,8.385749,3.078101,2.505944,0,2.505944,8.421956,60.15671,0.2171564,3.613541,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,7.809709,7.809709,5,0,1.53,7.809709,23.47695,0,0,0.2606802,1.833482,2.957589,2.809709,0,0,5.879804,5.33345,0,1.124107,-1.124107,7.237043,51.69306,0.2171564,8.59068,1.466785,5,7.166932
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,7.128812,4.209343,2.801153,0,2.801153,9.89445,70.67451,0.2168677,0,2.240922,0,7.010497
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,3.016065,3.016065,0,0,0,3.016065,99.06094,0,0,0,2.987743,3.174806,3.016065,0,0,4.327659,6.730381,0,0.1870628,-0.1870628,9.697268,69.26607,0.2168677,3.317672,2.390194,0,9.718124
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,5.313559,5.313559,5,0,1.53,5.313559,77.04613,0,0,0,4.093892,0.3300618,0.3135587,0,0,4.535506,6.543318,3.76383,0,3.76383,13.26795,94.77089,0.2169145,5.844914,3.275113,5,10.63721
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.047739,0,0,3.819415,0,0,0,0,0.7716766,9.930765,0.7716766,0,0.7716766,14.00003,100,0.2168352,0,3.055532,0,13.75018
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168352,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168352,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,3.052364,3.052364,1.25,0,0.50625,3.052364,64.7802,0.08010226,0,0,1.977327,1.897225,1.802364,0,0,0,10.62527,0,0,0,14.00003,100,0.2168352,3.3576,1.581862,5,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.888742,2.888742,0,0,0,2.888742,60.31112,0,4.440892E-16,0,1.742233,3.040781,2.888742,0,0,0,10.62527,0,1.298548,-1.298548,12.63124,90.22295,0.2168352,3.177616,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,4.055632,4.055632,4.517999,0,1.398414,4.055632,23.57535,0,0,0,0.9561292,0,0,0.4623671,0.4392488,1.442831,9.326726,1.395378,0,1.395378,13.95501,99.67844,0.2168888,4.461195,0.7649034,5,10.28286
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.1009401,0,0,0.1483936,0,0,0,0,0.04745347,10.58257,0.04745347,0,0.04745347,14.00003,100,0.2168839,0,0.1187148,0,10.73096
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.937503,3.33,0,-1,0,3.33,0,0,0.6075027,1.001253,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2168839,4.331253,0,0,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,8.362892,3.33,0,-1,0,3.33,0,0,5.032893,5.869182,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2168839,9.199182,0,0,7.120011
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.945237,3.33,0,-1,0,3.33,0,0,0.6152368,1.00976,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2168839,4.33976,0,0,3.614748
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.8527491,0.1040105,0,-1,0,0.1040105,0,0,0.7487386,0.8340135,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2168839,0.938024,0,0,0.1094847
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.9839794,0,0,-1,0,0,0,0,0.9839794,1.082377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168839,1.082377,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4350248,0,0,-1,0,0,0,0,0.4350248,0.4785273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168839,0.4785273,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3998165,0,0,-1,0,0,0,0,0.3998165,0.4397981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168839,0.4397981,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.302222,0,0,-1,0,0,0,0,1.302222,1.432444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168839,1.432444,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.5293308,0,0,-1,0,0,0,0,0.5293308,0.5822639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168839,0.5822639,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.312675,0,0,-1,0,0,0,0,1.312675,1.443942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168839,1.443942,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2974953,0.2974953,3.802758,0,1.203153,0.2974953,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169085,0.3272448,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.746559,1.746559,4.990701,0,1.527462,1.746559,5.586312,0,0,0,0.09756821,0,0,3.244143,3.081936,8.475861,2.997,3.179504,0,3.179504,8.975463,64.11032,0.2170607,1.921214,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,3.010007,3.010007,5,0,1.53,3.010007,23.30545,0,0,0,0.7014958,0,0,1.989993,1.890493,5.296356,5.858553,2.591989,0,2.591989,11.43444,81.67441,0.2171753,3.311008,0.5611966,5,6.560049
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.569646,1.569646,0,0,0,1.569646,50.88762,0,2.220446E-16,0,0.7987553,1.652259,1.569646,0,0,2.704367,8.191343,0,0.8535033,-0.8535033,10.53477,75.2482,0.2171753,1.72661,0.6390042,0,8.990099
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.576031,3.33,0,-1,0,3.33,39.38385,0,0.2460314,0.6036345,1.311482,3.505263,3.33,0,0,3.652704,7.337841,0,2.193781,-2.193781,8.222321,58.73074,0.2171753,3.933635,1.049186,0,8.649323
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1839408,0.1839408,0,0,0,0.1839408,917.8696,0,0,0,1.688337,0.1936219,0.1839408,0,0,6.090239,5.14406,1.494715,0,1.494715,9.640331,68.85938,0.2170224,0.2023349,1.350669,0,6.832397
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,7.005244,7.005244,5,0,1.53,7.005244,23.02151,0,8.881784E-16,0,1.612713,2.110783,2.005244,0,0,4.595523,6.489303,0,0.4980705,-0.4980705,9.115319,65.10929,0.2170224,7.705769,1.29017,5,8.102015
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.404794,2.404794,4.295125,0,1.337569,2.404794,131.3673,0,0,0,3.159114,0,0,1.89033,1.795813,5.148935,5.991232,4.954927,0,4.954927,13.81598,98.68535,0.2169512,2.645274,2.527291,5,9.150347
