Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,4.001201,4.001201,2.083956,0,0.7339199,4.001201,55.28741,1.110223E-16,0,0,2.21216,2.018153,1.917245,0,0,0.1940075,10.45067,0.1940075,0,0.1940075,14.00003,100,0.2169577,4.40132,1.769728,5,12.66283
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,5.286005,3.33,0,-1,0,3.33,66.6503,0,1.956005,2.484606,2.219455,3.505263,3.33,0,0,0,10.62527,0,1.285808,-1.285808,12.64467,90.31887,0.2169577,5.814606,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.4123932,0,0,1.841069,0,0,0,0,1.428676,9.339466,1.428676,0,1.428676,14.00003,100,0.2168122,0,1.472855,0,11.18054
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,3.129366,3.129366,1.965434,0,0.7015635,3.129366,39.15143,0,0,0,1.225191,1.225191,1.163932,0,0,0,10.62527,0,0,0,14.00003,100,0.2168122,3.442302,0.9801532,5,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0.4292341,0,0,0.4292341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168122,0,0.3433872,0,11.05451
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,7.40866,7.40866,5,0,1.53,7.40866,0.6371378,0,8.881784E-16,0,0.04720338,2.535431,2.40866,0,0,0,10.62527,0,2.488228,-2.488228,11.3772,81.26559,0.2168122,8.149526,0.0377627,5,10.67248
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.72757,2.72757,0,-1,0,2.72757,0,0,4.440892E-16,0,0,2.871126,2.72757,0,0,2.764698,8.137046,0,2.871126,-2.871126,8.350773,59.64826,0.2168122,3.000327,0,0,8.137046
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.493045,2.493045,0,-1,0,2.493045,0,0,4.440892E-16,0,0,2.624258,2.493045,0,0,5.954838,5.26592,0,2.624258,-2.624258,5.584563,39.88965,0.2168122,2.742349,0,0,5.26592
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.870679,2.641663,0,0,0,5.584563,39.88965,0.2168122,0,0,0,2.641663
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,2.109922,2.109922,0,-1,0,2.109922,0,0,0,0,0,2.220971,2.109922,0,0,8.870679,2.641663,0,2.220971,-2.220971,3.243454,23.16748,0.2168122,2.320914,0,0,2.641663
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33842,0.4206921,0,0,0,3.243454,23.16748,0.2168122,0,0,0,0.4206921
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.284412,0.3996575,0,-1,0,0.3996575,0,0,0.8847549,1.013196,0,0.4206921,0.3996575,0,0,11.33842,0.4206921,0,0.4206921,-0.4206921,2.800006,20,0.2168122,1.412854,0,0,0.4206921
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4655993,0,0,-1,0,0,0,0,0.4655993,0.5121592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168122,0.5121592,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2470407,0,0,-1,0,0,0,0,0.2470407,0.2717447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168122,0.2717447,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.955021,0,0,-1,0,0,0,0,0.955021,1.050523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168122,1.050523,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.8700244,0,0,-1,0,0,0,0,0.8700244,0.9570269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168122,0.9570269,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4880627,0.4880627,3.993326,0,1.255178,0.4880627,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168638,0.5368689,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.6648477,0.6648477,4.170111,0,1.30344,0.6648477,7.267151,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.2169355,0.7313325,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.850414,2.850414,5,0,1.53,2.850414,28.16536,0,0,0,0.8028294,0,0,2.149586,2.042107,5.097545,6.037484,2.844936,0,2.844936,11.86302,84.73566,0.2170599,3.135456,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.406315,2.406315,0,0,0,2.406315,59.51496,0,0,0,1.432117,2.532963,2.406315,0,0,2.252609,8.597926,0,1.100846,-1.100846,10.70262,76.44715,0.2170599,2.646946,1.145694,0,10.03004
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.438414,2.438414,0,-1,0,2.438414,86.83409,0,0,0,2.117375,2.566752,2.438414,0,0,3.47577,7.497081,0,0.4493771,-0.4493771,10.22894,73.06369,0.2170599,2.682256,1.6939,0,9.614455
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.838357,1.838357,0,0,0,1.838357,179.7386,0,0,0,3.304236,1.935112,1.838357,0,0,3.975078,7.047704,1.369123,0,1.369123,11.5278,82.34128,0.2169211,2.022192,2.643389,0,10.35194
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,6.624351,6.624351,5,0,1.53,6.624351,51.92033,0,0,0,3.439385,1.709843,1.624351,0,0,2.605955,8.279915,1.729542,0,1.729542,13.16859,94.06116,0.2169786,7.286786,2.751508,5,11.7193
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,2.587257,0,0,3.46367,0,0,0,0,0.8764128,9.836503,0.8764128,0,0.8764128,14.00003,100,0.2168899,0,2.770936,0,13.30017
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168899,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.526119,2.526119,0,-1,0,2.526119,117.5261,0.3097761,0,0,2.968848,2.659072,2.526119,0,0,0,10.62527,0,0,0,14.00003,100,0.2168899,2.778731,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5687098,0.5687098,0,0,0,0.5687098,371.0736,1.51169,0,0,2.110332,0.5986419,0.5687098,0,0,0,10.62527,0,0,0,14.00003,100,0.2168899,0.6255808,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,5.541837,5.541837,3.895805,0,1.228555,5.541837,31.26518,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2168899,6.096021,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2323372,0.2323372,0,0,0,0.2323372,421.2049,0.7340502,0,0,0.9786158,0.2445655,0.2323372,0,0,0,10.62527,0,0,0,14.00003,100,0.2168899,0.2555709,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,8.41153,8.33,5,0,1.53,8.33,1.821585,4.440892E-16,0.08152934,0.9226823,0.151738,3.505263,3.33,0,0,0,10.62527,0,3.353525,-3.353525,10.4651,74.75058,0.2168899,9.252683,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.695269,3.33,0,-1,0,3.33,0,0,3.365268,4.034795,0,3.505263,3.33,0,0,3.726139,7.271749,0,3.505263,-3.505263,6.77023,48.35869,0.2168899,7.364795,0,0,7.271749
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2142278,0.2142278,0,-1,0,0.2142278,0,0,2.775558E-17,0,0,0.2255029,0.2142278,0,0,7.620876,3.766486,0,0.2255029,-0.2255029,6.532529,46.66083,0.2168899,0.2356505,0,0,3.766486
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.510409,3.33,0,-1,0,3.33,0,0,0.1804086,0.5314494,0,3.505263,3.33,0,0,7.871435,3.540983,0,3.505263,-3.505263,2.837658,20.26894,0.2168899,3.861449,0,0,3.540983
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6538493,0.03393384,0,-1,0,0.03393384,0,0,0.6199155,0.6853004,0,0.03571983,0.03393384,0,0,11.76617,0.03571983,0,0.03571983,-0.03571983,2.800006,20,0.2168899,0.7192342,0,0,0.03571983
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.8425475,0,0,-1,0,0,0,0,0.8425475,0.9268022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168899,0.9268022,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.4243893,0,0,-1,0,0,0,0,0.4243893,0.4668283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168899,0.4668283,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.366941,0,0,-1,0,0,0,0,1.366941,1.503635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168899,1.503635,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3981384,0,0,-1,0,0,0,0,0.3981384,0.4379522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168899,0.4379522,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1598855,0,0,-1,0,0,0,0,0.1598855,0.1758741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168899,0.1758741,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.027288,0,0,-1,0,0,0,0,1.027288,1.130017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168899,1.130017,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168899,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.9123865,0.9123865,4.41765,0,1.371018,0.9123865,2.612645,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2169986,1.003625,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05793035,0.05793035,3.563194,0,1.137752,0.05793035,1518.755,4.440892E-16,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2169001,0.06372339,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.475406,3.475406,5,0,1.53,3.475406,41.2902,0,0,0,1.435002,0,0,1.524594,1.448365,4.242202,6.807292,2.883367,0,2.883367,12.71092,90.79213,0.2170165,3.822946,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.04671,0,0,2.405545,0,0,0,0,1.358836,9.402322,1.358836,0,1.358836,14.00003,100,0.2168797,0,1.924436,0,11.80787
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.07439835,0.07439835,0,0,0,0.07439835,4622.781,3.360959,0,0,3.439273,0.07831405,0.07439835,0,0,0,10.62527,0,0,0,14.00003,100,0.2168797,0.08183818,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,6.53243,6.53243,3.365408,0,1.083756,6.53243,51.03319,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2168797,7.185673,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168797,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168797,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.921946,1.921946,0,-1,0,1.921946,168.0101,1.205962,0,0,3.229063,2.023101,1.921946,0,0,0,10.62527,0,0,0,14.00003,100,0.2168797,2.114141,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.610451,5.610451,2.670212,0,0.8939679,5.610451,55.1647,0,8.881784E-16,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2168797,6.171496,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.641742,3.641742,1.673877,0,0.6219684,3.641742,56.88038,0,0,0,2.071437,2.071437,1.967865,0,0,0,10.62527,0,0,0,14.00003,100,0.2168797,4.005916,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,2.069067,2.069067,0,0,0,2.069067,46.41858,0,4.440892E-16,0,0.9604313,2.177965,2.069067,0,0,0,10.62527,0,1.217534,-1.217534,12.71663,90.83292,0.2168797,2.275974,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.352815,9.407741,0.1508647,0,0.1508647,12.85976,91.85522,0.2168645,0,0.1206918,0,9.558605
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.201951,9.543519,0,0,0,12.85976,91.85522,0.2168645,0,0,0,9.543519
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.423526,2.423526,0,-1,0,2.423526,0,0,0,0,0,2.55108,2.423526,0,0,1.201951,9.543519,0,2.55108,-2.55108,10.17068,72.64759,0.2168645,2.665878,0,0,9.543519
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.036484,6.992439,0,0,0,10.17068,72.64759,0.2168645,0,0,0,6.992439
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.6937349,0.6937349,0,-1,0,0.6937349,0,0,1.110223E-16,0,0,0.7302473,0.6937349,0,0,4.036484,6.992439,0,0.7302473,-0.7302473,9.400935,67.1494,0.2168645,0.7631084,0,0,6.992439
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.84787,6.262191,0,0,0,9.400935,67.1494,0.2168645,0,0,0,6.262191
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.481722,1.481722,0,-1,0,1.481722,0,0,0,0,0,1.559707,1.481722,0,0,4.84787,6.262191,0,1.559707,-1.559707,7.756859,55.40603,0.2168645,1.629894,0,0,6.262191
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.017864,1.017864,0,-1,0,1.017864,0,0,2.220446E-16,0,0,1.071436,1.017864,0,0,6.580878,4.702484,0,1.071436,-1.071436,6.627467,47.33895,0.2168645,1.119651,0,0,4.702484
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.771362,3.631048,0,0,0,6.627467,47.33895,0.2168645,0,0,0,3.631048
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.206929,1.206929,0,-1,0,1.206929,0,0,2.220446E-16,0,0,1.270451,1.206929,0,0,7.771362,3.631048,0,1.270451,-1.270451,5.288293,37.77345,0.2168645,1.327621,0,0,3.631048
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.182975,2.360597,0,0,0,5.288293,37.77345,0.2168645,0,0,0,2.360597
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.316252,1.316252,0,0,0,1.316252,0,0,0,0,0,1.385528,1.316252,0,0,9.182975,2.360597,0,1.385528,-1.385528,3.827818,27.34151,0.2168645,1.447877,0,0,2.360597
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1222459,0.1222459,0,0,0,0.1222459,12.88207,0,0,0,0.01574781,0.1286799,0.1222459,0,0,10.72245,0.9750689,0,0.1129321,-0.1129321,3.708778,26.49121,0.2168645,0.1344705,0.01259825,0,0.9908167
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,4.324221,4.324221,5,0,1.53,4.324221,23.16247,0,0,0,1.001596,0,0,0.6757791,0.6419902,10.84793,0.8621368,1.643586,0,1.643586,5.268021,37.62864,0.216928,4.756643,0.8012769,5,1.863733
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,5.080664,5.080664,5,0,1.53,5.080664,42.09893,0,0,0,2.138905,0.08490943,0.08066396,0,0,9.204344,2.341365,2.053996,0,2.053996,7.216612,51.54713,0.2169958,5.58873,1.711124,5,4.48027
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.610355,1.610355,0,-1,0,1.610355,189.896,0,0,0,3.058,1.695111,1.610355,0,0,7.150348,4.189961,1.362889,0,1.362889,8.509562,60.78246,0.216859,1.771391,2.4464,0,7.247961
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,5.454404,5.454404,5,0,1.53,5.454404,73.35541,0,0,0,4.001101,0.4783201,0.4544041,0,0,5.787459,5.416561,3.52278,0,3.52278,11.85156,84.65386,0.216909,5.999845,3.20088,5,9.417661
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,5.344369,5.344369,3.502529,0,1.12119,5.344369,78.65209,0,0,0,4.203458,1.938779,1.84184,0,0,2.264679,8.587063,2.264679,0,2.264679,14.00003,100,0.2168906,5.878806,3.362767,5,12.79052
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.576988,2.576988,0,0,0,2.576988,178.6775,1.891878,0,0,4.604497,2.712619,2.576988,0,0,0,10.62527,0,0,0,14.00003,100,0.2168906,2.834687,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.142314,1.142314,0,0,0,1.142314,380.6106,3.145333,0,0,4.347768,1.202436,1.142314,0,0,0,10.62527,0,0,0,14.00003,100,0.2168906,1.256546,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,6.555651,3.33,0,-1,0,3.33,103.3773,0,3.225651,3.881216,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2168906,7.211215,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,4.035309,4.035309,1.379155,0,0.5415092,4.035309,71.01634,0,0,0,2.865729,2.795952,2.656155,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.2168929,4.43884,2.292583,5,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,3.266498,3.266498,1.515356,0,0.5786921,3.266498,56.43069,2.220446E-16,0,0,1.843307,1.843307,1.751142,0,0,0,10.62527,0,0,0,14.00003,100,0.2168929,3.593147,1.474646,5,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.3288917,0.3288917,0,0,0,0.3288917,302.0127,0.6470928,0,0,0.9932947,0.3462018,0.3288917,0,0,0,10.62527,0,0,0,14.00003,100,0.2168929,0.3617809,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,7.044093,7.044093,5,0,1.53,7.044093,2.035319,4.440892E-16,0,0,0.1433697,2.151677,2.044093,0,0,0,10.62527,0,2.008307,-2.008307,11.88309,84.87901,0.2168929,7.748503,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.183062,1.183062,0,-1,0,1.183062,0,0,0,0,0,1.245329,1.183062,0,0,2.231453,8.616967,0,1.245329,-1.245329,10.57039,75.50266,0.2168929,1.301368,0,0,8.616967
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.615151,7.371638,0,0,0,10.57039,75.50266,0.2168929,0,0,0,7.371638
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,7.392337,3.33,0,-1,0,3.33,0,0,4.062337,4.801571,0,3.505263,3.33,0,0,3.615151,7.371638,0,3.505263,-3.505263,6.875523,49.11078,0.2168929,8.131571,0,0,7.371638
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2728029,0.2728029,0,-1,0,0.2728029,0,0,0,0,0,0.2871609,0.2728029,0,0,7.509888,3.866375,0,0.2871609,-0.2871609,6.572828,46.94868,0.2168929,0.3000832,0,0,3.866375
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.828956,3.579214,0,0,0,6.572828,46.94868,0.2168929,0,0,0,3.579214
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.8468482,0.8468482,0,-1,0,0.8468482,0,0,1.110223E-16,0,0,0.8914191,0.8468482,0,0,7.828956,3.579214,0,0.8914191,-0.8914191,5.63319,40.23699,0.2168929,0.931533,0,0,3.579214
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.819422,2.687795,0,0,0,5.63319,40.23699,0.2168929,0,0,0,2.687795
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5639516,0.5639516,0,-1,0,0.5639516,0,0,0,0,0,0.5936332,0.5639516,0,0,8.819422,2.687795,0,0.5936332,-0.5936332,5.007446,35.7674,0.2168929,0.6203467,0,0,2.687795
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.55182,0.55182,0,-1,0,0.55182,0,0,1.110223E-16,0,0,0.5808632,0.55182,0,0,9.479014,2.094162,0,0.5808632,-0.5808632,4.395162,31.39395,0.2168929,0.607002,0,0,2.094162
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6918018,0.6918018,0,-1,0,0.6918018,0,0,1.110223E-16,0,0,0.7282125,0.6918018,0,0,10.12442,1.513298,0,0.7282125,-0.7282125,3.627559,25.91108,0.2168929,0.760982,0,0,1.513298
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.105669,1.105669,4.610932,0,1.423784,1.105669,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.93354,0.7850859,3.33,0,3.33,6.786674,48.47615,0.2170299,1.216236,0,5,0.7850859
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,3.505263,0,1.121937,0,0,0,0,0,0.01667497,0,0,3.505263,3.33,7.603542,3.782086,3.346675,0,3.346675,9.961609,71.15421,0.2170105,0,0.01333998,5,3.798761
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.694779,3.694779,5,0,1.53,3.694779,26.8189,0,0,0,0.9908989,0,0,1.305221,1.23996,4.256867,6.794094,2.230859,0,2.230859,12.07799,86.27117,0.2171012,4.064257,0.7927191,5,7.784992
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.368586,3.368586,3.644875,0,1.160051,3.368586,51.51058,0,0,0,1.735178,0,0,0.276289,0.2624745,2.026008,8.801867,1.997652,0,1.997652,13.97313,99.80785,0.2171701,3.705444,1.388142,5,10.53704
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.91381,2.91381,0,-1,0,2.91381,100.8956,0,4.440892E-16,0,2.939904,3.067168,2.91381,0,0,0.02835597,10.59975,0,0.1272637,-0.1272637,13.83898,98.84966,0.2171701,3.205191,2.351923,0,13.53966
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.649398,1.649398,0,0,0,1.649398,214.5988,1.633619,0,0,3.539587,1.736208,1.649398,0,0,0.1697601,10.47249,0.1697601,0,0.1697601,14.00003,100,0.2171532,1.814337,2.831669,0,14.01208
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.364222,1.364222,0,0,0,1.364222,246.2418,1.923262,0,0,3.359285,1.436023,1.364222,0,0,0,10.62527,0,0,0,14.00003,100,0.2171532,1.500644,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.970025,1.970025,0,0,0,1.970025,218.9008,2.238691,0,0,4.312402,2.073711,1.970025,0,0,0,10.62527,0,0,0,14.00003,100,0.2171532,2.167028,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.862681,1.862681,0,0,0,1.862681,213.7354,2.020491,0,0,3.981208,1.960717,1.862681,0,0,0,10.62527,0,0,0,14.00003,100,0.2171532,2.048949,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.778539,3.33,0,-1,0,3.33,112.7481,0.2492502,0.4485389,0.8263928,3.754513,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171532,4.156393,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.641367,4.641367,2.227959,0,0.7732329,4.641367,54.7345,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2171532,5.105504,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.662951,2.662951,0,0,0,2.662951,66.69534,0,0,0,1.776064,2.803106,2.662951,0,0,0,10.62527,0,1.027042,-1.027042,12.91743,92.26718,0.2171532,2.929246,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,5.458224,5.458224,5,0,1.53,5.458224,17.45985,0,0,0,0.9529975,0.4823408,0.4582238,0,0,1.141158,9.598232,0.4706567,0,0.4706567,13.36393,95.45649,0.2171685,6.004046,0.762398,5,10.55123
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.2183455,0.2183455,0,0,0,0.2183455,72.05212,0,2.775558E-17,0,0.1573225,0.2298373,0.2183455,0,0,0.670501,10.02182,0,0.07251481,-0.07251481,13.2875,94.91051,0.2171685,0.24018,0.125858,0,10.17915
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.974235,3.33,0,-1,0,3.33,0,0,2.644235,3.241658,0,3.505263,3.33,0,0,0.751073,9.949308,0,3.505263,-3.505263,9.592626,68.51862,0.2171685,6.571658,0,0,9.949308
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.133299,1.133299,0,-1,0,1.133299,0,0,0,0,0,1.192946,1.133299,0,0,4.64581,6.444046,0,1.192946,-1.192946,8.335151,59.53667,0.2171685,1.246628,0,0,6.444046
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.374112,1.374112,0,-1,0,1.374112,0,0,2.220446E-16,0,0,1.446434,1.374112,0,0,5.971305,5.2511,0,1.446434,-1.446434,6.810476,48.64616,0.2171685,1.511523,0,0,5.2511
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.665186,1.665186,0,-1,0,1.665186,0,0,2.220446E-16,0,0,1.752827,1.665186,0,0,7.578454,3.804666,0,1.752827,-1.752827,4.962833,35.44874,0.2171685,1.831704,0,0,3.804666
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.241494,1.241494,0,-1,0,1.241494,0,0,0,0,0,1.306836,1.241494,0,0,9.526039,2.051839,0,1.306836,-1.306836,3.585308,25.60929,0.2171685,1.365643,0,0,2.051839
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.892816,0.7077529,0,-1,0,0.7077529,0,0,1.185063,1.374344,0,0.7450031,0.7077529,0,0,10.97808,0.7450031,0,0.7450031,-0.7450031,2.800006,20,0.2171685,2.082097,0,0,0.7450031
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.967365,0,0,-1,0,0,0,0,1.967365,2.164102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171685,2.164102,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171685,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.9081649,0,0,-1,0,0,0,0,0.9081649,0.9989814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171685,0.9989814,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.537942,0,0,-1,0,0,0,0,1.537942,1.691737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171685,1.691737,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2882062,0.2882062,3.793469,0,1.200617,0.2882062,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171907,0.3170269,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,1.105276,1.105276,4.610539,0,1.423677,1.105276,9.096224,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2173162,1.215803,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.977139,1.977139,5,0,1.53,1.977139,27.11728,0,0,0,0.5361465,0,0,3.022861,2.871718,5.045322,6.084485,3.407864,0,3.407864,12.4466,88.9041,0.2174674,2.174853,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,4.162292,4.162292,4.860379,0,1.491883,4.162292,21.68586,0,0,0,0.9026288,0,0,0.6980875,0.6631832,1.637458,9.151562,1.565812,0,1.565812,13.93206,99.5145,0.2175274,4.578521,0.7221031,5,10.05419
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.577353,1.577353,0,-1,0,1.577353,71.45084,0,0,0,1.127032,1.660372,1.577353,0,0,0.07164583,10.56079,0,0.5333395,-0.5333395,13.36987,95.49888,0.2175274,1.735088,0.9016256,0,11.68783
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.636316,1.636316,0,0,0,1.636316,88.67686,0,0,0,1.451033,1.722438,1.636316,0,0,0.6642452,10.02745,0,0.2714042,-0.2714042,13.08378,93.45541,0.2175274,1.799947,1.160827,0,11.47849
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.419462,2.419462,0,0,0,2.419462,112.0964,0,0,0,2.712129,2.546803,2.419462,0,0,0.9658055,9.756049,0.1653267,0,0.1653267,13.24063,94.57572,0.217511,2.661408,2.169703,0,12.46818
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,2.526151,0,0,3.32663,0,0,0,0,0.8004788,9.904843,0.8004788,0,0.8004788,14.00003,100,0.2174315,0,2.661304,0,13.23147
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.678047,1.678047,0,0,0,1.678047,185.2859,1.342818,0,0,3.109184,1.766365,1.678047,0,0,0,10.62527,0,0,0,14.00003,100,0.2174315,1.845851,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.889869,1.889869,0,-1,0,1.889869,181.9313,1.448927,0,0,3.438263,1.989336,1.889869,0,0,0,10.62527,0,0,0,14.00003,100,0.2174315,2.078856,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174315,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.581601,4.581601,3.296035,0,1.064818,4.581601,29.53612,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2174315,5.039761,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.9006473,0.9006473,0,0,0,0.9006473,83.23887,0,0,0,0.7496887,0.9480498,0.9006473,0,0,0,10.62527,0,0.1983612,-0.1983612,13.79094,98.50649,0.2174315,0.990712,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,7.690415,7.690415,5,0,1.53,7.690415,1.432256,0,0,0.129457,0.1101465,2.832016,2.690415,0,0,0.2204013,10.42691,0,2.72187,-2.72187,10.92183,78.01295,0.2174315,8.459457,0.08811717,5,10.53706
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244701,7.705043,0,0,0,10.92183,78.01295,0.2174315,0,0,0,7.705043
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244701,7.705043,0,0,0,10.92183,78.01295,0.2174315,0,0,0,7.705043
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,4.250611,3.33,0,-1,0,3.33,0,0,0.9206107,1.345672,0,3.505263,3.33,0,0,3.244701,7.705043,0,3.505263,-3.505263,7.226963,51.62106,0.2174315,4.675672,0,0,7.705043
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3864081,0.3864081,0,-1,0,0.3864081,0,0,5.551115E-17,0,0,0.4067453,0.3864081,0,0,7.139438,4.19978,0,0.4067453,-0.4067453,6.798215,48.55858,0.2174315,0.4250489,0,0,4.19978
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.3137129,0.3137129,0,-1,0,0.3137129,0,0,0,0,0,0.3302241,0.3137129,0,0,7.591377,3.793035,0,0.3302241,-0.3302241,6.450129,46.07225,0.2174315,0.3450842,0,0,3.793035
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.2008198,0.2008198,0,-1,0,0.2008198,0,0,0,0,0,0.2113892,0.2008198,0,0,7.958293,3.462811,0,0.2113892,-0.2113892,6.227304,44.48066,0.2174315,0.2209017,0,0,3.462811
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8765512,0.8765512,0,-1,0,0.8765512,0,0,1.110223E-16,0,0,0.9226855,0.8765512,0,0,8.19317,3.251421,0,0.9226855,-0.9226855,5.254709,37.53356,0.2174315,0.9642063,0,0,3.251421
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.7334595,0.7334595,0,-1,0,0.7334595,0,0,1.110223E-16,0,0,0.7720627,0.7334595,0,0,9.218376,2.328736,0,0.7720627,-0.7720627,4.440883,31.72053,0.2174315,0.8068055,0,0,2.328736
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.177082,1.177082,0,-1,0,1.177082,0,0,2.220446E-16,0,0,1.239034,1.177082,0,0,10.07622,1.556673,0,1.239034,-1.239034,3.134827,22.39158,0.2174315,1.29479,0,0,1.556673
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.248413,0.3017574,0,-1,0,0.3017574,0,0,0.9466555,1.071497,0,0.3176394,0.3017574,0,0,11.45293,0.3176394,0,0.3176394,-0.3176394,2.800006,20,0.2174315,1.373254,0,0,0.3176394
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174315,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.265912,1.265912,4.591613,0,1.41851,1.265912,1.859334,0,0,0,0.02353754,0,0,3.325701,3.159416,11.80586,0,3.182953,0,3.182953,5.81962,41.56863,0.2175781,1.392504,0.01883003,5,0.02353754
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.2125191,0.2125191,3.717782,0,1.179955,0.2125191,25.06162,4.440892E-16,0,0,0.05326073,0,0,3.505263,3.33,8.622907,2.864658,3.383261,0,3.383261,9.029263,64.49461,0.2175837,0.233771,0.04260859,5,2.917919
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.648015,3.648015,5,0,1.53,3.648015,5.367928,0,0,0,0.1958228,0,0,1.351985,1.284386,5.239646,5.909593,1.480209,0,1.480209,10.43351,74.52494,0.2176494,4.012816,0.1566582,5,6.105415
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,6.230305,3.33,0,-1,0,3.33,5.364237,0,2.900305,3.523336,0.1786291,3.505263,3.33,0,0,3.759437,7.24178,0,3.326634,-3.326634,6.926932,49.47799,0.2176494,6.853336,0.1429033,0,7.42041
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,6.169808,6.169808,5,0,1.53,6.169808,5.126903,0,8.881784E-16,0,0.3163201,1.231377,1.169808,0,0,7.455698,3.915146,0,0.9150569,-0.9150569,5.962378,42.58833,0.2176494,6.786789,0.253056,5,4.231466
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,3.036664,3.036664,5,0,1.53,3.036664,27.15941,0,0,0,0.8247401,0,0,1.963336,1.86517,8.472427,3.000089,2.689909,0,2.689909,8.51425,60.81595,0.2177619,3.34033,0.659792,5,3.82483
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,3.124285,3.124285,5,0,1.53,3.124285,30.1158,0,0,0,0.9409032,0,0,1.875715,1.781929,5.782518,5.421008,2.722833,0,2.722833,11.09736,79.26667,0.2178741,3.436713,0.7527226,5,6.361911
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,6.007316,6.007316,5,0,1.53,6.007316,11.18852,0,0,0,0.6721297,1.060333,1.007316,0,0,3.059685,7.871558,0,0.388203,-0.388203,10.68815,76.3438,0.2178741,6.608047,0.5377038,5,8.543687
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,3.007613,3.007613,0,-1,0,3.007613,10.40252,0,0,0,0.3128674,3.165909,3.007613,0,0,3.491022,7.483355,0,2.853041,-2.853041,7.680785,54.86264,0.2178741,3.308374,0.2502939,0,7.796222
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.640953,2.640953,0,0,0,2.640953,18.83724,0,4.440892E-16,0,0.4974825,2.77995,2.640953,0,0,6.661067,4.630313,0,2.282467,-2.282467,5.274853,37.67744,0.2178741,2.905048,0.397986,0,5.127796
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,2.158591,2.158591,5,0,1.53,2.158591,3.98791,0,0,0,0.08608266,0,0,2.841409,2.699339,9.197143,2.347846,2.785421,0,2.785421,7.917336,56.55228,0.2180009,2.37445,0.06886613,5,2.433929
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,3.505263,0,1.121937,0,0,0,0,0,0.01166305,0,0,3.505263,3.33,6.411721,4.854725,3.341663,0,3.341663,11.08751,79.19638,0.2179808,0,0.009330438,5,4.866388
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,3.333941,3.333941,5,0,1.53,3.333941,4.966695,0,0,0,0.1655867,0,0,1.666059,1.582757,3.070058,7.862222,1.748343,0,1.748343,12.74614,91.04367,0.2180585,3.667335,0.1324693,5,8.027808
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,12.0771,3.33,0,-1,0,3.33,0,0,8.747103,9.954813,0,3.505263,3.33,0,0,1.321715,9.435731,0,3.505263,-3.505263,9.051268,64.65178,0.2180585,13.28481,0,0,9.435731
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,4.036518,3.33,0,-1,0,3.33,0,0,0.7065179,1.11017,0,3.505263,3.33,0,0,5.216452,5.930468,0,3.505263,-3.505263,5.356396,38.25989,0.2180585,4.44017,0,0,5.930468
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,8.64255,2.303944,0,-1,0,2.303944,0,0,6.338606,7.202861,0,2.425205,2.303944,0,0,9.111189,2.425205,0,2.425205,-2.425205,2.800006,20,0.2180585,9.506805,0,0,2.425205
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.175518,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.175518,1.29307,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2180585,1.29307,0,0,4.213E-16
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.294006,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.294006,1.423406,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2180585,1.423406,0,0,4.213E-16
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.018402,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.018402,1.120242,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2180585,1.120242,0,0,4.213E-16
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.902303,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.902303,0.9925334,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2180585,0.9925334,0,0,4.213E-16
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2880308,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2880308,0.3168339,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2180585,0.3168339,0,0,4.213E-16
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.9691537,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.9691537,1.066069,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2180585,1.066069,0,0,4.213E-16
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.8574838,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8574838,0.9432322,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2180585,0.9432322,0,0,4.213E-16
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,2.068444,2.068444,5,0,1.53,2.068444,0,0,0,0,0,0,0,2.931556,2.784978,11.80586,4.213E-16,2.784978,0,2.784978,5.442067,38.87183,0.2181858,2.275289,0,5,4.213E-16
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3582646,0.3582646,3.863528,0,1.219743,0.3582646,10.76671,0,0,0,0.0385733,0,0,3.505263,3.33,9.020883,2.50648,3.368573,0,3.368573,8.637776,61.69828,0.2182119,0.3940911,0.03085864,5,2.545053
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.403371,3.403371,5,0,1.53,3.403371,2.635121,2.220446E-16,0,0,0.08968294,0,0,1.596629,1.516797,5.652309,5.538196,1.60648,0,1.60648,10.16182,72.58427,0.2182838,3.743709,0.07174636,5,5.627879
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,5.244226,5.244226,5,0,1.53,5.244226,12.84312,0,0,0,0.673522,0.2570793,0.2442253,0,0,4.045829,6.984028,0.4164428,0,0.4164428,10.55689,75.4062,0.2182969,5.768648,0.5388176,5,7.65755
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,2.182412,2.182412,0,-1,0,2.182412,48.85966,0,0,0,1.066319,2.297276,2.182412,0,0,3.629386,7.358826,0,1.230957,-1.230957,9.259347,66.13806,0.2182969,2.400654,0.8530555,0,8.425146
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,4.352293,4.352293,5,0,1.53,4.352293,18.02366,0,0,0,0.7844422,0,0,0.6477076,0.6153222,4.997117,6.12787,1.399765,0,1.399765,10.58728,75.62328,0.2183495,4.787521,0.6275538,5,6.912312
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.367437,3.367437,5,0,1.53,3.367437,29.04156,0,0,0,0.9779564,0,0,1.632563,1.550935,3.597352,7.387658,2.528891,0,2.528891,12.9864,92.7598,0.2184506,3.704181,0.7823651,5,8.365614
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2353293,0.2353293,0,0,0,0.2353293,373.8695,0,0,0,0.8798246,0.2477151,0.2353293,0,0,1.068461,9.663659,0.6321095,0,0.6321095,13.58607,97.04315,0.2183885,0.2588623,0.7038597,0,10.54348
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,2.225318,2.225318,0,0,0,2.225318,69.25756,0,0,0,1.541201,2.34244,2.225318,0,0,0.4363513,10.23256,0,0.8012391,-0.8012391,12.74149,91.01045,0.2183885,2.44785,1.232961,0,11.77376
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4584989,0.4584989,0,-1,0,0.4584989,91.91327,0,5.551115E-17,0,0.4214213,0.4826304,0.4584989,0,0,1.326617,9.431319,0,0.06120908,-0.06120908,12.67697,90.54959,0.2183885,0.5043488,0.337137,0,9.85274
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.7759068,0.7759068,0,0,0,0.7759068,102.4182,0,1.110223E-16,0,0.7946694,0.816744,0.7759068,0,0,1.394627,9.37011,0,0.02207459,-0.02207459,12.6537,90.38339,0.2183885,0.8534974,0.6357355,0,10.16478
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.773663,2.773663,0,0,0,2.773663,40.04845,0,0,0,1.110809,2.919645,2.773663,0,0,1.419154,9.348035,0,1.808836,-1.808836,10.74702,76.76427,0.2183885,3.051029,0.8886472,0,10.45884
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,4.097139,4.097139,5,0,1.53,4.097139,11.61383,0,0,0,0.4758349,0,0,0.9028608,0.8577178,3.428972,7.539199,1.333553,0,1.333553,12.01214,85.80082,0.2184423,4.506853,0.380668,5,8.015034
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.560668,3.560668,5,0,1.53,3.560668,4.173548,0,0,0,0.1486062,0,0,1.439332,1.367365,2.09542,8.739396,1.515971,0,1.515971,13.45031,96.07349,0.2185089,3.916735,0.118885,5,8.888002
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.827717,3.33,0,-1,0,3.33,0,0,2.497717,3.080489,0,3.505263,3.33,0,0,0.5794486,10.10377,0,3.505263,-3.505263,9.755443,69.68159,0.2185089,6.410489,0,0,10.10377
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.807431,3.33,0,-1,0,3.33,0,0,0.4774311,0.8581742,0,3.505263,3.33,0,0,4.474185,6.598507,0,3.505263,-3.505263,6.060571,43.28971,0.2185089,4.188174,0,0,6.598507
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,5.127175,2.938582,0,-1,0,2.938582,0,0,2.188594,2.701311,0,3.093244,2.938582,0,0,8.368922,3.093244,0,3.093244,-3.093244,2.800006,20,0.2185089,5.639893,0,0,3.093244
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.401964,0,0,-1,0,0,0,0,1.401964,1.54216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185089,1.54216,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1083827,0,0,-1,0,0,0,0,0.1083827,0.1192209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185089,0.1192209,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.168666,0,0,-1,0,0,0,0,1.168666,1.285533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185089,1.285533,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6659138,0,0,-1,0,0,0,0,0.6659138,0.7325051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185089,0.7325051,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.293147,0,0,-1,0,0,0,0,1.293147,1.422462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185089,1.422462,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.00984,0,0,-1,0,0,0,0,1.00984,1.110824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185089,1.110824,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2291228,0,0,-1,0,0,0,0,0.2291228,0.2520351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185089,0.2520351,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.5372896,0.5372896,4.042553,0,1.268617,0.5372896,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185624,0.5910186,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.9384579,0.9384579,4.443721,0,1.378136,0.9384579,10.22054,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2186609,1.032304,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.689606,3.689606,5,0,1.53,3.689606,23.57226,0,0,0,0.8697236,0,0,1.310394,1.244874,5.049945,6.080324,2.114598,0,2.114598,11.21531,80.10922,0.2187439,4.058567,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,5.452008,5.452008,5,0,1.53,5.452008,30.97922,0,0,0,1.68899,0.475798,0.4520081,0,0,2.935347,7.983462,1.213192,0,1.213192,12.36625,88.33016,0.2187815,5.997209,1.351192,5,9.672451
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.9256379,0.9256379,0,-1,0,0.9256379,274.9596,0,0,0,2.54513,0.9743557,0.9256379,0,0,1.722155,9.075335,1.570774,0,1.570774,13.85641,98.9742,0.2186281,1.018202,2.036104,0,11.62046
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.364733,0,0,2.516115,0,0,0,0,0.1513813,10.48903,0.1513813,0,0.1513813,14.00003,100,0.2186133,0,2.012892,0,13.00515
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,2.019748,2.019748,0,0,0,2.019748,135.1062,0.6027547,0,0,2.728805,2.12605,2.019748,0,0,0,10.62527,0,0,0,14.00003,100,0.2186133,2.221723,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,5.375156,5.375156,3.402686,0,1.093933,5.375156,38.62743,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2186133,5.912672,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.399385,3.399385,1.608876,0,0.6042231,3.399385,55.44375,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.2186133,3.739324,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,1.103956,1.103956,0,-1,0,1.103956,96.94437,0,0,0,1.070223,1.162059,1.103956,0,0,0,10.62527,0,0.09183573,-0.09183573,13.90322,99.30855,0.2186133,1.214351,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.537871,4.537871,3.752163,0,1.18934,4.537871,20.47438,1.804112E-16,0,0,0.9291009,0.8270612,0.7857081,0,0,0.1020397,10.53344,0.1020397,0,0.1020397,14.00003,100,0.2186165,4.991658,0.7432807,5,11.46254
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,7.886913,7.886913,5,0,1.53,7.886913,3.860817,0,0,0.3456047,0.3044993,3.038856,2.886913,0,0,0,10.62527,0,2.734357,-2.734357,11.11776,79.41243,0.2186165,8.675605,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,2.980698,0,0.9787305,0,0,4.440892E-16,0,0,0.2065114,0,0,2.980698,2.831663,3.038174,7.890917,3.038174,0,3.038174,14.00003,100,0.2185544,0,0.1652091,5,8.097428
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.747272,2.747272,0,0,0,2.747272,4.724309,0,0,0,0.1297896,2.891865,2.747272,0,0,0,10.62527,0,2.762075,-2.762075,11.08854,79.20374,0.2185544,3.021999,0.1038317,0,10.75506
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,7.45533,3.33,0,-1,0,3.33,0,0,4.12533,4.870863,0,3.505263,3.33,0,0,3.068972,7.863199,0,3.505263,-3.505263,7.393673,52.81185,0.2185544,8.200864,0,0,7.863199
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,9.343738,3.33,0,-1,0,3.33,0,0,6.013737,6.948111,0,3.505263,3.33,0,0,6.963709,4.357936,0,3.505263,-3.505263,3.698802,26.41996,0.2185544,10.27811,0,0,4.357936
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,5.377791,0.8100392,0,-1,0,0.8100392,0,0,4.567752,5.105531,0,0.8526728,0.8100392,0,0,10.85845,0.8526728,0,0.8526728,-0.8526728,2.800006,20,0.2185544,5.91557,0,0,0.8526728
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.7301066,0,0,-1,0,0,0,0,0.7301066,0.8031172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185544,0.8031172,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.552788,0,0,-1,0,0,0,0,1.552788,1.708067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185544,1.708067,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185544,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.088131,0,0,-1,0,0,0,0,1.088131,1.196944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185544,1.196944,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.111701,0,0,-1,0,0,0,0,1.111701,1.222871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185544,1.222871,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2250882,0,0,-1,0,0,0,0,0.2250882,0.247597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185544,0.247597,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1558716,0,0,-1,0,0,0,0,0.1558716,0.1714588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185544,0.1714588,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.252351,1.252351,4.757614,0,1.463829,1.252351,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187038,1.377586,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.7362011,0.7362011,4.241464,0,1.32292,0.7362011,11.41626,4.440892E-16,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2187752,0.8098212,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.84417,3.84417,5,0,1.53,3.84417,21.36277,0,0,0,0.821221,0,0,1.15583,1.098039,5.061813,6.069642,1.91926,0,1.91926,11.01874,78.70512,0.2188496,4.228587,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.88294,3.88294,5,0,1.53,3.88294,38.54177,0,0,0,1.496554,0,0,1.11706,1.061207,3.142554,7.796976,2.557761,0,2.557761,13.44524,96.03727,0.2189429,4.271234,1.197243,5,9.29353
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,3.166475,3.166475,0,-1,0,3.166475,55.66029,0,0,0.1531226,1.762469,3.333132,3.166475,0,0,0.5847929,10.09896,0,1.570662,-1.570662,11.78962,84.21141,0.2189429,3.483123,1.409975,0,11.86143
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,5.585294,5.585294,5,0,1.53,5.585294,43.92381,0,0,0,2.453274,0.6160994,0.5852944,0,0,2.329973,8.528298,1.837175,0,1.837175,13.53252,96.66065,0.2189993,6.143824,1.962619,5,10.98157
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.89431,2.89431,0,0,0,2.89431,139.2507,0.4909055,0,0,4.030346,3.046642,2.89431,0,0,0.4927985,10.18176,0.4927985,0,0.4927985,14.00003,100,0.2189514,3.183741,3.224277,0,14.2121
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189514,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189514,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,2.179586,2.179586,0,-1,0,2.179586,165.1815,1.305972,0,0,3.600274,2.294302,2.179586,0,0,0,10.62527,0,0,0,14.00003,100,0.2189514,2.397545,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189514,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,2.222249,2.222249,0,0,0,2.222249,62.74179,0,4.440892E-16,0,1.394279,2.33921,2.222249,0,0,0,10.62527,0,0.9449307,-0.9449307,13.00398,92.88541,0.2189514,2.444474,1.115423,0,12.01955
