Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.466622,1.466622,0,0,0,1.466622,64.31012,0,0,0,0.9431861,1.543812,1.466622,0,0,1.049923,9.680344,0,0.6006261,-0.6006261,12.37087,88.36317,0.2189514,1.613284,0.7545488,0,10.62353
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,4.392372,4.392372,5,0,1.53,4.392372,3.589269,0,0,0,0.157654,0,0,0.6076277,0.5772463,1.717285,9.079718,0.7349004,0,0.7349004,13.06806,93.34307,0.2189819,4.83161,0.1261232,5,9.237371
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,8.367474,3.33,0,-1,0,3.33,0,0,5.037474,5.874221,0,3.505263,3.33,0,0,0.9823849,9.741128,0,3.505263,-3.505263,9.373184,66.95118,0.2189819,9.204222,0,0,9.741128
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.747944,2.747944,0,-1,0,2.747944,0,0,0,0,0,2.892573,2.747944,0,0,4.877122,6.235865,0,2.892573,-2.892573,6.324145,45.17237,0.2189819,3.022738,0,0,6.235865
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,6.074764,3.176127,0,-1,0,3.176127,0,0,2.898637,3.506113,0,3.343292,3.176127,0,0,8.091091,3.343292,0,3.343292,-3.343292,2.800006,20,0.2189819,6.68224,0,0,3.343292
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2714309,0,0,-1,0,0,0,0,0.2714309,0.2985739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189819,0.2985739,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.8522705,0,0,-1,0,0,0,0,0.8522705,0.9374976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189819,0.9374976,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.9506437,0,0,-1,0,0,0,0,0.9506437,1.045708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189819,1.045708,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.8511453,0,0,-1,0,0,0,0,0.8511453,0.9362597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189819,0.9362597,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.892134,0,0,-1,0,0,0,0,0.892134,0.9813474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189819,0.9813474,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.379021,0,0,-1,0,0,0,0,1.379021,1.516923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189819,1.516923,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189819,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6633824,0.6633824,4.168645,0,1.30304,0.6633824,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219051,0.7297207,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.181746,1.181746,4.687009,0,1.444554,1.181746,7.541963,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2191807,1.299921,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.671452,1.671452,4.621614,0,1.4267,1.671452,41.84972,0,0,0,0.6994978,0,0,2.950162,2.802654,5.056733,6.074214,3.502152,0,3.502152,12.52522,89.4657,0.2192932,1.838597,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.767746,2.767746,0,0,0,2.767746,33.57652,0,0,0,0.9293127,2.913416,2.767746,0,0,1.554582,9.226151,0,1.984104,-1.984104,10.43379,74.52695,0.2192932,3.04452,0.7434502,0,10.15546
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,2.093213,2.093213,0,-1,0,2.093213,76.49905,0,0,0,1.601288,2.203382,2.093213,0,0,3.759141,7.242047,0,0.6020942,-0.6020942,9.79913,69.99364,0.2192932,2.302534,1.28103,0,8.843334
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,2.135134,2.135134,0,0,0,2.135134,86.51322,0,0,0,1.847173,2.24751,2.135134,0,0,4.428135,6.639953,0,0.4003363,-0.4003363,9.377139,66.97943,0.2192932,2.348648,1.477739,0,8.487126
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,6.945344,6.945344,5,0,1.53,6.945344,22.42259,0,0,0,1.557326,2.047731,1.945344,0,0,4.872953,6.239616,0,0.4904045,-0.4904045,8.860208,63.28707,0.2192932,7.639879,1.245861,5,7.796943
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,5.527806,5.527806,5,0,1.53,5.527806,56.44208,0,0,0,3.120009,0.5555858,0.5278065,0,0,5.417847,5.749212,2.564423,0,2.564423,11.29303,80.66436,0.219371,6.080587,2.496007,5,8.869221
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.178703,1.178703,0,0,0,1.178703,305.331,0,0,0,3.598945,1.24074,1.178703,0,0,2.853424,8.057193,2.358205,0,2.358205,13.53022,96.64426,0.2191433,1.296573,2.879156,0,11.65614
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,6.098239,3.33,0,-1,0,3.33,78.03066,4.440892E-16,2.768239,3.378063,2.598421,3.505263,3.33,0,0,0.4952185,10.17958,0,0.9068422,-0.9068422,12.57433,89.81644,0.2191433,6.708064,2.078737,0,12.778
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,0.6447273,0,0,2.147548,0,0,0,0,1.502821,9.272736,1.502821,0,1.502821,14.00003,100,0.2189985,0,1.718039,0,11.42028
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.640697,3.640697,1.946101,0,0.6962857,3.640697,48.99569,0,0,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2189985,4.004766,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,3.348606,3.348606,2.565449,0,0.8653675,3.348606,24.61848,1.110223E-16,0,0,0.8243761,0.8243761,0.7831573,0,0,0,10.62527,0,0,0,14.00003,100,0.2189985,3.683467,0.6595009,5,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.4238593,0.4238593,0,0,0,0.4238593,39.14531,0,0,0,0.165921,0.4461677,0.4238593,0,0,0,10.62527,0,0.2802466,-0.2802466,13.70462,97.88996,0.2189985,0.4662452,0.1327368,0,10.79119
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,5.050498,3.33,0,-1,0,3.33,0,0,1.720498,2.225548,0,3.505263,3.33,0,0,0.3113852,10.34503,0,3.505263,-3.505263,10.00975,71.49807,0.2189985,5.555548,0,0,10.34503
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,12.6891,3.33,0,-1,0,3.33,0,0,9.359096,10.62801,0,3.505263,3.33,0,0,4.206122,6.839765,0,3.505263,-3.505263,6.314878,45.10619,0.2189985,13.958,0,0,6.839765
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.820362,3.167776,0,-1,0,3.167776,0,0,1.652586,2.134622,0,3.334501,3.167776,0,0,8.100859,3.334501,0,3.334501,-3.334501,2.800006,20,0.2189985,5.302398,0,0,3.334501
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.335017,0,0,-1,0,0,0,0,2.335017,2.568519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189985,2.568519,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.076176,0,0,-1,0,0,0,0,1.076176,1.183793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189985,1.183793,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.6732119,0,0,-1,0,0,0,0,0.6732119,0.7405331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189985,0.7405331,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2788782,0,0,-1,0,0,0,0,0.2788782,0.306766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189985,0.306766,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189985,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4668748,0,0,-1,0,0,0,0,0.4668748,0.5135623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189985,0.5135623,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.9219595,0,0,-1,0,0,0,0,0.9219595,1.014155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189985,1.014155,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.4221459,0.4221459,3.927409,0,1.237183,0.4221459,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190349,0.4643605,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.15813,1.15813,4.663393,0,1.438106,1.15813,8.12359,4.440892E-16,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.2191601,1.273943,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,3.316978,3.316978,5,0,1.53,3.316978,18.36434,0,0,0,0.609141,0,0,1.683022,1.598871,5.051778,6.078673,2.208012,0,2.208012,11.30219,80.7298,0.2192486,3.648675,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,6.56599,6.56599,5,0,1.53,6.56599,19.14382,0,8.881784E-16,0,1.256981,1.64841,1.56599,0,0,2.843766,8.065885,0,0.3914291,-0.3914291,10.88959,77.78265,0.2192486,7.222589,1.005585,5,9.322865
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.767958,3.33,0,-1,0,3.33,66.82913,0,2.437958,3.014754,2.22541,3.505263,3.33,0,0,3.278687,7.674456,0,1.279853,-1.279853,9.540508,68.14635,0.2192486,6.344753,1.780328,0,9.899865
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,3.068606,3.068606,4.887211,0,1.499209,3.068606,82.40481,0,0,0,2.528678,0,0,1.818606,1.727675,4.700747,6.394602,4.256354,0,4.256354,13.57844,96.98866,0.219323,3.375466,2.022943,5,8.923281
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.783142,6.783142,3.717833,0,1.179968,6.783142,54.11996,0,0,0,3.671034,3.226641,3.065309,0,0,0.4443927,10.22532,0.4443927,0,0.4443927,14.00003,100,0.2193155,7.461456,2.936827,5,13.89635
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.97837,2.97837,0,0,0,2.97837,85.76864,0,0,0,2.554508,3.135127,2.97837,0,0,0,10.62527,0,0.580619,-0.580619,13.388,95.6284,0.2193155,3.276207,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.644289,1.644289,0,0,0,1.644289,138.4593,0,0,0,2.276671,1.73083,1.644289,0,0,0.6451322,10.04465,0.5458406,0,0.5458406,13.90583,99.32717,0.2192632,1.808718,1.821337,0,12.32133
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,6.173815,3.33,0,-1,0,3.33,112.791,0.1513857,2.843815,3.461196,3.75594,3.505263,3.33,0,0,0.0992917,10.53591,0.0992917,0,0.0992917,14.00003,100,0.2192536,6.791196,3.004752,0,14.29185
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.920339,2.920339,0,0,0,2.920339,100.4331,0,0,0,2.932988,3.074041,2.920339,0,0,0,10.62527,0,0.1410538,-0.1410538,13.85134,98.93797,0.2192536,3.212373,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.916009,1.916009,0,0,0,1.916009,112.918,0,0,0,2.163519,2.016852,1.916009,0,0,0.1567264,10.48422,0.146667,0,0.146667,13.99049,99.93183,0.2192396,2.10761,1.730815,0,12.64774
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9395537,0,0,0.9496132,0,0,0,0,0.01005944,10.61622,0.01005944,0,0.01005944,14.00003,100,0.2192386,0,0.7596905,0,11.56583
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,8.671851,8.33,5,0,1.53,8.33,1.522208,0,0.3418514,1.209037,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.2192386,9.539037,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.926561,3.33,0,-1,0,3.33,0,0,4.596561,5.389217,0,3.505263,3.33,0,0,3.753848,7.246811,0,3.505263,-3.505263,6.743943,48.17093,0.2192386,8.719217,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,6.415077,3.33,0,-1,0,3.33,0,0,3.085077,3.726585,0,3.505263,3.33,0,0,7.648585,3.741548,0,3.505263,-3.505263,3.049072,21.77904,0.2192386,7.056585,0,0,3.741548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.46052,0.2244704,0,-1,0,0.2244704,0,0,5.236049,5.782101,0,0.2362846,0.2244704,0,0,11.54332,0.2362846,0,0.2362846,-0.2362846,2.800006,20,0.2192386,6.006572,0,0,0.2362846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1029356,0,0,-1,0,0,0,0,0.1029356,0.1132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192386,0.1132292,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192386,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192386,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.992698,0,0,-1,0,0,0,0,1.992698,2.191968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192386,2.191968,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.328898,0,0,-1,0,0,0,0,1.328898,1.461788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192386,1.461788,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.8673282,0,0,-1,0,0,0,0,0.8673282,0.954061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192386,0.954061,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192386,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.505569,1.505569,5,0,1.53,1.505569,0,0,0,0,0,0,0,3.494431,3.31971,11.80586,0,3.31971,0,3.31971,5.949359,42.49533,0.2193836,1.656126,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.486151,2.987739,3.367608,0,3.367608,9.144152,65.31524,0.2193597,0,0.03008634,5,3.025347
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.118543,6.018586,3.654372,0,3.654372,12.61099,90.07835,0.2193086,0,0.2594976,5,6.342958
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,5.126232,5.126232,5,0,1.53,5.126232,23.23576,0,0,0,1.191119,0.1328756,0.1262318,0,0,1.464171,9.307521,1.058243,0,1.058243,13.61493,97.24932,0.2193403,5.638855,0.9528952,5,10.49864
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.797563,2.797563,0,-1,0,2.797563,70.07925,0,0,0,1.960511,2.944803,2.797563,0,0,0.4059272,10.25994,0,0.9842921,-0.9842921,12.5774,89.83837,0.2193403,3.077319,1.568409,0,12.22045
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.328297,1.328297,0,0,0,1.328297,161.4859,0,0,0,2.145013,1.398207,1.328297,0,0,1.499585,9.275648,0.7468054,0,0.7468054,13.28588,94.89894,0.2192691,1.461126,1.71601,0,11.42066
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.644708,2.644708,0,0,0,2.644708,92.49518,0,0,0,2.446228,2.783904,2.644708,0,0,0.7527796,9.947773,0,0.3376759,-0.3376759,12.92994,92.35651,0.2192691,2.909179,1.956982,0,12.394
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.737288,1.737288,0,0,0,1.737288,216.1292,0.7980882,0,0,3.754787,1.828724,1.737288,0,0,1.127975,9.610097,1.127975,0,1.127975,14.00003,100,0.2191616,1.911017,3.00383,0,13.36488
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191616,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.548143,3.33,0,-1,0,3.33,75.42381,0,1.218143,1.672958,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2191616,5.002958,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5689898,0.5689898,0,0,0,0.5689898,397.429,0.5583382,0,0,2.261331,0.5989366,0.5689898,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2190565,0.6258888,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.9776964,0.9776964,0,0,0,0.9776964,149.6881,0.4343407,0,0,1.463495,1.029154,0.9776964,0,0,0,10.62527,0,0,0,14.00003,100,0.2190565,1.075466,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1993563,0.1993563,0,0,0,0.1993563,444.81,0.6769081,0,0,0.8867569,0.2098488,0.1993563,0,0,0,10.62527,0,0,0,14.00003,100,0.2190565,0.219292,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,5.200052,5.200052,5,0,1.53,5.200052,3.39676,0,0,0,0.1766333,0.2105812,0.2000521,0,0,0,10.62527,0,0.0339479,-0.0339479,13.96424,99.7444,0.2190565,5.720057,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.905314,2.905314,0,-1,0,2.905314,0,0,4.440892E-16,0,0,3.058226,2.905314,0,0,0.03771989,10.59133,0,3.058226,-3.058226,10.74059,76.71835,0.2190565,3.195846,0,0,10.59133
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.5210979,0.5210979,0,-1,0,0.5210979,0,0,1.110223E-16,0,0,0.5485241,0.5210979,0,0,3.435748,7.533101,0,0.5485241,-0.5485241,10.1624,72.58839,0.2190565,0.5732077,0,0,7.533101
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.016255,2.016255,0,-1,0,2.016255,0,0,4.440892E-16,0,0,2.122374,2.016255,0,0,4.045219,6.984577,0,2.122374,-2.122374,7.925218,56.60859,0.2190565,2.21788,0,0,6.984577
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.724242,1.724242,0,-1,0,1.724242,0,0,2.220446E-16,0,0,1.814992,1.724242,0,0,6.403412,4.862203,0,1.814992,-1.814992,6.012048,42.94312,0.2190565,1.896667,0,0,4.862203
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.8074996,0.8074996,0,-1,0,0.8074996,0,0,1.110223E-16,0,0,0.8499995,0.8074996,0,0,8.42007,3.047211,0,0.8499995,-0.8499995,5.11607,36.54329,0.2190565,0.8882495,0,0,3.047211
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.231428,1.231428,0,-1,0,1.231428,0,0,2.220446E-16,0,0,1.29624,1.231428,0,0,9.364514,2.197212,0,1.29624,-1.29624,3.749712,26.78361,0.2190565,1.354571,0,0,2.197212
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.9604299,0.8559226,0,-1,0,0.8559226,0,0,0.1045073,0.2005503,0,0.9009711,0.8559226,0,0,10.80478,0.9009711,0,0.9009711,-0.9009711,2.800006,20,0.2190565,1.056473,0,0,0.9009711
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.664463,0,0,-1,0,0,0,0,0.664463,0.7309093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190565,0.7309093,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.7072802,0,0,-1,0,0,0,0,0.7072802,0.7780082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190565,0.7780082,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190565,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.500839,1.500839,5,0,1.53,1.500839,0,-4.440892E-16,0,0,0,0,0,3.499161,3.324203,11.80586,0,3.324203,0,3.324203,5.953621,42.52578,0.219201,1.650923,0,5,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.280603,1.280603,4.585679,0,1.41689,1.280603,2.981006,0,0,0,0.03817485,0,0,3.305076,3.139822,8.481657,2.991783,3.177997,0,3.177997,8.968534,64.06083,0.2193376,1.408663,0.03053988,5,3.029958
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.129263,0.129263,3.634526,0,1.157226,0.129263,653.1603,4.440892E-16,0,0,0.8442944,0,0,3.505263,3.33,5.30366,5.85198,4.174294,0,4.174294,12.92862,92.34708,0.2192544,0.1421893,0.6754355,5,6.696275
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.416585,0,0,1.545951,0,0,0,0,1.129366,9.608845,1.129366,0,1.129366,14.00003,100,0.2191474,0,1.23676,0,11.1548
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,7.930064,3.33,0,-1,0,3.33,76.77447,0,4.600063,5.39307,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2191474,8.72307,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2190477,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,4.38872,4.38872,1.25,0,0.50625,4.38872,94.53702,0.8450491,0,0,4.148965,3.303916,3.13872,0,0,0,10.62527,0,0,0,14.00003,100,0.2190477,4.827592,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.977455,1.977455,0,0,0,1.977455,199.4585,1.862672,0,0,3.944204,2.081532,1.977455,0,0,0,10.62527,0,0,0,14.00003,100,0.2190477,2.175201,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190477,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190477,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4922879,0.4922879,0,0,0,0.4922879,540.2435,2.141356,0,0,2.659554,0.5181978,0.4922879,0,0,0,10.62527,0,0,0,14.00003,100,0.2190477,0.5415167,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190477,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,3.113136,3.113136,2.253292,0,0.7801487,3.113136,29.07353,0,0,0,0.9050986,0.9050986,0.8598437,0,0,0,10.62527,0,0,0,14.00003,100,0.2190477,3.424449,0.7240789,5,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0.1325992,0,0,0.1325992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190477,0,0.1060793,0,10.75787
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,6.27386,3.33,0,-1,0,3.33,0,0,2.94386,3.571246,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2190477,6.901246,0,0,10.62527
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1725026,0.1725026,0,-1,0,0.1725026,0,0,0,0,0,0.1815817,0.1725026,0,0,3.894737,7.120011,0,0.1815817,-0.1815817,10.11375,72.24094,0.2190477,0.1897529,0,0,7.120011
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.096494,6.938429,0,0,0,10.11375,72.24094,0.2190477,0,0,0,6.938429
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2642409,0.2642409,0,-1,0,0.2642409,0,0,5.551115E-17,0,0,0.2781483,0.2642409,0,0,4.096494,6.938429,0,0.2781483,-0.2781483,9.820559,70.14671,0.2190477,0.2906649,0,0,6.938429
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5792951,0.5792951,0,-1,0,0.5792951,0,0,0,0,0,0.6097843,0.5792951,0,0,4.405548,6.660281,0,0.6097843,-0.6097843,9.177789,65.5555,0.2190477,0.6372246,0,0,6.660281
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.083086,6.050497,0,0,0,9.177789,65.5555,0.2190477,0,0,0,6.050497
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.9637617,0.9637617,0,-1,0,0.9637617,0,0,2.220446E-16,0,0,1.014486,0.9637617,0,0,5.083086,6.050497,0,1.014486,-1.014486,8.108427,57.91722,0.2190477,1.060138,0,0,6.050497
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1403511,0.1403511,0,-1,0,0.1403511,0,0,0,0,0,0.147738,0.1403511,0,0,6.210293,5.036011,0,0.147738,-0.147738,7.952698,56.80487,0.2190477,0.1543862,0,0,5.036011
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1577903,0.1577903,0,-1,0,0.1577903,0,0,0,0,0,0.166095,0.1577903,0,0,6.374446,4.888273,0,0.166095,-0.166095,7.777618,55.5543,0.2190477,0.1735693,0,0,4.888273
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.558996,4.722178,0,0,0,7.777618,55.5543,0.2190477,0,0,0,4.722178
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.7848775,0.7848775,0,0,0,0.7848775,0,0,0,0,0,0.8261868,0.7848775,0,0,6.558996,4.722178,0,0.8261868,-0.8261868,6.906741,49.33376,0.2190477,0.8633652,0,0,4.722178
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,7.476981,3.895991,0.04367848,0,0.04367848,6.948178,49.62974,0.2190435,0,0.03494279,0,3.939669
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.9533813,0.9533813,0,0,0,0.9533813,34.44521,0,0,0,0.3283942,1.003559,0.9533813,0,0,7.433303,3.935302,0,0.6751651,-0.6751651,6.236491,44.54628,0.2190435,1.048719,0.2627154,0,4.263696
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.630302,1.630302,0,0,0,1.630302,17.25385,0,2.220446E-16,0,0.2812897,1.716107,1.630302,0,0,8.183486,3.260137,0,1.434817,-1.434817,4.724061,33.74323,0.2190435,1.793332,0.2250318,0,3.541426
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.18473,1.18473,0,-1,0,1.18473,41.36853,0,0,0,0.4901054,1.247084,1.18473,0,0,9.777728,1.825319,0,0.7569788,-0.7569788,3.926135,28.04377,0.2190435,1.303203,0.3920843,0,2.315425
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,4.284815,4.284815,5,0,1.53,4.284815,11.09126,0,0,0,0.4752399,0,0,0.7151853,0.679426,10.61882,1.06834,1.154666,0,1.154666,5.021548,35.86813,0.2190871,4.713296,0.3801919,5,1.54358
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,8.594124,7.463365,5,0,1.53,7.463365,6.504785,0,1.130759,2.359133,0.4854758,2.593016,2.463365,0,0,9.464149,2.10754,0,2.10754,-2.10754,2.800006,20,0.2190871,9.453536,0.3883807,5,2.593016
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.7497295,0.7497295,4.254992,0,1.326613,0.7497295,179.3873,4.440892E-16,0,0,1.344919,0,0,3.505263,3.33,11.80586,0,4.67492,0,4.67492,7.235023,51.67863,0.2190386,0.8247024,1.075935,5,1.344919
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,4.284992,4.284992,5,0,1.53,4.284992,27.79292,0,0,0,1.190924,0,0,0.7150083,0.6792579,7.130941,4.207428,1.870182,0,1.870182,9.009234,64.35154,0.2191033,4.713491,0.9527394,5,5.398352
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,3.151067,3.151067,0,-1,0,3.151067,24.06308,0,0,0.136174,0.7582439,3.316913,3.151067,0,0,5.260759,5.890591,0,2.558669,-2.558669,6.31216,45.08677,0.2191033,3.466174,0.6065951,0,6.648835
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.800509,3.800509,5,0,1.53,3.800509,13.8504,0,0,0,0.5263856,0,0,1.199491,1.139516,8.103724,3.331922,1.665902,0,1.665902,7.892573,56.37541,0.2191681,4.18056,0.4211085,5,3.858308
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.836955,3.836955,5,0,1.53,3.836955,0.9401253,0,0,0,0.03607219,0,0,1.163045,1.104893,6.437822,4.831234,1.140965,0,1.140965,8.974988,64.10693,0.2192167,4.220651,0.02885775,5,4.867306
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,1.117048,1.117048,4.622312,0,1.426891,1.117048,15.6953,4.440892E-16,0,0,0.1753241,0,0,3.505263,3.33,5.296858,5.858102,3.505324,0,3.505324,12.30043,87.86004,0.219326,1.228753,0.1402593,5,6.033426
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.804194,2.804194,0,0,0,2.804194,2.99047,0,0,0,0.08385858,2.951783,2.804194,0,0,1.791534,9.012894,0,2.867924,-2.867924,9.277372,66.26681,0.219326,3.084613,0.06708686,0,9.096752
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.978117,6.144969,0,0,0,9.277372,66.26681,0.219326,0,0,0,6.144969
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.768815,3.33,0,-1,0,3.33,0,0,4.438815,5.215696,0,3.505263,3.33,0,0,4.978117,6.144969,0,3.505263,-3.505263,5.5825,39.87492,0.219326,8.545696,0,0,6.144969
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.613173,2.507721,0,-1,0,2.507721,0,0,1.105452,1.466769,0,2.639706,2.507721,0,0,8.872853,2.639706,0,2.639706,-2.639706,2.800006,20,0.219326,3.97449,0,0,2.639706
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7778529,0,0,-1,0,0,0,0,0.7778529,0.8556382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219326,0.8556382,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1228947,0,0,-1,0,0,0,0,0.1228947,0.1351842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219326,0.1351842,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.108789,0,0,-1,0,0,0,0,1.108789,1.219669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219326,1.219669,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.5427113,0,0,-1,0,0,0,0,0.5427113,0.5969824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219326,0.5969824,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.075634,0,0,-1,0,0,0,0,1.075634,1.183198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219326,1.183198,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1648585,0,0,-1,0,0,0,0,0.1648585,0.1813444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219326,0.1813444,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.7802218,0,0,-1,0,0,0,0,0.7802218,0.8582439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219326,0.8582439,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.607104,1.607104,5,0,1.53,1.607104,0,0,0,0,0,0,0,3.392896,3.223251,11.80586,0,3.223251,0,3.223251,5.857851,41.84171,0.2194641,1.767814,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.284694,1.284694,4.580648,0,1.415517,1.284694,7.227242,0,0,0,0.09284797,0,0,3.295954,3.131156,8.582609,2.900926,3.224005,0,3.224005,8.916409,63.68851,0.2195937,1.413164,0.07427838,5,2.993774
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.942449,5.942449,5,0,1.53,5.942449,3.427591,0,8.881784E-16,0,0.2036829,0.9920517,0.9424491,0,0,5.358604,5.80253,0,0.7883688,-0.7883688,8.085396,57.75271,0.2195937,6.536694,0.1629463,5,6.006213
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,6.23457,5.014162,3.609367,0,3.609367,11.50954,82.21085,0.2195473,0,0.2234932,5,5.293528
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,6.22879,3.33,0,-1,0,3.33,17.16685,0,2.89879,3.521669,0.5716563,3.505263,3.33,0,0,2.625203,8.262591,0,2.933607,-2.933607,8.417249,60.12308,0.2195473,6.851669,0.457325,0,8.834248
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.458238,3.458238,5,0,1.53,3.458238,34.79176,0,0,0,1.203182,0,0,1.541762,1.464674,5.884767,5.328984,2.667856,0,2.667856,10.9482,78.20126,0.219645,3.804061,0.9625455,5,6.532166
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.646537,1.646537,3.347334,0,1.078822,1.646537,86.64232,0,0,0,1.426598,0,0,1.700797,1.615757,3.21691,7.730055,3.042355,0,3.042355,13.83443,98.81716,0.2196313,1.811191,1.141278,5,9.156652
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.932246,3.932246,3.269229,0,1.0575,3.932246,22.18752,0,0,0,0.8724679,0.6979125,0.6630168,0,0,0.1745555,10.46817,0.1745555,0,0.1745555,14.00003,100,0.2196364,4.32547,0.6979743,5,11.34064
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.972865,4.972865,4.506345,0,1.395232,4.972865,9.875065,4.440892E-16,0,0,0.4910736,0.4910736,0.46652,0,0,0,10.62527,0,0,0,14.00003,100,0.2196364,5.470152,0.3928589,5,11.11635
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.437177,2.437177,0,-1,0,2.437177,47.8507,0,0,0,1.166206,2.56545,2.437177,0,0,0,10.62527,0,1.399243,-1.399243,12.5251,89.46479,0.2196364,2.680895,0.9329652,0,11.79148
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,7.759811,7.759811,5,0,1.53,7.759811,15.56594,0,0,0.2057921,1.207887,2.905064,2.759811,0,0,1.554715,9.226031,0,1.697177,-1.697177,10.73611,76.68638,0.2196364,8.535792,0.96631,5,10.43392
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,4.465451,4.465451,5,0,1.53,4.465451,30.04255,0,0,0,1.341536,0,0,0.5345489,0.5078214,3.440467,7.528854,1.849357,0,1.849357,12.49057,89.21817,0.2196971,4.911996,1.073228,5,8.87039
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,2.028405,2.028405,0,0,0,2.028405,28.91952,0,4.440892E-16,0,0.5866051,2.135163,2.028405,0,0,1.59111,9.193275,0,1.548558,-1.548558,10.85824,77.55874,0.2196971,2.231246,0.4692841,0,9.779881
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,3.31173,7.644717,0.1552387,0,0.1552387,11.00552,78.61068,0.2196826,0,0.124191,0,7.799956
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,6.341664,3.33,0,-1,0,3.33,0,0,3.011664,3.64583,0,3.505263,3.33,0,0,3.156491,7.784432,0,3.505263,-3.505263,7.310646,52.21879,0.2196826,6.975831,0,0,7.784432
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.951219,3.33,0,-1,0,3.33,0,0,3.621219,4.31634,0,3.505263,3.33,0,0,7.051228,4.279169,0,3.505263,-3.505263,3.615774,25.8269,0.2196826,7.64634,0,0,4.279169
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94596,0.7739058,0,0,0,3.615774,25.8269,0.2196826,0,0,0,0.7739058
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8727931,0.7352105,0,-1,0,0.7352105,0,0,0.1375826,0.2248619,0,0.7739058,0.7352105,0,0,10.94596,0.7739058,0,0.7739058,-0.7739058,2.800006,20,0.2196826,0.9600724,0,0,0.7739058
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.580481,0,0,-1,0,0,0,0,1.580481,1.738529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196826,1.738529,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.7345161,0,0,-1,0,0,0,0,0.7345161,0.8079677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196826,0.8079677,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.8364754,0,0,-1,0,0,0,0,0.8364754,0.9201229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196826,0.9201229,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8397481,0,0,-1,0,0,0,0,0.8397481,0.9237229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196826,0.9237229,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.199555,0,0,-1,0,0,0,0,1.199555,1.31951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196826,1.31951,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4800814,0,0,-1,0,0,0,0,0.4800814,0.5280896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196826,0.5280896,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.060085,1.060085,4.565348,0,1.41134,1.060085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197992,1.166093,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.6267717,0.6267717,4.132035,0,1.293046,0.6267717,12.5754,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2198523,0.6894489,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.733532,1.733532,4.634724,0,1.43028,1.733532,43.20726,0,0,0,0.7490116,0,0,2.901192,2.756133,5.067041,6.064937,3.505144,0,3.505144,12.51828,89.41612,0.2199609,1.906885,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.614339,2.614339,0,0,0,2.614339,74.75916,0,0,0,1.954458,2.751936,2.614339,0,0,1.561897,9.219567,0,0.7974781,-0.7974781,11.67767,83.41174,0.2199609,2.875773,1.563566,0,11.17402
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,2.204632,2.204632,0,-1,0,2.204632,104.91,0,0,0,2.312881,2.320666,2.204632,0,0,2.447984,8.422089,0,0.007784862,-0.007784862,11.66946,83.35313,0.2199609,2.425096,1.850305,0,10.73497
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.789885,3.789885,2.995252,0,0.9827037,3.789885,86.89156,4.440892E-16,0,0,3.29309,0.8364566,0.7946337,0,0,2.456634,8.414304,2.456634,0,2.456634,14.00003,100,0.2199563,4.168874,2.634472,5,11.70739
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.359981,2.359981,0,0,0,2.359981,134.5126,0.6902803,0,0,3.174471,2.484191,2.359981,0,0,0,10.62527,0,0,0,14.00003,100,0.2199563,2.595979,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199563,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.724829,1.724829,0,0,0,1.724829,144.4382,0.6757034,0,0,2.491313,1.81561,1.724829,0,0,0,10.62527,0,0,0,14.00003,100,0.2199563,1.897312,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.579814,2.579814,0,-1,0,2.579814,112.5961,0.1891767,0,0,2.90477,2.715594,2.579814,0,0,0,10.62527,0,0,0,14.00003,100,0.2199563,2.837795,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199563,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,2.002483,2.002483,0,0,0,2.002483,88.67857,0,0,0,1.775773,2.107877,2.002483,0,0,0,10.62527,0,0.3321035,-0.3321035,13.64996,97.49952,0.2199563,2.202731,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.5870111,0.5870111,0,0,0,0.5870111,143.9903,0,0,0,0.8452389,0.6179065,0.5870111,0,0,0.3690039,10.29317,0.2273324,0,0.2273324,13.86563,99.03999,0.2199351,0.6457123,0.6761911,0,11.13841
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.519924,2.519924,0,0,0,2.519924,7.18542,0,0,0,0.1810671,2.652552,2.519924,0,0,0.1416715,10.49777,0,2.471484,-2.471484,11.26045,80.43165,0.2199351,2.771916,0.1448537,0,10.67884
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.938939,3.33,0,-1,0,3.33,0,0,0.6089387,1.002833,0,3.505263,3.33,0,0,2.887765,8.026285,0,3.505263,-3.505263,7.565581,54.03976,0.2199351,4.332832,0,0,8.026285
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,5.35155,3.33,0,-1,0,3.33,0,0,2.02155,2.556705,0,3.505263,3.33,0,0,6.782502,4.521022,0,3.505263,-3.505263,3.87071,27.64787,0.2199351,5.886705,0,0,4.521022
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67724,1.015759,0,0,0,3.87071,27.64787,0.2199351,0,0,0,1.015759
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.087741,0.9649711,0,-1,0,0.9649711,0,0,0.1227695,0.2315436,0,1.015759,0.9649711,0,0,10.67724,1.015759,0,1.015759,-1.015759,2.800006,20,0.2199351,1.196515,0,0,1.015759
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0936256,0,0,-1,0,0,0,0,0.0936256,0.1029882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199351,0.1029882,0,0,0
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1290764,0,0,-1,0,0,0,0,0.1290764,0.1419841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199351,0.1419841,0,0,0
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.189946,0,0,-1,0,0,0,0,1.189946,1.308941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199351,1.308941,0,0,0
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.543978,0,0,-1,0,0,0,0,0.543978,0.5983759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199351,0.5983759,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.094409,0,0,-1,0,0,0,0,1.094409,1.20385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199351,1.20385,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1661697,0,0,-1,0,0,0,0,0.1661697,0.1827866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199351,0.1827866,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.8484552,0.8484552,4.353718,0,1.353565,0.8484552,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200235,0.9333007,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.600124,1.600124,4.848271,0,1.488578,1.600124,5.623089,0,0,0,0.08997637,0,0,3.248147,3.08574,8.475861,2.997,3.175716,0,3.175716,8.971869,64.08466,0.2201556,1.760136,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,4.299613,4.299613,5,0,1.53,4.299613,12.50189,0,0,0,0.5375327,0,0,0.7003866,0.6653672,5.300144,5.855145,1.2029,0,1.2029,10.11304,72.23586,0.2201989,4.729575,0.4300262,5,6.392677
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,4.103991,4.103991,5,0,1.53,4.103991,30.78279,0,0,0,1.263323,0,0,0.896009,0.8512086,4.097244,6.937755,2.114532,0,2.114532,12.11906,86.56455,0.2202707,4.51439,1.010659,5,8.201077
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0.7296892,0,0,2.712402,0,0,0,0,1.982712,8.840833,1.982712,0,1.982712,14.00003,100,0.2200866,0,2.169921,0,11.55324
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,5.061836,5.061836,1.910819,0,0.6866537,5.061836,65.52681,0,0,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,5.568019,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.402991,2.402991,0,0,0,2.402991,141.9604,0.8818312,0,0,3.411296,2.529464,2.402991,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,2.64329,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,5.469947,5.469947,3.592892,0,1.145859,5.469947,36.12188,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,6.016942,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.795826,1.795826,0,-1,0,1.795826,123.0119,0.3187362,0,0,2.20908,1.890344,1.795826,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,1.975409,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,5.485678,5.485678,4.361781,0,1.355766,5.485678,21.56615,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,6.034245,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,4.05691,4.05691,3.688705,0,1.172016,4.05691,9.553677,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,4.462601,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.453721,3.453721,3.332271,0,1.07471,3.453721,3.701568,8.326673E-17,0,0,0.1278418,0.1278418,0.1214497,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,3.799093,0.1022735,5,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200866,0,0,0,10.62527
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.428297,2.428297,0,-1,0,2.428297,0,0,0,0,0,2.556102,2.428297,0,0,0,10.62527,0,2.556102,-2.556102,11.30566,80.75455,0.2200866,2.671126,0,0,10.62527
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.840113,8.069173,0,0,0,11.30566,80.75455,0.2200866,0,0,0,8.069173
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.306897,1.306897,0,-1,0,1.306897,0,0,2.220446E-16,0,0,1.375682,1.306897,0,0,2.840113,8.069173,0,1.375682,-1.375682,9.855565,70.39675,0.2200866,1.437587,0,0,8.069173
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.368648,6.693491,0,0,0,9.855565,70.39675,0.2200866,0,0,0,6.693491
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5966704,0.5966704,0,-1,0,0.5966704,0,0,0,0,0,0.6280741,0.5966704,0,0,4.368648,6.693491,0,0.6280741,-0.6280741,9.193517,65.66784,0.2200866,0.6563374,0,0,6.693491
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.633325,0.633325,0,-1,0,0.633325,0,0,0,0,0,0.6666579,0.633325,0,0,5.066508,6.065417,0,0.6666579,-0.6666579,8.490797,60.64843,0.2200866,0.6966575,0,0,6.065417
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.007163,1.007163,0,-1,0,1.007163,0,0,2.220446E-16,0,0,1.060171,1.007163,0,0,5.807239,5.398759,0,1.060171,-1.060171,7.373279,52.66617,0.2200866,1.107879,0,0,5.398759
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.621431,1.621431,0,-1,0,1.621431,0,0,0,0,0,1.70677,1.621431,0,0,6.985207,4.338588,0,1.70677,-1.70677,5.574185,39.81553,0.2200866,1.783574,0,0,4.338588
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2427891,0.2427891,0,-1,0,0.2427891,0,0,5.551115E-17,0,0,0.2555675,0.2427891,0,0,8.881618,2.631818,0,0.2555675,-0.2555675,5.304794,37.89131,0.2200866,0.2670681,0,0,2.631818
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.5121535,0.5121535,0,0,0,0.5121535,0,0,1.110223E-16,0,0,0.5391089,0.5121535,0,0,9.165582,2.376251,0,0.5391089,-0.5391089,4.736523,33.83224,0.2200866,0.5633689,0,0,2.376251
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,9.764591,1.837142,0.04302366,0,0.04302366,4.777339,34.12378,0.2200826,0,0.03441893,0,1.880165
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,4.222956,4.222956,5,0,1.53,4.222956,23.59674,0,0,0,0.9964801,0,0,0.7770437,0.7381915,9.721568,1.875863,1.734672,0,1.734672,6.422993,45.87843,0.220142,4.645252,0.7971841,5,2.872343
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.271306,2.271306,5,0,1.53,2.271306,93.45329,0,0,0,2.12261,0,0,2.728694,2.592259,7.986897,3.437068,4.714869,0,4.714869,10.89591,77.82777,0.2201838,2.498437,1.698088,5,5.559678
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.483102,2.483102,0,-1,0,2.483102,87.92273,0,0,0,2.183211,2.613792,2.483102,0,0,3.272027,7.68045,0,0.4305806,-0.4305806,10.44204,74.58584,0.2201838,2.731412,1.746569,0,9.863661
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,3.75045,7.249869,2.374811,0,2.374811,12.69498,90.67826,0.2199642,0,1.899849,0,9.624681
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.933209,2.933209,0,0,0,2.933209,117.0904,0,0,0,3.434507,3.087589,2.933209,0,0,1.375639,9.387199,0.3469177,0,0.3469177,13.0241,93.02908,0.2199322,3.22653,2.747605,0,12.82171
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,2.676801,0,0,3.705522,0,0,0,0,1.028721,9.699425,1.028721,0,1.028721,14.00003,100,0.2198372,0,2.964418,0,13.40495
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,7.993938,7.993938,5,0,1.53,7.993938,37.65853,0,0,0.4633316,3.010399,3.151514,2.993938,0,0,0,10.62527,0,0.1411141,-0.1411141,13.85128,98.93752,0.2198372,8.793332,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.689898,3.33,0,-1,0,3.33,63.8904,0,2.359899,2.928889,2.12755,3.505263,3.33,0,0,0.1567934,10.48416,0,1.377713,-1.377713,12.39904,88.56442,0.2198372,6.258889,1.70204,0,12.61171
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,3.110545,3.110545,2.773252,0,0.9220979,3.110545,65.66793,2.220446E-16,0,0,2.04263,0.3550448,0.3372926,0,0,1.687586,9.106447,1.687586,0,1.687586,14.00003,100,0.2198754,3.421599,1.634104,5,11.14908
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.53343,0,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2198754,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.747822,2.747822,0,0,0,2.747822,30.92583,0,4.440892E-16,0,0.8497869,2.892445,2.747822,0,0,0,10.62527,0,2.042658,-2.042658,11.84688,84.62038,0.2198754,3.022605,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,5.246805,5.246805,5,0,1.53,5.246805,3.554677,0,0,0,0.186507,0.2597948,0.246805,0,0,2.26962,8.582617,0,0.07328777,-0.07328777,11.76963,84.06859,0.2198754,5.771485,0.1492056,5,8.769123
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.415186,2.415186,0,-1,0,2.415186,0,0,4.440892E-16,0,0,2.542301,2.415186,0,0,2.35105,8.509329,0,2.542301,-2.542301,9.089806,64.92705,0.2198754,2.656704,0,0,8.509329
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.175829,5.967028,0,0,0,9.089806,64.92705,0.2198754,0,0,0,5.967028
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.798257,1.798257,0,-1,0,1.798257,0,0,2.220446E-16,0,0,1.892902,1.798257,0,0,5.175829,5.967028,0,1.892902,-1.892902,7.094512,50.67498,0.2198754,1.978082,0,0,5.967028
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.9241221,0.9241221,0,-1,0,0.9241221,0,0,1.110223E-16,0,0,0.9727601,0.9241221,0,0,7.279053,4.074126,0,0.9727601,-0.9727601,6.069132,43.35086,0.2198754,1.016534,0,0,4.074126
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.7009904,0.7009904,0,-1,0,0.7009904,0,0,0,0,0,0.7378847,0.7009904,0,0,8.359898,3.101366,0,0.7378847,-0.7378847,5.291334,37.79517,0.2198754,0.7710895,0,0,3.101366
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.4302773,0.4302773,0,-1,0,0.4302773,0,0,5.551115E-17,0,0,0.4529235,0.4302773,0,0,9.17977,2.363481,0,0.4529235,-0.4529235,4.81391,34.38501,0.2198754,0.4733051,0,0,2.363481
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.035036,1.035036,0,-1,0,1.035036,0,0,2.220446E-16,0,0,1.089512,1.035036,0,0,9.683018,1.910558,0,1.089512,-1.089512,3.665464,26.18184,0.2198754,1.13854,0,0,1.910558
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02950192,0.02950192,0,-1,0,0.02950192,0,0,3.469447E-18,0,0,0.03105465,0.02950192,0,0,10.89359,0.8210462,0,0.03105465,-0.03105465,3.63273,25.94802,0.2198754,0.03245211,0,0,0.8210462
