Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.08314119,0.08314119,0,-1,0,0.08314119,0,0,1.387779E-17,0,0,0.08751705,0.08314119,0,0,10.92809,0.7899915,0,0.08751705,-0.08751705,3.540479,25.28908,0.2198754,0.09145531,0,0,0.7899915
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.873956,0.6673508,0,-1,0,0.6673508,0,0,1.206606,1.394001,0,0.7024745,0.6673508,0,0,11.02533,0.7024745,0,0.7024745,-0.7024745,2.800006,20,0.2198754,2.061352,0,0,0.7024745
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.3051239,0.3051239,3.810387,0,1.205236,0.3051239,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198941,0.3356363,0,5,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,1.106253,1.106253,4.611516,0,1.423944,1.106253,8.125392,0,0,0,0.08988737,0,0,3.505263,3.33,8.475861,2.997,3.419887,0,3.419887,9.203511,65.73923,0.220006,1.216878,0.0719099,5,3.086887
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,4.081048,4.081048,5,0,1.53,4.081048,9.781887,0,0,0,0.3992035,0,0,0.9189519,0.8730044,5.055973,6.074899,1.272208,0,1.272208,10.41043,74.36009,0.2200536,4.489153,0.3193628,5,6.474102
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,3.240497,3.240497,5,0,1.53,3.240497,23.79645,0,0,0,0.7711231,0,0,1.759503,1.671528,3.783765,7.219886,2.442651,0,2.442651,12.72774,90.91222,0.2201448,3.564546,0.6168985,5,7.991009
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.668421,3.33,0,-1,0,3.33,37.72873,0,0.3384205,0.7052626,1.256367,3.505263,3.33,0,0,1.341114,9.418272,0,2.248896,-2.248896,10.35719,73.97979,0.2201448,4.035263,1.005093,0,10.67464
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,8.758864,8.33,5,0,1.53,8.33,26.25975,0,0.4288645,1.304751,2.187438,3.505263,3.33,0,0,3.839888,7.169375,0,1.317826,-1.317826,8.968081,64.05759,0.2201448,9.634751,1.74995,5,9.356812
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1411028,0.1411028,2.685116,0,0.8980367,0.1411028,2046.256,0,0,0,2.887326,0,0,2.544013,2.416812,5.304138,5.85155,5.304138,0,5.304138,14.00003,100,0.2198396,0.1552131,2.309861,5,8.738875
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.512704,3.512704,1.25,0,0.50625,3.512704,83.3561,0.5462595,0,0,2.928053,2.381794,2.262704,0,0,0,10.62527,0,0,0,14.00003,100,0.2198396,3.863974,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2645682,0.2645682,0,0,0,0.2645682,911.9697,2.134289,0,0,2.412782,0.2784929,0.2645682,0,0,0,10.62527,0,0,0,14.00003,100,0.2198396,0.2910251,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.680378,3.33,0,-1,0,3.33,61.40589,4.440892E-16,0.3503777,0.7184155,2.044816,3.505263,3.33,0,0,0,10.62527,0,1.460447,-1.460447,12.46058,89.00397,0.2198396,4.048416,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.598069,3.598069,2.791032,0,0.9269516,3.598069,68.70996,0,0,0,2.472232,0.8495127,0.8070371,0,0,1.622719,9.164827,1.622719,0,1.622719,14.00003,100,0.2198858,3.957875,1.977785,5,11.63706
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.655829,5.655829,4.376934,0,1.359903,5.655829,23.80208,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2198858,6.221412,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.899965,3.899965,3.42223,0,1.099269,3.899965,12.89443,2.220446E-16,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2198858,4.289961,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.201047,1.201047,0,0,0,1.201047,13.93329,0,2.220446E-16,0,0.1673454,1.26426,1.201047,0,0,0,10.62527,0,1.096915,-1.096915,12.84378,91.74109,0.2198858,1.321152,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.6315312,0.6315312,0,-1,0,0.6315312,0,0,0,0,0,0.6647698,0.6315312,0,0,1.218794,9.528359,0,0.6647698,-0.6647698,12.14305,86.73589,0.2198858,0.6946844,0,0,9.528359
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.438385,3.33,0,-1,0,3.33,0,0,1.108386,1.552224,0,3.505263,3.33,0,0,1.957427,8.863589,0,3.505263,-3.505263,8.448177,60.34401,0.2198858,4.882224,0,0,8.863589
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.713692,3.33,0,-1,0,3.33,0,0,1.383692,1.855061,0,3.505263,3.33,0,0,5.852164,5.358326,0,3.505263,-3.505263,4.753306,33.95211,0.2198858,5.185061,0,0,5.358326
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.376584,1.76041,0,-1,0,1.76041,0,0,0.6161739,0.8538323,0,1.853063,1.76041,0,0,9.746902,1.853063,0,1.853063,-1.853063,2.800006,20,0.2198858,2.614242,0,0,1.853063
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198858,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198858,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198858,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198858,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.6291026,0,0,-1,0,0,0,0,0.6291026,0.6920128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198858,0.6920128,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.006845076,0,0,-1,0,0,0,0,0.006845076,0.007529583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198858,0.007529583,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.8513051,0.8513051,4.356568,0,1.354343,0.8513051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2199731,0.9364356,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2199468,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2198666,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.688169,1.688169,0,0,0,1.688169,41.63258,0,2.220446E-16,0,0.7028283,1.77702,1.688169,0,0,1.087899,9.646166,0,1.074192,-1.074192,11.83566,84.54025,0.2198666,1.856986,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,3.341547,3.33,0,-1,0,3.33,63.30142,0,0.0115469,0.3457016,2.107937,3.505263,3.33,0,0,2.281445,8.571974,0,1.397326,-1.397326,10.36275,74.01949,0.2198666,3.675702,1.68635,0,10.67991
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.683999,1.683999,0,0,0,1.683999,175.6221,0,0,0,2.957473,1.77263,1.683999,0,0,3.834029,7.174648,1.184843,0,1.184843,11.48679,82.04833,0.2197587,1.852399,2.365979,0,10.13212
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,8.551508,8.33,5,0,1.53,8.33,29.58614,0,0.2215084,1.076659,2.464525,3.505263,3.33,0,0,2.649186,8.241007,0,1.040738,-1.040738,10.38976,74.21239,0.2197587,9.406659,1.97162,5,10.70553
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,1.25,0,0.50625,0,0,0.1374944,0,0,2.748681,0,0,1.112506,1.05688,3.805562,7.200269,3.805562,0,3.805562,14.00003,100,0.2194127,0,2.198945,5,9.94895
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.503544,1.503544,0,0,0,1.503544,246.9391,2.130161,0,0,3.712839,1.582678,1.503544,0,0,0,10.62527,0,0,0,14.00003,100,0.2194127,1.653899,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.5233665,0.5233665,0,-1,0,0.5233665,466.9488,1.892941,0,0,2.443853,0.550912,0.5233665,0,0,0,10.62527,0,0,0,14.00003,100,0.2194127,0.5757031,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02643053,0.02643053,0,0,0,0.02643053,6684.708,1.738982,0,0,1.766804,0.02782161,0.02643053,0,0,0,10.62527,0,0,0,14.00003,100,0.2194127,0.02907359,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4708411,0.4708411,0,0,0,0.4708411,221.4502,0.5470563,0,0,1.042678,0.4956222,0.4708411,0,0,0,10.62527,0,0,0,14.00003,100,0.2194127,0.5179252,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194127,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3922861,0.3922861,0,0,0,0.3922861,49.27761,0,0,0,0.1933092,0.4129327,0.3922861,0,0,0,10.62527,0,0.2196235,-0.2196235,13.76852,98.34641,0.2194127,0.4315147,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,10.65192,3.33,0,-1,0,3.33,0,0,7.321919,8.387111,0,3.505263,3.33,0,0,0.2440261,10.40565,0,3.505263,-3.505263,10.07365,71.95452,0.2194127,11.71711,0,0,10.40565
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.827942,3.33,0,-1,0,3.33,0,0,4.497942,5.280736,0,3.505263,3.33,0,0,4.138763,6.900387,0,3.505263,-3.505263,6.378781,45.56263,0.2194127,8.610736,0,0,6.900387
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,6.102535,3.225368,0,-1,0,3.225368,0,0,2.877167,3.487421,0,3.395124,3.225368,0,0,8.0335,3.395124,0,3.395124,-3.395124,2.800006,20,0.2194127,6.712789,0,0,3.395124
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194127,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.3207121,0,0,-1,0,0,0,0,0.3207121,0.3527833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194127,0.3527833,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.4338694,0,0,-1,0,0,0,0,0.4338694,0.4772564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194127,0.4772564,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.5444523,0,0,-1,0,0,0,0,0.5444523,0.5988975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194127,0.5988975,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4784216,0,0,-1,0,0,0,0,0.4784216,0.5262638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194127,0.5262638,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.7245354,0,0,-1,0,0,0,0,0.7245354,0.796989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194127,0.796989,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.6432323,0,0,-1,0,0,0,0,0.6432323,0.7075556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194127,0.7075556,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.8820328,0.8820328,4.387296,0,1.362732,0.8820328,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219504,0.9702361,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.219479,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.8201139,0.8201139,4.325377,0,1.345828,0.8201139,49.03682,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2195258,0.9021253,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2194834,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.924693,2.924693,0,-1,0,2.924693,21.4767,0,0,0,0.6281275,3.078624,2.924693,0,0,0.8821519,9.831338,0,2.450496,-2.450496,10.5801,75.57196,0.2194834,3.217162,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,3.604926,7.380841,1.164424,0,1.164424,11.68476,83.46244,0.2193782,0,0.9315392,0,8.545265
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,2.440501,8.428823,1.530043,0,1.530043,13.13629,93.83047,0.2192401,0,1.224035,0,9.958866
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.569825,1.569825,0,0,0,1.569825,106.5101,0,0,0,1.672023,1.652447,1.569825,0,0,0.9104583,9.805861,0.01957525,0,0.01957525,13.15486,93.96311,0.2192384,1.726808,1.337618,0,11.47788
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.391035,3.391035,3.48046,0,1.115165,3.391035,23.49584,0,0,0,0.7967524,0,0,0.08942415,0.08495294,0.8908831,9.82348,0.8817053,0,0.8817053,13.99132,99.93781,0.2192644,3.730139,0.6374019,5,10.62023
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,1.726213,0,0,1.735391,0,0,0,0,0.009177742,10.61701,0.009177742,0,0.009177742,14.00003,100,0.2192636,0,1.388313,0,12.35241
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4634119,0.4634119,0,0,0,0.4634119,140.9911,0.1655676,0,0,0.6533696,0.487802,0.4634119,0,0,0,10.62527,0,0,0,14.00003,100,0.2192636,0.5097531,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.326691,2.326691,0,0,0,2.326691,8.517997,0,4.440892E-16,0,0.1981875,2.449149,2.326691,0,0,0,10.62527,0,2.250961,-2.250961,11.62731,83.05202,0.2192636,2.559361,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.390925,3.390925,5,0,1.53,3.390925,2.446112,0,0,0,0.0829458,0,0,1.609075,1.528622,2.501068,8.374313,1.611567,0,1.611567,13.15617,93.97248,0.2193288,3.730017,0.06635664,5,8.457258
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,0.8895007,9.824723,0.07547134,0,0.07547134,13.22777,94.48389,0.219322,0,0.06037707,0,9.900195
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.189454,2.189454,0,-1,0,2.189454,0,0,4.440892E-16,0,0,2.304688,2.189454,0,0,0.8140293,9.892648,0,2.304688,-2.304688,10.79842,77.13139,0.219322,2.408399,0,0,9.892648
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.374794,7.587959,0,0,0,10.79842,77.13139,0.219322,0,0,0,7.587959
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.674484,3.33,0,-1,0,3.33,0,0,0.3444841,0.7119325,0,3.505263,3.33,0,0,3.374794,7.587959,0,3.505263,-3.505263,7.103545,50.73951,0.219322,4.041933,0,0,7.587959
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.269531,4.082696,0,0,0,7.103545,50.73951,0.219322,0,0,0,4.082696
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.269531,4.082696,0,0,0,7.103545,50.73951,0.219322,0,0,0,4.082696
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05875394,0.05875394,0,-1,0,0.05875394,0,0,6.938894E-18,0,0,0.06184625,0.05875394,0,0,7.269531,4.082696,0,0.06184625,-0.06184625,7.038354,50.27385,0.219322,0.06462933,0,0,4.082696
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.338249,4.02085,0,0,0,7.038354,50.27385,0.219322,0,0,0,4.02085
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.9132376,0.9132376,0,-1,0,0.9132376,0,0,1.110223E-16,0,0,0.9613028,0.9132376,0,0,7.338249,4.02085,0,0.9613028,-0.9613028,6.025052,43.036,0.219322,1.004561,0,0,4.02085
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.406363,3.059547,0,0,0,6.025052,43.036,0.219322,0,0,0,3.059547
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.666349,1.666349,0,-1,0,1.666349,0,0,2.220446E-16,0,0,1.754051,1.666349,0,0,8.406363,3.059547,0,1.754051,-1.754051,4.176119,29.82936,0.219322,1.832984,0,0,3.059547
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.7943575,0.7943575,0,0,0,0.7943575,0,0,1.110223E-16,0,0,0.8361658,0.7943575,0,0,10.35531,1.305496,0,0.8361658,-0.8361658,3.294723,23.53369,0.219322,0.8737932,0,0,1.305496
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.9681275,0.9681275,4.473391,0,1.386236,0.9681275,6.393008,0,0,0,0.06189247,0,0,3.505263,3.33,11.28438,0.4693301,3.391892,0,3.391892,6.512555,46.51815,0.219418,1.06494,0.04951397,5,0.5312225
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.697322,2.697322,5,0,1.53,2.697322,9.432014,0,0,0,0.2544118,0,0,2.302678,2.187544,7.89249,3.522033,2.441956,0,2.441956,8.829198,63.06557,0.2195147,2.967054,0.2035294,5,3.776445
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,6.293343,6.293343,5,0,1.53,6.293343,7.401255,0,0,0,0.4657864,1.361414,1.293343,0,0,5.450534,5.719794,0,0.8956276,-0.8956276,7.885123,56.3222,0.2195147,6.922678,0.3726291,5,6.18558
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,6.445676,4.824166,0.6129057,0,0.6129057,8.466577,60.47543,0.2194596,0,0.4903246,0,5.437072
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.924549,1.924549,0,0,0,1.924549,135.4608,0,0,0,2.60701,2.025841,1.924549,0,0,5.83277,5.375781,0.5811693,0,0.5811693,9.017922,64.4136,0.2194073,2.117003,2.085608,0,7.982791
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,5.251601,5.898834,3.632431,0,3.632431,12.46395,89.02802,0.2190812,0,2.905945,0,9.531264
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.856586,2.856586,0,0,0,2.856586,127.6922,0,0,0,3.647639,3.006933,2.856586,0,0,1.61917,9.168021,0.6407059,0,0.6407059,13.07178,93.36964,0.2190238,3.142245,2.918111,0,12.81566
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,3.228304,3.228304,1.908653,0,0.6860622,3.228304,73.33791,0,0,0,2.367571,1.389107,1.319651,0,0,0.9784641,9.744657,0.9784641,0,0.9784641,14.00003,100,0.2190179,3.551135,1.894057,5,12.11223
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,6.345337,3.33,0,-1,0,3.33,73.08263,0,3.015337,3.649871,2.433651,3.505263,3.33,0,0,0,10.62527,0,1.071612,-1.071612,12.87045,91.9316,0.2190179,6.979871,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,1.008474,0,0,2.199153,0,0,0,0,1.19068,9.553662,1.19068,0,1.19068,14.00003,100,0.2189113,0,1.759323,0,11.75282
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.7936577,0.7936577,0,0,0,0.7936577,144.1613,0.3087184,0,0,1.144148,0.8354292,0.7936577,0,0,0,10.62527,0,0,0,14.00003,100,0.2189113,0.8730235,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.709605,2.709605,0,0,0,2.709605,11.95016,0,0,0,0.3238021,2.852216,2.709605,0,0,0,10.62527,0,2.528414,-2.528414,11.33485,80.96303,0.2189113,2.980565,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.809348,8.096861,0.196982,0,0.196982,11.52172,82.29784,0.2188937,0,0.1575856,0,8.293842
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.612366,8.274144,0,0,0,11.52172,82.29784,0.2188937,0,0,0,8.274144
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.920467,3.33,0,-1,0,3.33,0,0,1.590467,2.082514,0,3.505263,3.33,0,0,2.612366,8.274144,0,3.505263,-3.505263,7.826848,55.90594,0.2188937,5.412514,0,0,8.274144
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507103,4.768881,0,0,0,7.826848,55.90594,0.2188937,0,0,0,4.768881
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507103,4.768881,0,0,0,7.826848,55.90594,0.2188937,0,0,0,4.768881
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.869139,1.869139,0,-1,0,1.869139,0,0,2.220446E-16,0,0,1.967515,1.869139,0,0,6.507103,4.768881,0,1.967515,-1.967515,5.752905,41.0921,0.2188937,2.056053,0,0,4.768881
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.693231,2.801367,0,0,0,5.752905,41.0921,0.2188937,0,0,0,2.801367
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.5712345,0.5712345,0,-1,0,0.5712345,0,0,1.110223E-16,0,0,0.6012995,0.5712345,0,0,8.693231,2.801367,0,0.6012995,-0.6012995,5.11908,36.56479,0.2188937,0.6283579,0,0,2.801367
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.5431058,0.5431058,0,-1,0,0.5431058,0,0,1.110223E-16,0,0,0.5716903,0.5431058,0,0,9.361341,2.200067,0,0.5716903,-0.5716903,4.516466,32.2604,0.2188937,0.5974163,0,0,2.200067
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7740363,0.7740363,0,-1,0,0.7740363,0,0,1.110223E-16,0,0,0.814775,0.7740363,0,0,9.996552,1.628377,0,0.814775,-0.814775,3.657617,26.12579,0.2188937,0.8514399,0,0,1.628377
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90186,0.8136019,0,0,0,3.657617,26.12579,0.2188937,0,0,0,0.8136019
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.129561,0.129561,0,0,0,0.129561,0,0,0,0,0,0.13638,0.129561,0,0,10.90186,0.8136019,0,0.13638,-0.13638,3.51386,25.09895,0.2188937,0.1425171,0,0,0.8136019
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.4134825,0.4134825,0,0,0,0.4134825,1.962479,0,5.551115E-17,0,0.008114505,0.4352447,0.4134825,0,0,11.05339,0.6772218,0,0.4271302,-0.4271302,3.063625,21.88299,0.2188937,0.4548307,0.006491603,0,0.6853364
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.255442,2.255442,5,0,1.53,2.255442,1.713465,0,0,0,0.03864621,0,0,2.744558,2.60733,11.52798,0.2500916,2.645976,0,2.645976,5.573819,39.81291,0.2190016,2.480986,0.03091697,5,0.2887378
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,7.348908,7.348908,5,0,1.53,7.348908,3.925489,0,8.881784E-16,0.5290909,0.2884806,2.472535,2.348908,0,0,8.882005,2.63147,0,2.184054,-2.184054,3.271623,23.36869,0.2190016,8.083798,0.2307845,5,2.919951
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.595975,1.05097,0,-1,0,1.05097,62.69145,0,4.545005,5.605343,0.6588686,1.106284,1.05097,0,0,11.30873,0.4474159,0,0.4474159,-0.4474159,2.800006,20,0.2190016,6.155573,0.5270948,0,1.106284
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.80586,0,0.2117253,0,0.2117253,3.000866,21.43471,0.2189827,0,0.1693803,0,0.2117253
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.244777,1.244777,4.750041,0,1.461761,1.244777,121.6254,4.440892E-16,0,0,1.513965,0,0,3.505263,3.33,11.59414,0.1905528,4.843966,0,4.843966,7.596255,54.25885,0.2189831,1.369255,1.211172,5,1.704518
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.369487,1.369487,4.595643,0,1.41961,1.369487,170.3071,0,0,0,2.332334,0,0,3.226155,3.064848,6.750169,4.550122,5.397182,0,5.397182,12.71647,90.83175,0.2189152,1.506436,1.865867,5,6.882455
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.3091988,0.3091988,0,0,0,0.3091988,508.0259,0,0,0,1.57081,0.3254724,0.3091988,0,0,1.352988,9.407585,1.245338,0,1.245338,13.8979,99.27053,0.2188044,0.3401187,1.256648,0,10.9784
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,3.25133,3.25133,0,-1,0,3.25133,43.87554,0,4.440892E-16,0.2464628,1.426539,3.422452,3.25133,0,0,0.1076504,10.52839,0,1.995914,-1.995914,11.79402,84.24286,0.2188044,3.576463,1.141231,0,11.95493
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,7.922325,7.922325,5,0,1.53,7.922325,12.75949,0,8.881784E-16,0.3845578,1.010848,3.076132,2.922325,0,0,2.325332,8.532475,0,2.065284,-2.065284,9.617023,68.69289,0.2188044,8.714558,0.8086783,5,9.543323
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.220274,1.220274,4.725537,0,1.455072,1.220274,33.47132,0,0,0,0.4084418,0,0,3.505263,3.33,4.620092,6.467191,3.738442,0,3.738442,13.16362,94.02567,0.2189002,1.342302,0.3267535,5,6.875633
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,0.8816506,9.831789,0.1765713,0,0.1765713,13.33113,95.22218,0.2188846,0,0.141257,0,10.00836
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,8.780325,8.33,5,0,1.53,8.33,2.385847,0,0.4503247,1.328357,0.1987411,3.505263,3.33,0,0,0.7050793,9.990703,0,3.306522,-3.306522,9.845751,70.32665,0.2188846,9.658358,0.1589929,5,10.18944
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.774993,1.774993,0,-1,0,1.774993,0,0,2.220446E-16,0,0,1.868413,1.774993,0,0,4.378993,6.684181,0,1.868413,-1.868413,7.87627,56.25896,0.2188846,1.952492,0,0,6.684181
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.472303,3.33,0,-1,0,3.33,0,0,1.142303,1.589533,0,3.505263,3.33,0,0,6.455008,4.815767,0,3.505263,-3.505263,4.181398,29.86707,0.2188846,4.919533,0,0,4.815767
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,11.84667,1.244979,0,-1,0,1.244979,0,0,10.6017,11.78636,0,1.310504,1.244979,0,0,10.34974,1.310504,0,1.310504,-1.310504,2.800006,20,0.2188846,13.03134,0,0,1.310504
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.63572,0,0,-1,0,0,0,0,1.63572,1.799292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188846,1.799292,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.8444948,0,0,-1,0,0,0,0,0.8444948,0.9289442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188846,0.9289442,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04720255,0,0,-1,0,0,0,0,0.04720255,0.0519228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188846,0.0519228,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.367282,0,0,-1,0,0,0,0,1.367282,1.504011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188846,1.504011,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.624446,0,0,-1,0,0,0,0,1.624446,1.786891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188846,1.786891,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.014926,0,0,-1,0,0,0,0,0.014926,0.0164186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188846,0.0164186,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2496664,0,0,-1,0,0,0,0,0.2496664,0.274633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188846,0.274633,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4642623,0.4642623,3.969526,0,1.24868,0.4642623,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189235,0.5106885,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.9401346,0.9401346,4.445398,0,1.378594,0.9401346,4.756184,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2190167,1.034148,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,6.567278,6.567278,5,0,1.53,6.567278,8.41123,0,0,0,0.5523889,1.649766,1.567278,0,0,5.101146,6.034243,0,1.097378,-1.097378,8.003919,57.17073,0.2190167,7.224006,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.791766,1.791766,5,0,1.53,1.791766,100.3881,0,0,0,1.79872,0,0,3.208234,3.047822,6.320454,4.936866,4.846542,0,4.846542,12.60175,90.01234,0.2190474,1.970943,1.438976,5,6.735586
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.46503,2.46503,0,-1,0,2.46503,75.6105,0,0,0,1.863822,2.594769,2.46503,0,0,1.473912,9.298754,0,0.7309469,-0.7309469,11.83127,84.50888,0.2190474,2.711533,1.491058,0,11.16258
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.352342,2.352342,0,0,0,2.352342,56.04498,0,0,0,1.31837,2.47615,2.352342,0,0,2.286075,8.567806,0,1.15778,-1.15778,10.61086,75.7917,0.2190474,2.587577,1.054696,0,9.886176
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,8.675649,8.33,5,0,1.53,8.33,22.3359,0,0.3456488,1.213214,1.86058,3.505263,3.33,0,0,3.572497,7.410027,0,1.644683,-1.644683,8.877212,63.40853,0.2190474,9.543214,1.488464,5,9.270607
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,4.301339,4.301339,5,0,1.53,4.301339,44.59,0,0,0,1.917967,0,0,0.6986609,0.6637278,5.399923,5.765344,2.581695,0,2.581695,11.32642,80.90285,0.2191277,4.731473,1.534374,5,7.683311
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,4.430569,4.430569,4.600778,0,1.421013,4.430569,59.56482,0,0,0,2.63906,0,0,0.1702091,0.1616986,2.818228,8.088869,2.800759,0,2.800759,13.98346,99.88162,0.2192076,4.873626,2.111248,5,10.72793
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,3.24401,3.24401,0,-1,0,3.24401,73.30922,0,0,0.2384113,2.378159,3.414748,3.24401,0,0,0.01746883,10.60955,0,1.036589,-1.036589,12.89079,92.07692,0.2192076,3.568411,1.902527,0,12.98771
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.388691,2.388691,0,0,0,2.388691,84.228,0,0,0,2.011947,2.514411,2.388691,0,0,1.169235,9.572963,0,0.5024648,-0.5024648,12.36115,88.29375,0.2192076,2.62756,1.609557,0,11.58491
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.979827,3.979827,4.287896,0,1.335596,3.979827,35.25896,0,0,0,1.403246,0,0,0.3080688,0.2926654,1.727529,9.070498,1.695911,0,1.695911,13.97003,99.78575,0.2192584,4.37781,1.122597,5,10.47374
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8305981,0,0,0.8622156,0,0,0,0,0.03161759,10.59682,0.03161759,0,0.03161759,14.00003,100,0.2192556,0,0.6897725,0,11.45903
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,12.15051,8.33,5,0,1.53,8.33,2.205147,0,3.820506,5.035556,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2192556,13.36556,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,4.133276,3.33,0,-1,0,3.33,0,0,0.8032764,1.216604,0,3.505263,3.33,0,0,3.690638,7.3037,0,3.505263,-3.505263,6.803909,48.59925,0.2192556,4.546604,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.965669,3.33,0,-1,0,3.33,0,0,0.6356688,1.032236,0,3.505263,3.33,0,0,7.585375,3.798437,0,3.505263,-3.505263,3.109038,22.20737,0.2192556,4.362236,0,0,3.798437
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.910733,0.2785148,0,-1,0,0.2785148,0,0,4.632218,5.123292,0,0.2931735,0.2785148,0,0,11.48011,0.2931735,0,0.2931735,-0.2931735,2.800006,20,0.2192556,5.401806,0,0,0.2931735
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.082749,0,0,-1,0,0,0,0,1.082749,1.191024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192556,1.191024,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4899184,0,0,-1,0,0,0,0,0.4899184,0.5389103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192556,0.5389103,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.056475,0,0,-1,0,0,0,0,1.056475,1.162123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192556,1.162123,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.039515,0,0,-1,0,0,0,0,1.039515,1.143467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192556,1.143467,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.7844149,0,0,-1,0,0,0,0,0.7844149,0.8628564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192556,0.8628564,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.074948,0,0,-1,0,0,0,0,1.074948,1.182443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192556,1.182443,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.388226,0,0,-1,0,0,0,0,1.388226,1.527048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192556,1.527048,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2728006,0.2728006,3.778064,0,1.196411,0.2728006,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192704,0.3000806,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.9029151,0.9029151,4.408178,0,1.368433,0.9029151,9.208785,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.2193545,0.9932066,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,2.07337,2.07337,5,0,1.53,2.07337,42.68241,0,0,0,0.8849644,0,0,2.92663,2.780298,5.062713,6.068833,3.665263,0,3.665263,12.67429,90.53046,0.2194882,2.280707,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.771026,1.771026,0,0,0,1.771026,115.1136,0,0,0,2.038692,1.864238,1.771026,0,0,1.39745,9.367569,0.1744546,0,0.1744546,12.83979,91.71262,0.2194729,1.948128,1.630954,0,11.40626
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,6.540155,3.33,0,-1,0,3.33,88.91391,4.440892E-16,3.210156,3.864171,2.960833,3.505263,3.33,0,0,1.222995,9.524578,0,0.54443,-0.54443,12.26591,87.61349,0.2194729,7.194171,2.368667,0,12.48541
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.546425,4.546425,3.938179,0,1.240123,4.546425,54.2883,0,0,0,2.468177,0.6402591,0.6082461,0,0,1.827918,8.980148,1.827918,0,1.827918,14.00003,100,0.2195232,5.001068,1.974541,5,11.44833
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.257156,2.257156,0,0,0,2.257156,169.2181,1.443562,0,0,3.819515,2.375953,2.257156,0,0,0,10.62527,0,0,0,14.00003,100,0.2195232,2.482872,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.825794,3.825794,1.25,0,0.50625,3.825794,81.6565,0.4126476,0,0,3.124009,2.711361,2.575794,0,0,0,10.62527,0,0,0,14.00003,100,0.2195232,4.208373,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.950568,2.950568,0,0,0,2.950568,136.4672,0.9206961,0,0,4.026557,3.105861,2.950568,0,0,0,10.62527,0,0,0,14.00003,100,0.2195232,3.245625,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.4445072,0.4445072,0,-1,0,0.4445072,742.8021,2.833906,0,0,3.301809,0.4679023,0.4445072,0,0,0,10.62527,0,0,0,14.00003,100,0.2195232,0.4889579,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,3.183328,3.183328,1.25,0,0.50625,3.183328,93.88161,0.9534775,0,0,2.98856,2.035082,1.933328,0,0,0,10.62527,0,0,0,14.00003,100,0.2195232,3.501661,2.390848,5,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,8.303668,8.303668,5,0,1.53,8.303668,24.3864,0,0,0.8040344,2.024965,3.477545,3.303668,0,0,0,10.62527,0,1.452579,-1.452579,12.46887,89.06321,0.2195232,9.134034,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.965151,3.965151,4.452465,0,1.380523,3.965151,27.7673,0,0,0,1.101015,0,0,0.4873137,0.462948,1.613977,9.172695,1.563963,0,1.563963,13.95258,99.66109,0.2195719,4.361666,0.8808123,5,10.27371
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,5.178658,5.178658,5,0,1.53,5.178658,3.472248,0,0,0,0.1798159,0.1880618,0.1786587,0,0,0.05001378,10.58026,0,0.008245915,-0.008245915,13.94389,99.59901,0.2195719,5.696525,0.1438527,5,10.76008
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,3.091066,3.091066,0,-1,0,3.091066,0,0,4.440892E-16,0.07017252,0,3.253754,3.091066,0,0,0.0591759,10.57202,0,3.253754,-3.253754,10.51413,75.10078,0.2195719,3.400172,0,0,10.57202
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,8.270232,3.33,0,-1,0,3.33,0,0,4.940232,5.767255,0,3.505263,3.33,0,0,3.674458,7.318262,0,3.505263,-3.505263,6.81926,48.7089,0.2195719,9.097255,0,0,7.318262
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.589915,2.589915,0,-1,0,2.589915,0,0,0,0,0,2.726226,2.589915,0,0,7.569194,3.812999,0,2.726226,-2.726226,3.945565,28.18255,0.2195719,2.848907,0,0,3.812999
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59834,1.086773,0,0,0,3.945565,28.18255,0.2195719,0,0,0,1.086773
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.6995946,0.6995946,0,-1,0,0.6995946,0,0,1.110223E-16,0,0,0.7364153,0.6995946,0,0,10.59834,1.086773,0,0.7364153,-0.7364153,3.169315,22.63792,0.2195719,0.769554,0,0,1.086773
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41657,0.3503574,0,0,0,3.169315,22.63792,0.2195719,0,0,0,0.3503574
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.8380119,0.3328395,0,-1,0,0.3328395,0,0,0.5051723,0.5889735,0,0.3503574,0.3328395,0,0,11.41657,0.3503574,0,0.3503574,-0.3503574,2.800006,20,0.2195719,0.921813,0,0,0.3503574
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.11655,0,0,-1,0,0,0,0,1.11655,1.228205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195719,1.228205,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.9441949,0,0,-1,0,0,0,0,0.9441949,1.038614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195719,1.038614,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.8643436,0,0,-1,0,0,0,0,0.8643436,0.9507779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195719,0.9507779,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.4540045,0.4540045,3.959268,0,1.24588,0.4540045,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196081,0.499405,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.7057719,0.7057719,4.211035,0,1.314613,0.7057719,11.04566,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2196679,0.7763491,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2196151,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.490725,4.490725,4.59099,0,1.41834,4.490725,27.72082,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2196529,4.939798,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,3.057293,3.057293,0,-1,0,3.057293,42.46879,0,4.440892E-16,0.03302249,1.298395,3.218203,3.057293,0,0,0.01029036,10.61601,0,1.919808,-1.919808,11.96661,85.47562,0.2196529,3.363023,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,3.075973,3.075973,3.236907,0,1.048676,3.075973,64.17502,0,0,0,1.974006,0,0,0.1609336,0.152887,2.14341,8.696205,2.126893,0,2.126893,13.98436,99.88808,0.2197068,3.383571,1.579205,5,10.67021
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,4.014637,4.014637,2.749375,0,0.9155794,4.014637,33.5864,0,0,0,1.348372,1.331855,1.265262,0,0,0.01651687,10.61041,0.01651687,0,0.01651687,14.00003,100,0.2197073,4.416101,1.078698,5,11.95878
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.650382,2.650382,0,0,0,2.650382,55.73153,0,4.440892E-16,0,1.477099,2.789876,2.650382,0,0,0,10.62527,0,1.312778,-1.312778,12.61624,90.11581,0.2197073,2.915421,1.181679,0,12.10237
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.458642,9.312497,0.7388146,0,0.7388146,13.31714,95.12224,0.2196427,0,0.5910516,0,10.05131
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,0.7198271,9.977429,0.230808,0,0.230808,13.5361,96.68626,0.2196225,0,0.1846464,0,10.20824
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,4.012609,4.012609,3.731668,0,1.183745,4.012609,19.557,0,0,0,0.7847459,0.2957267,0.2809404,0,0,0.4890191,10.18516,0.4890191,0,0.4890191,14.00003,100,0.2196359,4.413869,0.6277967,5,10.9699
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,6.412422,6.412422,5,0,1.53,6.412422,5.534641,0,0,0,0.3549045,1.48676,1.412422,0,0,0,10.62527,0,1.131855,-1.131855,12.80695,91.47802,0.2196359,7.053664,0.2839236,5,10.98018
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.984946,2.984946,0,0,0,2.984946,4.207417,0,4.440892E-16,0,0.1255891,3.142048,2.984946,0,0,1.257617,9.49342,0,3.016459,-3.016459,9.627321,68.76644,0.2196359,3.283441,0.1004713,0,9.619008
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,4.609238,6.47696,0.1741309,0,0.1741309,9.792516,69.9464,0.2196206,0,0.1393047,0,6.651091
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,8.625374,3.33,0,-1,0,3.33,0,0,5.295374,6.157911,0,3.505263,3.33,0,0,4.435107,6.633677,0,3.505263,-3.505263,6.097644,43.55451,0.2196206,9.487911,0,0,6.633677
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,7.025586,2.971994,0,-1,0,2.971994,0,0,4.053592,4.756151,0,3.128415,2.971994,0,0,8.329844,3.128415,0,3.128415,-3.128415,2.800006,20,0.2196206,7.728145,0,0,3.128415
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,4.105468,0,0,-1,0,0,0,0,4.105468,4.516015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196206,4.516015,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6805483,0,0,-1,0,0,0,0,0.6805483,0.748603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196206,0.748603,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2793072,0,0,-1,0,0,0,0,0.2793072,0.3072379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196206,0.3072379,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196206,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.5354489,0,0,-1,0,0,0,0,0.5354489,0.5889938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196206,0.5889938,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.7129052,0,0,-1,0,0,0,0,0.7129052,0.7841957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196206,0.7841957,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.4015884,0,0,-1,0,0,0,0,0.4015884,0.4417472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196206,0.4417472,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1702481,0,0,-1,0,0,0,0,0.1702481,0.187273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196206,0.187273,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.9138288,0.9138288,4.419092,0,1.371412,0.9138288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219712,1.005212,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.7115124,0.7115124,4.216775,0,1.31618,0.7115124,7.683341,4.440892E-16,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.219774,0.7826636,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.855964,4.855964,5,0,1.53,4.855964,14.82049,0,0,0,0.7196776,0,0,0.1440356,0.1368338,5.091192,6.043201,0.8565114,0,0.8565114,9.982657,71.30455,0.2197989,5.341561,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,5.233146,5.233146,5,0,1.53,5.233146,23.0712,0,0,0,1.20735,0.2454171,0.2331463,0,0,4.234681,6.814062,0.9619326,0,0.9619326,10.89523,77.82289,0.219825,5.756461,0.9658797,5,8.021411
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.767308,3.33,0,-1,0,3.33,46.96225,0,0.4373075,0.8140383,1.563843,3.505263,3.33,0,0,3.272748,7.679801,0,1.94142,-1.94142,8.84879,63.20552,0.219825,4.144038,1.251074,0,9.243644
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.989801,1.989801,0,0,0,1.989801,90.61162,0,0,0,1.802991,2.094527,1.989801,0,0,5.429882,5.738381,0,0.2915365,-0.2915365,8.541484,61.01048,0.219825,2.188781,1.442393,0,7.541371
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.9881585,0.9881585,0,0,0,0.9881585,155.0661,0,0,0,1.532298,1.040167,0.9881585,0,0,5.753811,5.446844,0.4921317,0,0.4921317,9.008361,64.34531,0.2197821,1.086974,1.225839,0,6.979143
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.9227883,0.9227883,0,0,0,0.9227883,258.1332,0,0,0,2.382023,0.9713561,0.9227883,0,0,5.26168,5.889763,1.410667,0,1.410667,10.34664,73.9044,0.2196593,1.015067,1.905618,0,8.271786
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.380189,1.380189,0,0,0,1.380189,163.5881,0,0,0,2.257825,1.452831,1.380189,0,0,3.851013,7.159363,0.8049948,0,0.8049948,11.11032,79.35928,0.2195892,1.518208,1.80626,0,9.417189
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,3.326762,3.326762,0,-1,0,3.326762,90.46198,0,0,0.3294387,3.009455,3.501855,3.326762,0,0,3.046018,7.883858,0,0.4924003,-0.4924003,10.59129,75.65189,0.2195892,3.659439,2.407564,0,10.89331
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.2229376,0.2229376,0,0,0,0.2229376,712.2871,0,0,0,1.587956,0.2346711,0.2229376,0,0,3.593129,7.391458,1.353284,0,1.353284,11.87512,84.82215,0.2194716,0.2452313,1.270365,0,8.979414
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.508093,2.508093,0,0,0,2.508093,70.31455,0,0,0,1.763554,2.640098,2.508093,0,0,2.239845,8.609414,0,0.8765436,-0.8765436,10.95117,78.22247,0.2194716,2.758902,1.410843,0,10.37297
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,6.917017,6.917017,5,0,1.53,6.917017,13.64328,0,0,0,0.9437081,2.017913,1.917017,0,0,3.213782,7.732871,0,1.074205,-1.074205,9.818855,70.13454,0.2194716,7.608719,0.7549664,5,8.676579
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,6.357831,6.357831,5,0,1.53,6.357831,1.910623,0,0,0,0.1214742,1.429296,1.357831,0,0,4.407343,6.658666,0,1.307821,-1.307821,8.44029,60.28767,0.2194716,6.993614,0.09717933,5,6.780139
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,7.024028,3.33,0,-1,0,3.33,0,0,3.694028,4.39643,0,3.505263,3.33,0,0,5.860478,5.350844,0,3.505263,-3.505263,4.745419,33.89578,0.2194716,7.726431,0,0,5.350844
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.534363,1.753302,0,-1,0,1.753302,0,0,3.781061,4.334498,0,1.845581,1.753302,0,0,9.755215,1.845581,0,1.845581,-1.845581,2.800006,20,0.2194716,6.0878,0,0,1.845581
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.654505,0,0,-1,0,0,0,0,1.654505,1.819955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194716,1.819955,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194716,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.05262101,0,0,-1,0,0,0,0,0.05262101,0.05788311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194716,0.05788311,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.57683,0,0,-1,0,0,0,0,1.57683,1.734513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194716,1.734513,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.08561165,0,0,-1,0,0,0,0,0.08561165,0.09417281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194716,0.09417281,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194716,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.091282,0,0,-1,0,0,0,0,1.091282,1.20041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194716,1.20041,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05468725,0,0,-1,0,0,0,0,0.05468725,0.06015597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194716,0.06015597,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.7875285,0.7875285,4.292792,0,1.336932,0.7875285,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195476,0.8662813,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2195246,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4528403,0.4528403,3.958103,0,1.245562,0.4528403,168.7167,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.2194941,0.4981243,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.8272067,0.8272067,0,0,0,0.8272067,232.7164,0.05389301,0,0,1.925045,0.8707438,0.8272067,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2194076,0.9099273,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.736576,1.736576,0,-1,0,1.736576,175.7716,1.224432,0,0,3.052407,1.827975,1.736576,0,0,0,10.62527,0,0,0,14.00003,100,0.2194076,1.910233,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,1.063796,1.063796,0,0,0,1.063796,346.3773,2.564963,0,0,3.684749,1.119785,1.063796,0,0,0,10.62527,0,0,0,14.00003,100,0.2194076,1.170176,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,5.33234,5.33234,2.00234,0,0.7116389,5.33234,83.50215,0.9473555,0,0,4.452619,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194076,5.865574,3.562095,5,15.07789
