Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.393787,1.393787,0,0,0,1.393787,316.6202,2.945868,0,0,4.413012,1.467144,1.393787,0,0,0,10.62527,0,0,0,14.00003,100,0.2194076,1.533166,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.03352707,0.03352707,0,0,0,0.03352707,13240.8,4.403962,0,0,4.439254,0.03529165,0.03352707,0,0,0,10.62527,0,0,0,14.00003,100,0.2194076,0.03687978,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,3.229518,3.229518,0,-1,0,3.229518,133.0808,0.8983766,0,0.2224699,4.297869,3.399493,3.229518,0,0,0,10.62527,0,0,0,14.00003,100,0.2194076,3.55247,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.540439,1.540439,0,0,0,1.540439,212.5391,1.652521,0,0,3.274036,1.621515,1.540439,0,0,0,10.62527,0,0,0,14.00003,100,0.2194076,1.694483,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194076,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.885277,2.885277,0,0,0,2.885277,36.6773,0,0,0,1.058241,3.037133,2.885277,0,0,0,10.62527,0,1.978892,-1.978892,11.91409,85.10049,0.2194076,3.173804,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,2.198769,8.646382,0.1948363,0,0.1948363,12.09893,86.42076,0.2193907,0,0.1558691,0,8.841219
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.003932,8.821735,0,0,0,12.09893,86.42076,0.2193907,0,0,0,8.821735
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,5.349899,3.33,0,-1,0,3.33,0,0,2.019899,2.554888,0,3.505263,3.33,0,0,2.003932,8.821735,0,3.505263,-3.505263,8.404059,60.02887,0.2193907,5.884889,0,0,8.821735
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.918989,3.33,0,-1,0,3.33,0,0,3.588989,4.280888,0,3.505263,3.33,0,0,5.898669,5.316472,0,3.505263,-3.505263,4.709188,33.63699,0.2193907,7.610888,0,0,5.316472
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.653634,1.653634,0,-1,0,1.653634,0,0,2.220446E-16,0.09834924,0,1.740668,1.653634,0,0,9.793406,1.811209,0,1.740668,-1.740668,2.874363,20.53112,0.2193907,1.818998,0,0,1.811209
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.5420339,0.06701418,0,-1,0,0.06701418,0,0,0.4750197,0.5292231,0,0.07054125,0.06701418,0,0,11.72748,0.07054125,0,0.07054125,-0.07054125,2.800006,20,0.2193907,0.5962373,0,0,0.07054125
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.9412972,0,0,-1,0,0,0,0,0.9412972,1.035427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193907,1.035427,0,0,0
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.642134,0,0,-1,0,0,0,0,1.642134,1.806347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193907,1.806347,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.9351557,0,0,-1,0,0,0,0,0.9351557,1.028671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193907,1.028671,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.982866,0,0,-1,0,0,0,0,1.982866,2.181153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193907,2.181153,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193907,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2520792,0.2520792,3.757342,0,1.190754,0.2520792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194025,0.2772871,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.657613,1.657613,4.967866,0,1.521228,1.657613,2.060888,0,0,0,0.03416155,0,0,3.310254,3.144741,8.475861,2.997,3.178903,0,3.178903,8.974893,64.10625,0.2195269,1.823374,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,10.08987,8.33,5,0,1.53,8.33,7.466922,0,1.759868,2.768855,0.6219946,3.505263,3.33,0,0,5.296957,5.858012,0,2.883269,-2.883269,5.935661,42.39749,0.2195269,11.09886,0.4975957,5,6.480007
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.998772,1.998772,4.993862,0,1.528324,1.998772,61.79642,0,0,0,1.23517,0,0,2.99509,2.845335,8.500589,2.974744,4.080505,0,4.080505,9.806767,70.0482,0.219621,2.19865,0.9881358,5,4.209914
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.870682,1.870682,0,-1,0,1.870682,86.24139,0,0,0,1.613302,1.969139,1.870682,0,0,4.420084,6.647198,0,0.3558369,-0.3558369,9.431683,67.36903,0.219621,2.05775,1.290642,0,8.2605
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,2.065296,2.065296,0,0,0,2.065296,133.061,0,0,0,2.748102,2.173995,2.065296,0,0,4.815459,6.291361,0.574107,0,0.574107,9.976329,71.25935,0.2195716,2.271825,2.198482,0,9.039464
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,4.205993,4.205993,5,0,1.53,4.205993,49.12119,1.110223E-16,0,0,2.066034,0,0,0.7940074,0.7543071,4.241352,6.808058,2.820341,0,2.820341,12.65194,90.37081,0.2196566,4.626592,1.652827,5,8.874091
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.352719,0,0,3.77373,0,0,0,0,1.421011,9.346364,1.421011,0,1.421011,14.00003,100,0.2195343,0,3.018984,0,13.12009
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.463415,2.463415,0,0,0,2.463415,121.0188,0.388127,0,0,2.981195,2.593068,2.463415,0,0,0,10.62527,0,0,0,14.00003,100,0.2195343,2.709756,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.845163,1.845163,0,-1,0,1.845163,142.6225,0.6893403,0,0,2.631618,1.942277,1.845163,0,0,0,10.62527,0,0,0,14.00003,100,0.2195343,2.02968,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.250845,1.250845,0,0,0,1.250845,157.9613,0.6591727,0,0,1.975852,1.316679,1.250845,0,0,0,10.62527,0,0,0,14.00003,100,0.2195343,1.375929,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,4.434158,4.434158,3.006748,0,0.9858422,4.434158,33.8855,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2195343,4.877573,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195343,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.57025,3.57025,3.377306,0,1.087004,3.57025,5.68865,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2195343,3.927274,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.587793,3.33,0,-1,0,3.33,0,0,3.257793,3.916573,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2195343,7.246573,0,0,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2195343,0,0,0,7.120011
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,8.174973,3.33,0,-1,0,3.33,0,0,4.844974,5.662471,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2195343,8.992471,0,0,7.120011
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2195343,0,0,0,3.614748
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2195343,0,0,0,3.614748
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.446416,1.446416,0,-1,0,1.446416,0,0,2.220446E-16,0,0,1.522544,1.446416,0,0,7.789474,3.614748,0,1.522544,-1.522544,5.005383,35.75266,0.2195343,1.591058,0,0,3.614748
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.481189,2.092204,0,0,0,5.005383,35.75266,0.2195343,0,0,0,2.092204
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.481189,2.092204,0,0,0,5.005383,35.75266,0.2195343,0,0,0,2.092204
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.5354823,0.5354823,0,-1,0,0.5354823,0,0,1.110223E-16,0,0,0.5636656,0.5354823,0,0,9.481189,2.092204,0,0.5636656,-0.5636656,4.411227,31.5087,0.2195343,0.5890305,0,0,2.092204
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.7452742,0.7452742,0,-1,0,0.7452742,0,0,1.110223E-16,0,0,0.7844992,0.7452742,0,0,10.10748,1.528539,0,0.7844992,-0.7844992,3.584292,25.60203,0.2195343,0.8198017,0,0,1.528539
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.5108296,0.5108296,0,0,0,0.5108296,0,0,0,0,0,0.5377153,0.5108296,0,0,10.97915,0.7440394,0,0.5377153,-0.5377153,3.01749,21.55346,0.2195343,0.5619125,0,0,0.7440394
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.72354,0.72354,4.228803,0,1.319463,0.72354,6.585198,0,0,0,0.04764654,0,0,3.505263,3.33,11.57661,0.206324,3.377646,0,3.377646,6.221807,44.44139,0.2195977,0.795894,0.03811723,5,0.2539706
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2480696,0.2480696,3.753333,0,1.18966,0.2480696,295.5927,4.440892E-16,0,0,0.7332757,0,0,3.505263,3.33,8.198965,3.246206,4.063276,0,4.063276,10.07657,71.97535,0.2195458,0.2728766,0.5866206,5,3.979482
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,2.208086,0,0.7678073,0,0,0,0,0,2.038008,0,0,2.208086,2.097681,4.135689,6.903154,4.135689,0,4.135689,14.00003,100,0.2193051,0,1.630406,5,8.941162
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.932601,2.932601,0,-1,0,2.932601,113.0658,0.2288191,0,0,3.315767,3.086948,2.932601,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,3.225861,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.08586536,0.08586536,0,0,0,0.08586536,4385.076,3.674877,0,0,3.765261,0.0903846,0.08586536,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,0.0944519,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.8910678,0.8910678,0,0,0,0.8910678,468.4488,3.23623,0,0,4.174197,0.9379661,0.8910678,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,0.9801746,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.617656,4.617656,1.287656,0,0.5165302,4.617656,85.87749,0.460264,0,0,3.965527,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,5.079422,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.784383,2.784383,0,-1,0,2.784383,129.0607,0.6626157,0,0,3.593545,2.930929,2.784383,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,3.062821,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3720197,0.3720197,0,0,0,0.3720197,676.9345,2.12673,0,0,2.51833,0.3915997,0.3720197,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,0.4092217,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,6.867467,6.867467,4.82485,0,1.482184,6.867467,31.30883,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,7.554214,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.374074,3.374074,2.133675,0,0.7474933,3.374074,38.69753,2.220446E-16,0,0,1.305683,1.305683,1.240399,0,0,0,10.62527,0,0,0,14.00003,100,0.2193051,3.711482,1.044547,5,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,8.177682,8.177682,5,0,1.53,8.177682,2.312589,0,0,0.6654505,0.1891162,3.344929,3.177682,0,0,0,10.62527,0,3.155813,-3.155813,10.67351,76.2392,0.2193051,8.99545,0.1512929,5,10.81439
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.654579,3.33,0,-1,0,3.33,0,0,4.324579,5.090037,0,3.505263,3.33,0,0,3.506458,7.469462,0,3.505263,-3.505263,6.978638,49.84731,0.2193051,8.420036,0,0,7.469462
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,4.133166,3.33,0,-1,0,3.33,0,0,0.8031661,1.216483,0,3.505263,3.33,0,0,7.401195,3.964199,0,3.505263,-3.505263,3.283766,23.45543,0.2193051,4.546483,0,0,3.964199
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29593,0.4589354,0,0,0,3.283766,23.45543,0.2193051,0,0,0,0.4589354
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29593,0.4589354,0,0,0,3.283766,23.45543,0.2193051,0,0,0,0.4589354
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29593,0.4589354,0,0,0,3.283766,23.45543,0.2193051,0,0,0,0.4589354
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2282827,0.2282827,0,-1,0,0.2282827,0,0,2.775558E-17,0,0,0.2402976,0.2282827,0,0,11.29593,0.4589354,0,0.2402976,-0.2402976,3.03047,21.64617,0.2193051,0.251111,0,0,0.4589354
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7695321,0.2077059,0,-1,0,0.2077059,0,0,0.5618262,0.6387794,0,0.2186378,0.2077059,0,0,11.56293,0.2186378,0,0.2186378,-0.2186378,2.800006,20,0.2193051,0.8464853,0,0,0.2186378
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.347921,0,0,-1,0,0,0,0,2.347921,2.582713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193051,2.582713,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.249789,0,0,-1,0,0,0,0,1.249789,1.374768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193051,1.374768,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3104752,0,0,-1,0,0,0,0,0.3104752,0.3415227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193051,0.3415227,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.7338182,0.7338182,4.239081,0,1.322269,0.7338182,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193738,0.8072,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,1.019069,1.019069,4.524333,0,1.400143,1.019069,3.584008,4.440892E-16,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2194728,1.120976,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.180822,1.180822,4.686085,0,1.444301,1.180822,80.89718,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2195123,1.298904,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,6.127628,6.127628,4.842545,0,1.487015,6.127628,35.52441,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2195343,6.740391,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,4.14408,3.33,0,-1,0,3.33,84.58363,0,0.8140796,1.228488,2.816635,3.505263,3.33,0,0,0,10.62527,0,0.6886284,-0.6886284,13.27415,94.81517,0.2195343,4.558487,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.549436,1.549436,0,0,0,1.549436,222.841,1.05665,0,0,3.452778,1.630985,1.549436,0,0,0.7651426,9.936646,0.7651426,0,0.7651426,14.00003,100,0.2194691,1.70438,2.762223,0,13.38942
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.966431,3.966431,1.25,0,0.50625,3.966431,104.4871,1.285007,0,0,4.144408,2.859401,2.716431,0,0,0,10.62527,0,0,0,14.00003,100,0.2194691,4.363074,3.315526,5,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.751489,3.751489,1.25,0,0.50625,3.751489,126.7226,2.120839,0,0,4.753986,2.633146,2.501489,0,0,0,10.62527,0,0,0,14.00003,100,0.2194691,4.126638,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.402462,2.402462,0,0,0,2.402462,166.3731,1.468144,0,0,3.997051,2.528907,2.402462,0,0,0,10.62527,0,0,0,14.00003,100,0.2194691,2.642708,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194691,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,3.22888,3.22888,1.25,0,0.50625,3.22888,100.3927,1.158529,0,0,3.24156,2.083031,1.97888,0,0,0,10.62527,0,0,0,14.00003,100,0.2194691,3.551768,2.593248,5,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194691,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.804623,1.804623,0,0,0,1.804623,48.06363,0,2.220446E-16,0,0.8673675,1.899604,1.804623,0,0,0,10.62527,0,1.032236,-1.032236,12.91196,92.22807,0.2194691,1.985086,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,6.084526,6.084526,5,0,1.53,6.084526,3.428626,0,0,0,0.2086156,1.141606,1.084526,0,0,1.146929,9.593039,0,0.9329906,-0.9329906,11.9285,85.20338,0.2194691,6.692978,0.1668925,5,9.801654
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.777969,2.777969,0,-1,0,2.777969,0,0,4.440892E-16,0,0,2.924177,2.777969,0,0,2.183585,8.660048,0,2.924177,-2.924177,8.846144,63.18661,0.2194691,3.055765,0,0,8.660048
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.432671,5.73587,0,0,0,8.846144,63.18661,0.2194691,0,0,0,5.73587
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.248555,3.248555,0,-1,0,3.248555,0,0,4.440892E-16,0.2434109,0,3.419532,3.248555,0,0,5.432671,5.73587,0,3.419532,-3.419532,5.241641,37.44021,0.2194691,3.573411,0,0,5.73587
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.6355603,0.6355603,0,-1,0,0.6355603,0,0,1.110223E-16,0,0,0.6690108,0.6355603,0,0,9.232151,2.316338,0,0.6690108,-0.6690108,4.536441,32.40308,0.2194691,0.6991163,0,0,2.316338
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.7451705,0.7451705,0,-1,0,0.7451705,0,0,1.110223E-16,0,0,0.78439,0.7451705,0,0,9.975496,1.647327,0,0.78439,-0.78439,3.709621,26.49724,0.2194691,0.8196875,0,0,1.647327
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.6239431,0.6239431,0,-1,0,0.6239431,0,0,1.110223E-16,0,0,0.6567822,0.6239431,0,0,10.84704,0.8629373,0,0.6567822,-0.6567822,3.017312,21.55219,0.2194691,0.6863374,0,0,0.8629373
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5768,0.2061551,0,0,0,3.017312,21.55219,0.2194691,0,0,0,0.2061551
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.7970984,0.1958473,0,-1,0,0.1958473,0,0,0.6012511,0.6809609,0,0.2061551,0.1958473,0,0,11.5768,0.2061551,0,0.2061551,-0.2061551,2.800006,20,0.2194691,0.8768082,0,0,0.2061551
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.738419,0,0,-1,0,0,0,0,0.738419,0.8122609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194691,0.8122609,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.739796,0,0,-1,0,0,0,0,1.739796,1.913776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194691,1.913776,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.8714203,0.8714203,4.376683,0,1.359835,0.8714203,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195534,0.9585623,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.04586318,0.04586318,3.551126,0,1.134457,0.04586318,62.06715,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.2195382,0.0504495,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,3.223191,3.223191,5,0,1.53,3.223191,7.501893,0,0,0,0.2418003,0,0,1.776809,1.687969,5.117394,6.019619,1.929769,0,1.929769,10.97598,78.39971,0.2196097,3.54551,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.892913,2.892913,5,0,1.53,2.892913,18.18923,0,0,0,0.5261986,0,0,2.107087,2.001733,3.187625,7.756412,2.527931,0,2.527931,13.37419,95.52972,0.2197008,3.182204,0.4209589,5,8.28261
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,0.6596934,10.03155,0.5217903,0,0.5217903,13.8692,99.06553,0.2196565,0,0.4174323,0,10.55334
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.381627,2.381627,0,0,0,2.381627,53.77471,0,0,0,1.280713,2.506976,2.381627,0,0,0.1379031,10.50116,0,1.226263,-1.226263,12.57661,89.83273,0.2196565,2.61979,1.02457,0,11.78187
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0.2228035,0,0,1.723221,0,0,0,0,1.500417,9.274899,1.500417,0,1.500417,14.00003,100,0.2195293,0,1.378577,0,10.99812
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1677319,0.1677319,0,0,0,0.1677319,685.4113,0.9730936,0,0,1.149654,0.1765599,0.1677319,0,0,0,10.62527,0,0,0,14.00003,100,0.2195293,0.1845051,0.9197228,0,11.77493
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.740294,1.740294,0,0,0,1.740294,30.41741,0,0,0,0.5293523,1.831888,1.740294,0,0,0,10.62527,0,1.302536,-1.302536,12.62704,90.19292,0.2195293,1.914323,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,4.078479,3.33,0,-1,0,3.33,33.99089,4.440892E-16,0.748479,1.156327,1.131897,3.505263,3.33,0,0,1.447262,9.322739,0,2.373366,-2.373366,10.12529,72.32333,0.2195293,4.486327,0.9055175,0,10.45464
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,4.084336,6.949372,0.82696,0,0.82696,10.90981,77.92706,0.2194592,0,0.661568,0,7.776332
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,3.257376,7.693636,0.6643839,0,0.6643839,11.5401,82.42912,0.219403,0,0.5315071,0,8.35802
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.79835,4.79835,5,0,1.53,4.79835,5.185863,2.775558E-17,0,0,0.2488359,0,0,0.2016498,0.1915673,2.592992,8.291581,0.4404032,0,0.4404032,11.9579,85.41342,0.219417,5.278185,0.1990687,5,8.540418
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.476259,2.476259,0,0,0,2.476259,8.313942,0,0,0,0.2058748,2.606589,2.476259,0,0,2.152589,8.687944,0,2.400714,-2.400714,9.427328,67.33792,0.219417,2.723885,0.1646998,0,8.893819
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.884786,3.33,0,-1,0,3.33,0,0,2.554786,3.143264,0,3.505263,3.33,0,0,4.820049,6.28723,0,3.505263,-3.505263,5.732457,40.94604,0.219417,6.473264,0,0,6.28723
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.698179,1.698179,0,-1,0,1.698179,0,0,2.220446E-16,0,0,1.787557,1.698179,0,0,8.714786,2.781967,0,1.787557,-1.787557,3.848207,27.48713,0.219417,1.867997,0,0,2.781967
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,9.963736,0.9446901,0,-1,0,0.9446901,0,0,9.019045,10.01542,0,0.9944106,0.9446901,0,0,10.70096,0.9944106,0,0.9944106,-0.9944106,2.800006,20,0.219417,10.96011,0,0,0.9944106
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.7420126,0,0,-1,0,0,0,0,0.7420126,0.8162138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219417,0.8162138,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219417,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.383431,0,0,-1,0,0,0,0,1.383431,1.521774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219417,1.521774,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.486943,0,0,-1,0,0,0,0,1.486943,1.635638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219417,1.635638,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.076467,0,0,-1,0,0,0,0,1.076467,1.184114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219417,1.184114,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.709033,0,0,-1,0,0,0,0,1.709033,1.879937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219417,1.879937,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.442852,0,0,-1,0,0,0,0,1.442852,1.587137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219417,1.587137,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2139149,0.2139149,3.719178,0,1.180336,0.2139149,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219424,0.2353063,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06803492,0.06803492,3.573298,0,1.14051,0.06803492,68.61863,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2194101,0.07483841,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.654126,2.654126,5,0,1.53,2.654126,27.25825,0,0,0,0.7234684,0,0,2.345874,2.22858,5.099175,6.036016,2.952049,0,2.952049,11.96308,85.45043,0.2195148,2.919539,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.513183,1.513183,0,0,0,1.513183,110.5161,0,0,0,1.672311,1.592824,1.513183,0,0,2.147127,8.69286,0.07948698,0,0.07948698,12.03849,85.98906,0.2195081,1.664501,1.337849,0,10.36517
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,3.165515,3.165515,0,-1,0,3.165515,62.77735,0,0,0.1520663,1.987226,3.332121,3.165515,0,0,2.06764,8.764399,0,1.344895,-1.344895,10.62085,75.86306,0.2195081,3.482066,1.589781,0,10.75162
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.869867,3.869867,3.811365,0,1.205503,3.869867,93.63495,0,0,0,3.623548,0.06158097,0.05850192,0,0,3.561967,7.419504,3.561967,0,3.561967,14.00003,100,0.2195062,4.256854,2.898839,5,11.04305
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195062,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.793481,3.793481,1.25,0,0.50625,3.793481,99.41237,1.093841,0,0,3.77119,2.677349,2.543481,0,0,0,10.62527,0,0,0,14.00003,100,0.2195062,4.17283,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.43864,2.43864,0,0,0,2.43864,164.1911,1.43704,0,0,4.00403,2.56699,2.43864,0,0,0,10.62527,0,0,0,14.00003,100,0.2195062,2.682504,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,5.247597,3.33,0,-1,0,3.33,85.10572,0,1.917597,2.442356,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2195062,5.772357,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.824555,2.824555,0,0,0,2.824555,63.44938,0,0,0,1.792163,2.973216,2.824555,0,0,0.7458251,9.954032,0,1.181053,-1.181053,12.04754,86.05367,0.2195062,3.10701,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.245939,1.245939,0,0,0,1.245939,119.895,0,0,0,1.493818,1.311514,1.245939,0,0,2.058106,8.772979,0.1823032,0,0.1823032,12.22048,87.289,0.2194908,1.370533,1.195054,0,10.2668
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,2.169832,2.169832,0,0,0,2.169832,40.64808,0,0,0,0.8819953,2.284034,2.169832,0,0,1.875803,8.937052,0,1.402039,-1.402039,10.74261,76.73275,0.2194908,2.386816,0.7055962,0,9.819047
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,5.150543,5.150543,5,0,1.53,5.150543,4.135412,0,0,0,0.2129962,0.1584659,0.1505426,0,0,3.433624,7.535012,0.05453029,0,0.05453029,10.79434,77.10226,0.2194922,5.665597,0.1703969,5,7.748009
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,10.67435,3.33,0,-1,0,3.33,0,0,7.344347,8.411782,0,3.505263,3.33,0,0,3.379094,7.58409,0,3.505263,-3.505263,7.099466,50.71037,0.2194922,11.74178,0,0,7.58409
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.770707,3.33,0,-1,0,3.33,0,0,1.440707,1.917778,0,3.505263,3.33,0,0,7.273831,4.078826,0,3.505263,-3.505263,3.404594,24.31848,0.2194922,5.247778,0,0,4.078826
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.116667,0.5448852,0,-1,0,0.5448852,0,0,0.5717816,0.6834483,0,0.5735633,0.5448852,0,0,11.16857,0.5735633,0,0.5735633,-0.5735633,2.800006,20,0.2194922,1.228333,0,0,0.5735633
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194922,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03562196,0,0,-1,0,0,0,0,0.03562196,0.03918416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194922,0.03918416,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.6143,0,0,-1,0,0,0,0,1.6143,1.77573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194922,1.77573,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.9043488,0,0,-1,0,0,0,0,0.9043488,0.9947837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194922,0.9947837,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5541868,0,0,-1,0,0,0,0,0.5541868,0.6096055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194922,0.6096055,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.139529,0,0,-1,0,0,0,0,0.139529,0.1534819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194922,0.1534819,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.025431,0,0,-1,0,0,0,0,1.025431,1.127974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194922,1.127974,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.9082353,0.9082353,4.413498,0,1.369885,0.9082353,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195799,0.9990588,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3677888,0.3677888,3.873052,0,1.222343,0.3677888,15.44204,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2195998,0.4045677,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2195461,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2194342,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,3.28846,3.28846,0,-1,0,3.28846,73.73145,0,0,0.2873058,2.424629,3.461537,3.28846,0,0,0,10.62527,0,1.036908,-1.036908,12.90703,92.1929,0.2194342,3.617306,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.514667,3.514667,1.263399,0,0.509908,3.514667,100.2051,2.220446E-16,0,0,3.521875,2.369755,2.251267,0,0,1.152119,9.588367,1.152119,0,1.152119,14.00003,100,0.2193392,3.866133,2.8175,5,13.11024
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,3.295441,3.295441,1.25,0,0.50625,3.295441,109.2397,1.446835,0,0,3.599931,2.153095,2.045441,0,0,0,10.62527,0,0,0,14.00003,100,0.2193392,3.624985,2.879944,5,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.283763,2.283763,0,0,0,2.283763,99.07715,4.440892E-16,0,0,2.262688,2.403961,2.283763,0,0,0,10.62527,0,0.1412738,-0.1412738,13.85111,98.93632,0.2193392,2.51214,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,3.099203,3.099203,1.25,0,0.50625,3.099203,91.19688,0.7228761,0,0,2.826376,1.94653,1.849203,0,0,0.1569708,10.484,0.1569708,0,0.1569708,14.00003,100,0.2193261,3.409123,2.261101,5,13.31038
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.369156,1.369156,0,-1,0,1.369156,247.5983,1.94879,0,0,3.390007,1.441217,1.369156,0,0,0,10.62527,0,0,0,14.00003,100,0.2193261,1.506071,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193261,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193261,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193261,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.6072366,0.6072366,0,0,0,0.6072366,34.78609,0,1.110223E-16,0,0.2112339,0.6391965,0.6072366,0,0,0,10.62527,0,0.4279626,-0.4279626,13.54892,96.77778,0.2193261,0.6679603,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,7.087009,3.33,0,-1,0,3.33,0,0,3.757009,4.46571,0,3.505263,3.33,0,0,0.475514,10.19731,0,3.505263,-3.505263,9.854044,70.38589,0.2193261,7.79571,0,0,10.19731
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,7.016749,3.33,0,-1,0,3.33,0,0,3.686749,4.388424,0,3.505263,3.33,0,0,4.370251,6.692049,0,3.505263,-3.505263,6.159172,43.994,0.2193261,7.718424,0,0,6.692049
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.613062,2.613062,0,-1,0,2.613062,0,0,4.440892E-16,0,0,2.750592,2.613062,0,0,8.264988,3.186785,0,2.750592,-2.750592,3.259794,23.2842,0.2193261,2.874368,0,0,3.186785
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.280281,0.280281,0,-1,0,0.280281,0,0,5.551115E-17,0,0,0.2950327,0.280281,0,0,11.3212,0.4361936,0,0.2950327,-0.2950327,2.948802,21.06283,0.2193261,0.3083091,0,0,0.4361936
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4641373,0.1341029,0,-1,0,0.1341029,0,0,0.3300344,0.3764482,0,0.1411609,0.1341029,0,0,11.64901,0.1411609,0,0.1411609,-0.1411609,2.800006,20,0.2193261,0.510551,0,0,0.1411609
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.04387061,0,0,-1,0,0,0,0,0.04387061,0.04825767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193261,0.04825767,0,0,0
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.8368047,0,0,-1,0,0,0,0,0.8368047,0.9204851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193261,0.9204851,0,0,0
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3902825,0,0,-1,0,0,0,0,0.3902825,0.4293108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193261,0.4293108,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3377399,0,0,-1,0,0,0,0,0.3377399,0.3715139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193261,0.3715139,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.689787,0,0,-1,0,0,0,0,0.689787,0.7587657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193261,0.7587657,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3874584,0.3874584,3.892722,0,1.227713,0.3874584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193533,0.4262042,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,2.097399,2.097399,5,0,1.53,2.097399,1.32113,0,0,0,0.02770936,0,0,2.902601,2.757472,8.475861,2.997,2.785181,0,2.785181,8.601376,61.43827,0.219459,2.307138,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.275561,2.275561,5,0,1.53,2.275561,13.85932,4.440892E-16,0,0,0.3153772,0,0,2.724439,2.588217,5.69068,5.503663,2.903594,0,2.903594,11.35597,81.11388,0.2195655,2.503117,0.2523018,5,5.81904
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,4.131634,4.131634,5,0,1.53,4.131634,13.83142,0,0,0,0.5714636,0,0,0.8683659,0.8249476,2.787085,8.116898,1.396411,0,1.396411,12.68072,90.57639,0.2196117,4.544797,0.4571709,5,8.688361
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.409148,1.409148,0,-1,0,1.409148,44.03581,0,0,0,0.6205295,1.483313,1.409148,0,0,1.390674,9.373668,0,0.8627838,-0.8627838,11.77127,84.0803,0.2196117,1.550062,0.4964237,0,9.994197
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,4.244448,4.244448,5,0,1.53,4.244448,19.77286,0,0,0,0.8392487,0,0,0.7555517,0.7177741,2.349323,8.510884,1.557023,0,1.557023,13.24839,94.63114,0.2196608,4.668893,0.6713989,5,9.350133
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.93313,3.93313,2.7542,0,0.9168965,3.93313,51.69621,0,0,0,2.033279,1.240979,1.17893,0,0,0.7922997,9.912205,0.7922997,0,0.7922997,14.00003,100,0.2196814,4.326443,1.626623,5,11.94548
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.26648,0.26648,0,0,0,0.26648,681.9369,1.53672,0,0,1.817225,0.2805053,0.26648,0,0,0,10.62527,0,0,0,14.00003,100,0.2196814,0.293128,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3531724,0.3531724,0,0,0,0.3531724,694.6464,2.081539,0,0,2.453299,0.3717604,0.3531724,0,0,0,10.62527,0,0,0,14.00003,100,0.2196814,0.3884896,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196814,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.123297,1.123297,0,0,0,1.123297,118.4992,0.1486798,0,0,1.331097,1.182418,1.123297,0,0,0,10.62527,0,0,0,14.00003,100,0.2196814,1.235626,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.22427,1.22427,0,0,0,1.22427,107.8159,0.03125295,0,0,1.319958,1.288705,1.22427,0,0,0,10.62527,0,0,0,14.00003,100,0.2196814,1.346697,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.512688,4.512688,4.029747,0,1.265121,4.512688,11.26509,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2196814,4.963956,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196814,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.192878,0.192878,0,-1,0,0.192878,0,0,0,0,0,0.2030295,0.192878,0,0,0,10.62527,0,0.2030295,-0.2030295,13.78602,98.47134,0.2196814,0.2121658,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.752067,2.752067,0,-1,0,2.752067,0,0,4.440892E-16,0,0,2.896912,2.752067,0,0,0.2255883,10.42225,0,2.896912,-2.896912,10.7324,76.65987,0.2196814,3.027273,0,0,10.42225
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.5280092,0.5280092,0,-1,0,0.5280092,0,0,0,0,0,0.5557992,0.5280092,0,0,3.44438,7.525332,0,0.5557992,-0.5557992,10.14654,72.47514,0.2196814,0.5808102,0,0,7.525332
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4854232,0.4854232,0,-1,0,0.4854232,0,0,0,0,0,0.5109718,0.4854232,0,0,4.061934,6.969533,0,0.5109718,-0.5109718,9.607927,68.62791,0.2196814,0.5339655,0,0,6.969533
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.749508,1.749508,0,-1,0,1.749508,0,0,2.220446E-16,0,0,1.841587,1.749508,0,0,4.629681,6.458561,0,1.841587,-1.841587,7.666724,54.7622,0.2196814,1.924459,0,0,6.458561
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.768156,1.768156,0,-1,0,1.768156,0,0,2.220446E-16,0,0,1.861217,1.768156,0,0,6.675889,4.616974,0,1.861217,-1.861217,5.704829,40.7487,0.2196814,1.944972,0,0,4.616974
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.743908,2.755757,0,0,0,5.704829,40.7487,0.2196814,0,0,0,2.755757
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2953828,0.2953828,0,-1,0,0.2953828,0,0,0,0,0,0.3109293,0.2953828,0,0,8.743908,2.755757,0,0.3109293,-0.3109293,5.37708,38.40764,0.2196814,0.3249211,0,0,2.755757
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1039158,0.1039158,0,-1,0,0.1039158,0,0,1.387779E-17,0,0,0.1093851,0.1039158,0,0,9.089385,2.444828,0,0.1093851,-0.1093851,5.261778,37.58406,0.2196814,0.1143074,0,0,2.444828
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.210924,2.335443,0,0,0,5.261778,37.58406,0.2196814,0,0,0,2.335443
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.050409,1.050409,0,0,0,1.050409,0,0,0,0,0,1.105693,1.050409,0,0,9.210924,2.335443,0,1.105693,-1.105693,4.096275,29.25905,0.2196814,1.15545,0,0,2.335443
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.232044,1.232044,4.737307,0,1.458285,1.232044,5.818769,0,0,0,0.07168981,0,0,3.505263,3.33,10.43947,1.229749,3.40169,0,3.40169,7.323401,52.30991,0.2197992,1.355249,0.05735184,5,1.301439
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.434303,3.434303,5,0,1.53,3.434303,23.64215,0,0,0,0.8119431,0,0,1.565697,1.487412,7.037782,4.29127,2.299355,0,2.299355,9.504762,67.89101,0.2198763,3.777734,0.6495545,5,5.103213
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,6.430014,6.430014,5,0,1.53,6.430014,17.18573,2.220446E-16,0,0,1.105045,1.505278,1.430014,0,0,4.738427,6.36069,0,0.4002331,-0.4002331,9.082879,64.87757,0.2198763,7.073015,0.8840359,5,7.465734
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.4564961,0.4564961,0,-1,0,0.4564961,505.3306,0,0,0,2.306814,0.4805222,0.4564961,0,0,5.183131,5.960457,1.826292,0,1.826292,10.81545,77.25307,0.2197242,0.5021456,1.845451,0,8.267271
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0.7027061,0,0,4.059545,0,0,0,0,3.356839,7.604119,3.356839,0,3.356839,14.00003,100,0.2194452,0,3.247636,0,11.66366
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.963859,4.963859,1.633859,0,0.6110436,4.963859,94.05143,1.163317,0,0,4.668581,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194452,5.460245,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.552245,0.552245,0,0,0,0.552245,754.9377,3.587795,0,0,4.169106,0.5813105,0.552245,0,0,0,10.62527,0,0,0,14.00003,100,0.2194452,0.6074695,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,4.044343,4.044343,1.25,0,0.50625,4.044343,84.79876,0.4881389,0,0,3.429553,2.941414,2.794343,0,0,0,10.62527,0,0,0,14.00003,100,0.2194452,4.448777,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,4.338198,3.33,0,-1,0,3.33,90.31517,0,1.008198,1.442017,3.007495,3.505263,3.33,0,0,0,10.62527,0,0.497768,-0.497768,13.47533,96.2522,0.2194452,4.772017,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.866521,4.866521,2.57249,0,0.8672897,4.866521,60.98494,5.551115E-16,0,0,2.967845,2.414769,2.294031,0,0,0.5530756,10.12751,0.5530756,0,0.5530756,14.00003,100,0.2194595,5.353173,2.374276,5,13.09535
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,3.326654,3.326654,1.737697,0,0.6393912,3.326654,50.27835,0,0,0,1.672587,1.672587,1.588958,0,0,0,10.62527,0,0,0,14.00003,100,0.2194595,3.65932,1.33807,5,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.534605,0.534605,0,0,0,0.534605,188.0021,0.4423265,0,0,1.005069,0.5627422,0.534605,0,0,0,10.62527,0,0,0,14.00003,100,0.2194595,0.5880656,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,8.860859,8.33,5,0,1.53,8.33,2.571496,0,0.5308589,1.416945,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.2194595,9.746944,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656731,7.334217,0,0,0,10.53095,75.22091,0.2194595,0,0,0,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.62217,3.33,0,-1,0,3.33,0,0,1.29217,1.754387,0,3.505263,3.33,0,0,3.656731,7.334217,0,3.505263,-3.505263,6.836077,48.82903,0.2194595,5.084387,0,0,7.334217
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.436816,3.33,0,-1,0,3.33,0,0,0.1068158,0.4504974,0,3.505263,3.33,0,0,7.551467,3.828954,0,3.505263,-3.505263,3.141205,22.43714,0.2194595,3.780497,0,0,3.828954
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.115051,0.3075058,0,-1,0,0.3075058,0,0,0.8075453,0.9190504,0,0.3236904,0.3075058,0,0,11.4462,0.3236904,0,0.3236904,-0.3236904,2.800006,20,0.2194595,1.226556,0,0,0.3236904
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.5867146,0,0,-1,0,0,0,0,0.5867146,0.645386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194595,0.645386,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.8139672,0,0,-1,0,0,0,0,0.8139672,0.8953639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194595,0.8953639,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194595,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1451702,0,0,-1,0,0,0,0,0.1451702,0.1596872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194595,0.1596872,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.7026947,0,0,-1,0,0,0,0,0.7026947,0.7729642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194595,0.7729642,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.325715,0,0,-1,0,0,0,0,1.325715,1.458287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194595,1.458287,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.8007613,0.8007613,4.306025,0,1.340545,0.8007613,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195337,0.8808375,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.05326986,0.05326986,3.558533,0,1.136479,0.05326986,122.6639,0,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2195166,0.05859685,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.748993,1.748993,5,0,1.53,1.748993,22.1935,0,0,0,0.3881629,0,0,3.251007,3.088456,5.080517,6.052809,3.476619,0,3.476619,12.47844,89.13152,0.2196428,1.923893,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.603898,9.181766,1.159523,0,1.159523,13.57846,96.98878,0.2195469,0,0.9276184,0,10.34129
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,3.192376,3.192376,0,-1,0,3.192376,34.09627,0,0,0.1816134,1.088481,3.360396,3.192376,0,0,0.444375,10.22534,0,2.271914,-2.271914,11.18365,79.88304,0.2195469,3.511613,0.8707848,0,11.31382
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,4.089997,4.089997,5,0,1.53,4.089997,36.51033,0,0,0,1.493272,0,0,0.9100031,0.8645029,2.968724,7.953422,2.357774,0,2.357774,13.42043,95.86002,0.2196179,4.498997,1.194617,5,9.446693
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,6.182404,6.182404,5,0,1.53,6.182404,25.65404,0,0,0,1.586036,1.244636,1.182404,0,0,0.6109501,10.07542,0.3414005,0,0.3414005,13.74431,98.17345,0.2196267,6.800644,1.268829,5,11.66146
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,1.310441,0,0,1.579991,0,0,0,0,0.2695495,10.38268,0.2695495,0,0.2695495,14.00003,100,0.2196044,0,1.263992,0,11.96267
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196044,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,5.2672,3.33,0,-1,0,3.33,49.3116,0,1.937201,2.463921,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2196044,5.793921,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.576046,3.576046,4.839237,0,1.486112,3.576046,20.70814,0,0,0,0.7405326,0,0,1.263191,1.200032,2.070208,8.762087,1.940564,0,1.940564,13.87704,99.1215,0.2196685,3.933651,0.5924261,5,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.895915,1.895915,0,0,0,1.895915,36.80289,0,0,0,0.6977517,1.9957,1.895915,0,0,0.1296433,10.5086,0,1.297949,-1.297949,12.50888,89.34896,0.2196685,2.085507,0.5582014,0,11.20635
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,3.242329,3.242329,4.086903,0,1.280725,3.242329,21.05842,0,0,0,0.6827832,0,0,0.844574,0.8023453,1.571808,9.210647,1.485129,0,1.485129,13.9178,99.41263,0.2197161,3.566562,0.5462266,5,9.89343
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0.1287139,0,0,0.2153939,0,0,0,0,0.08667996,10.54726,0.08667996,0,0.08667996,14.00003,100,0.2197089,0,0.1723151,0,10.76266
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,6.35494,3.33,0,-1,0,3.33,0,0,3.02494,3.660434,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2197089,6.990434,0,0,10.62527
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.699811,3.33,0,-1,0,3.33,0,0,0.3698107,0.7397918,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2197089,4.069792,0,0,7.120011
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,3.137016,3.137016,0,-1,0,3.137016,0,0,4.440892E-16,0.1207176,0,3.302122,3.137016,0,0,7.789474,3.614748,0,3.302122,-3.302122,3.129542,22.35383,0.2197089,3.450718,0,0,3.614748
