Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1625902,0.1625902,0,-1,0,0.1625902,0,0,2.775558E-17,0,0,0.1711476,0.1625902,0,0,11.4585,0.3126257,0,0.1711476,-0.1711476,2.949137,21.06522,0.2197089,0.1788492,0,0,0.3126257
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2608093,0.1344043,0,-1,0,0.1344043,0,0,0.126405,0.1524859,0,0.1414782,0.1344043,0,0,11.64866,0.1414782,0,0.1414782,-0.1414782,2.800006,20,0.2197089,0.2868902,0,0,0.1414782
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197089,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5501331,0,0,-1,0,0,0,0,0.5501331,0.6051464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197089,0.6051464,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.7520266,0,0,-1,0,0,0,0,0.7520266,0.8272292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197089,0.8272292,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197089,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.3090274,0,0,-1,0,0,0,0,0.3090274,0.3399301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197089,0.3399301,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08718756,0.08718756,3.592451,0,1.145739,0.08718756,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219701,0.09590632,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.9956008,0.9956008,4.500864,0,1.393736,0.9956008,4.530454,4.440892E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2197927,1.095161,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.254965,1.254965,4.581233,0,1.415676,1.254965,75.27694,0,0,0,0.9446989,0,0,3.326268,3.159955,5.100755,6.034595,4.104653,0,4.104653,13.05504,93.25012,0.2198332,1.380461,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.4195641,0,0,1.415666,0,0,0,0,0.9961016,9.728783,0.9961016,0,0.9961016,14.00003,100,0.2197513,0,1.132533,0,11.14445
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,2.222528,2.222528,0,-1,0,2.222528,51.62596,0,0,0,1.147401,2.339503,2.222528,0,0,0,10.62527,0,1.192101,-1.192101,12.74344,91.02441,0.2197513,2.44478,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.9902201,0.9902201,0,0,0,0.9902201,323.1769,0.8332688,0,0,3.200163,1.042337,0.9902201,0,0,1.324557,9.433173,1.324557,0,1.324557,14.00003,100,0.2196425,1.089242,2.56013,0,12.63334
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,7.051147,7.051147,3.721147,0,1.180873,7.051147,63.20775,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196425,7.756261,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5773454,0.5773454,0,0,0,0.5773454,737.5002,3.650192,0,0,4.257924,0.6077319,0.5773454,0,0,0,10.62527,0,0,0,14.00003,100,0.2196425,0.6350799,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196425,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.239286,2.239286,0,-1,0,2.239286,57.71306,0,0,0,1.292361,2.357144,2.239286,0,0,0,10.62527,0,1.064783,-1.064783,12.87765,91.98302,0.2196425,2.463215,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.292361,2.292361,0,0,0,2.292361,72.96595,0,4.440892E-16,0,1.672643,2.413012,2.292361,0,0,1.183092,9.560492,0,0.7403685,-0.7403685,12.09723,86.40862,0.2196425,2.521597,1.338115,0,11.23313
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.674476,2.674476,0,0,0,2.674476,55.10323,0,0,0,1.473723,2.815238,2.674476,0,0,2.005724,8.820123,0,1.341515,-1.341515,10.68315,76.30806,0.2196425,2.941924,1.178978,0,10.29385
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.655229,2.655229,0,0,0,2.655229,35.67075,0,0,0,0.9471402,2.794978,2.655229,0,0,3.496297,7.478607,0,1.847838,-1.847838,8.735357,62.39529,0.2196425,2.920752,0.7577122,0,8.425748
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.686043,4.686043,5,0,1.53,4.686043,4.499614,0,0,0,0.2108539,0,0,0.3139566,0.2982588,5.54945,5.630769,0.5091127,0,0.5091127,9.218344,65.84518,0.219659,5.154648,0.1686831,5,5.841623
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040337,6.088971,0,0,0,9.218344,65.84518,0.219659,0,0,0,6.088971
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.53278,2.53278,0,-1,0,2.53278,0,0,4.440892E-16,0,0,2.666084,2.53278,0,0,5.040337,6.088971,0,2.666084,-2.666084,6.408045,45.77166,0.219659,2.786058,0,0,6.088971
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.002653,3.422887,0,0,0,6.408045,45.77166,0.219659,0,0,0,3.422887
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.002653,3.422887,0,0,0,6.408045,45.77166,0.219659,0,0,0,3.422887
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.002653,3.422887,0,0,0,6.408045,45.77166,0.219659,0,0,0,3.422887
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.8456413,0.8456413,0,-1,0,0.8456413,0,0,1.110223E-16,0,0,0.8901488,0.8456413,0,0,8.002653,3.422887,0,0.8901488,-0.8901488,5.469746,39.06953,0.219659,0.9302055,0,0,3.422887
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5827617,0.5827617,0,-1,0,0.5827617,0,0,0,0,0,0.6134334,0.5827617,0,0,8.991707,2.532738,0,0.6134334,-0.6134334,4.82313,34.45086,0.219659,0.6410379,0,0,2.532738
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.6733,1.919305,0,0,0,4.82313,34.45086,0.219659,0,0,0,1.919305
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.3134371,0.3134371,0,-1,0,0.3134371,0,0,5.551115E-17,0,0,0.3299338,0.3134371,0,0,9.6733,1.919305,0,0.3299338,-0.3299338,4.475349,31.96672,0.219659,0.3447808,0,0,1.919305
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.274397,0.274397,0,-1,0,0.274397,0,0,5.551115E-17,0,0,0.2888389,0.274397,0,0,10.03989,1.589371,0,0.2888389,-0.2888389,4.170887,29.79199,0.219659,0.3018367,0,0,1.589371
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.08299,1.08299,0,0,0,1.08299,0,0,2.220446E-16,0,0,1.13999,1.08299,0,0,10.36082,1.300532,0,1.13999,-1.13999,2.969232,21.20876,0.219659,1.191289,0,0,1.300532
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.688326,1.688326,4.96602,0,1.520723,1.688326,4.006992,0,0,0,0.06765106,0,0,3.277694,3.113809,11.62748,0.1605421,3.181461,0,3.181461,5.987431,42.76727,0.2197766,1.857158,0.05412085,5,0.2281932
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.720983,4.720983,5,0,1.53,4.720983,10.68337,0,0,0,0.50436,0,0,0.2790168,0.265066,8.446019,3.023857,0.769426,0,0.769426,6.717372,47.98113,0.2197993,5.193081,0.403488,5,3.528217
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.977726,5.977726,5,0,1.53,5.977726,25.67529,0,0,0,1.534798,1.029185,0.9777259,0,0,7.676593,3.71634,0.5056132,0,0.5056132,7.197039,51.40732,0.2198122,6.575499,1.227839,5,5.251138
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,2.147291,2.147291,0,-1,0,2.147291,42.39019,0,0,0,0.9102409,2.260307,2.147291,0,0,7.17098,4.171392,0,1.350066,-1.350066,5.773945,41.24238,0.2198122,2.36202,0.7281927,0,5.081633
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3563248,0.3563248,0,0,0,0.3563248,208.1954,0,0,0,0.741852,0.3750787,0.3563248,0,0,8.671053,2.821326,0.3667733,0,0.3667733,6.121896,43.72775,0.2197821,0.3919573,0.5934816,0,3.563178
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.570309,3.570309,5,0,1.53,3.570309,24.15746,0,0,0,0.8624961,0,0,1.429691,1.358206,8.30428,3.151422,2.220702,0,2.220702,8.22864,58.77588,0.2198545,3.92734,0.6899969,5,4.013918
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.334427,2.334427,5,0,1.53,2.334427,40.62253,0,0,0,0.9483034,0,0,2.665573,2.532294,6.083578,5.150054,3.480598,0,3.480598,11.53062,82.36143,0.2199724,2.56787,0.7586427,5,6.098358
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.744242,4.744242,5,0,1.53,4.744242,48.6059,0,0,0,2.305982,0,0,0.255758,0.2429701,2.60298,8.282592,2.548952,0,2.548952,13.94877,99.63389,0.2200399,5.218666,1.844785,5,10.58857
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,1.114454,0,0,1.168482,0,0,0,0,0.05402815,10.57665,0.05402815,0,0.05402815,14.00003,100,0.2200354,0,0.9347858,0,11.74513
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.53277,3.53277,2.510159,0,0.8502735,3.53277,30.46992,2.220446E-16,0,0,1.076432,1.076432,1.022611,0,0,0,10.62527,0,0,0,14.00003,100,0.2200354,3.886047,0.8611458,5,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.930766,3.930766,3.198329,0,1.038144,3.930766,19.61415,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2200354,4.323842,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.187335,0.187335,0,0,0,0.187335,245.7908,0.2632574,0,0,0.4604521,0.1971947,0.187335,0,0,0,10.62527,0,0,0,14.00003,100,0.2200354,0.2060685,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.479486,1.479486,0,0,0,1.479486,8.778403,0,2.220446E-16,0,0.1298753,1.557354,1.479486,0,0,0,10.62527,0,1.427479,-1.427479,12.49533,89.2522,0.2200354,1.627435,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.487083,3.33,0,-1,0,3.33,0,0,1.157083,1.605792,0,3.505263,3.33,0,0,1.586088,9.197795,0,3.505263,-3.505263,8.800462,62.86031,0.2200354,4.935791,0,0,9.197795
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.861176,1.861176,0,-1,0,1.861176,0,0,2.220446E-16,0,0,1.959132,1.861176,0,0,5.480824,5.692532,0,1.959132,-1.959132,6.735354,48.10958,0.2200354,2.047293,0,0,5.692532
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2105148,0.2105148,0,-1,0,0.2105148,0,0,2.775558E-17,0,0,0.2215945,0.2105148,0,0,7.657638,3.7334,0,0.2215945,-0.2215945,6.501773,46.44115,0.2200354,0.2315663,0,0,3.7334
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.9546614,0.9546614,0,-1,0,0.9546614,0,0,2.220446E-16,0,0,1.004907,0.9546614,0,0,7.903854,3.511805,0,1.004907,-1.004907,5.442509,38.87498,0.2200354,1.050128,0,0,3.511805
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1750415,0.1750415,0,-1,0,0.1750415,0,0,0,0,0,0.1842542,0.1750415,0,0,9.020417,2.506899,0,0.1842542,-0.1842542,5.248288,37.48769,0.2200354,0.1925457,0,0,2.506899
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4503828,0.4503828,0,-1,0,0.4503828,0,0,5.551115E-17,0,0,0.4740871,0.4503828,0,0,9.225144,2.322644,0,0.4740871,-0.4740871,4.748556,33.91819,0.2200354,0.4954211,0,0,2.322644
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.4092901,0.4092901,0,-1,0,0.4092901,0,0,5.551115E-17,0,0,0.4308317,0.4092901,0,0,9.751907,1.848557,0,0.4308317,-0.4308317,4.29442,30.67436,0.2200354,0.4502191,0,0,1.848557
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.097923,1.097923,0,-1,0,1.097923,0,0,2.220446E-16,0,0,1.155708,1.097923,0,0,10.23061,1.417726,0,1.155708,-1.155708,3.076196,21.97278,0.2200354,1.207715,0,0,1.417726
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.85368,0.2489163,0,-1,0,0.2489163,0,0,0.6047636,0.6901316,0,0.2620172,0.2489163,0,0,11.51473,0.2620172,0,0.2620172,-0.2620172,2.800006,20,0.2200354,0.9390479,0,0,0.2620172
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.250879,0,0,-1,0,0,0,0,1.250879,1.375967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200354,1.375967,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.332551,1.332551,4.837814,0,1.485723,1.332551,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2201582,1.465806,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1678037,0.1678037,3.673067,0,1.167747,0.1678037,7.294565,4.440892E-16,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2201579,0.1845841,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.296675,2.296675,5,0,1.53,2.296675,7.436513,0,0,0,0.1707926,0,0,2.703325,2.568158,5.13362,6.005016,2.738951,0,2.738951,11.72825,83.77302,0.2202566,2.526343,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.447607,1.447607,0,0,0,1.447607,42.62036,0,0,0,0.6169752,1.523797,1.447607,0,0,2.394669,8.470073,0,0.9068215,-0.9068215,10.77237,76.94536,0.2202566,1.592368,0.4935802,0,9.087048
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,11.40844,3.33,0,-1,0,3.33,12.44398,0,8.078443,9.219287,0.4143845,3.505263,3.33,0,0,3.402248,7.563251,0,3.090879,-3.090879,7.5143,53.67346,0.2202566,12.54929,0.3315076,0,7.977635
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.562207,3.562207,5,0,1.53,3.562207,20.93219,0,0,0,0.745648,0,0,1.437793,1.365903,6.836558,4.472372,2.111551,0,2.111551,9.517493,67.98196,0.2203255,3.918428,0.5965185,5,5.21802
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,7.190458,7.190458,5,0,1.53,7.190458,10.18257,0,0,0,0.7321735,2.305745,2.190458,0,0,4.725007,6.372768,0,1.573571,-1.573571,7.858803,56.1342,0.2203255,7.909503,0.5857388,5,7.104942
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,6.473419,4.799197,4.276695,0,4.276695,11.91603,85.11434,0.22023,0,0.7573557,5,5.745892
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.761701,2.761701,0,0,0,2.761701,56.66909,0,0,0,1.565031,2.907054,2.761701,0,0,2.196725,8.648222,0,1.342023,-1.342023,10.50142,75.00996,0.22023,3.037871,1.252025,0,10.21325
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,1.060628,1.060628,0,-1,0,1.060628,60.82693,0,2.220446E-16,0,0.6451473,1.11645,1.060628,0,0,3.687861,7.306199,0,0.4713029,-0.4713029,10.00462,71.46142,0.22023,1.16669,0.5161178,0,7.951346
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.98259,5.98259,5,0,1.53,5.98259,17.58905,0,0,0,1.052281,1.034305,0.9825898,0,0,4.211531,6.834896,0.01797551,0,0.01797551,10.02167,71.58323,0.2202305,6.580849,0.8418245,5,7.887177
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,3.042257,3.042257,5,0,1.53,3.042257,7.519397,0,0,0,0.2287594,0,0,1.957743,1.859856,4.193556,6.851074,2.088615,0,2.088615,12.00311,85.73631,0.2203043,3.346483,0.1830075,5,7.079834
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,3.112454,3.112454,4.733939,0,1.457365,3.112454,12.791,0,0,0,0.398114,0,0,1.621485,1.540411,2.10494,8.730828,1.938525,0,1.938525,13.84215,98.87232,0.2203706,3.423699,0.3184912,5,9.128942
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.765091,3.765091,3.726071,0,1.182217,3.765091,5.510864,0,0,0,0.2074891,0.04107352,0.03901984,0,0,0.1664156,10.4755,0.1664156,0,0.1664156,14.00003,100,0.2203747,4.1416,0.1659913,5,10.68299
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04692693,0.04692693,0,-1,0,0.04692693,0,0,6.938894E-18,0,0,0.04939676,0.04692693,0,0,0,10.62527,0,0.04939676,-0.04939676,13.94796,99.62808,0.2203747,0.05161962,0,0,10.62527
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,7.385334,3.33,0,-1,0,3.33,0,0,4.055334,4.793867,0,3.505263,3.33,0,0,0.05488529,10.57588,0,3.505263,-3.505263,10.25309,73.23619,0.2203747,8.123867,0,0,10.57588
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.949622,7.070614,0,0,0,10.25309,73.23619,0.2203747,0,0,0,7.070614
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.09868307,0.09868307,0,-1,0,0.09868307,0,0,0,0,0,0.1038769,0.09868307,0,0,3.949622,7.070614,0,0.1038769,-0.1038769,10.14359,72.45408,0.2203747,0.1085514,0,0,7.070614
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.4184706,0.4184706,0,-1,0,0.4184706,0,0,5.551115E-17,0,0,0.4404954,0.4184706,0,0,4.065041,6.966737,0,0.4404954,-0.4404954,9.679269,69.1375,0.2203747,0.4603177,0,0,6.966737
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2308412,0.2308412,0,-1,0,0.2308412,0,0,2.775558E-17,0,0,0.2429907,0.2308412,0,0,4.55448,6.526242,0,0.2429907,-0.2429907,9.423134,67.30797,0.2203747,0.2539253,0,0,6.526242
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4926651,0.4926651,0,-1,0,0.4926651,0,0,5.551115E-17,0,0,0.5185949,0.4926651,0,0,4.82447,6.283251,0,0.5185949,-0.5185949,8.876487,63.40335,0.2203747,0.5419316,0,0,6.283251
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.3208265,0.3208265,0,-1,0,0.3208265,0,0,0,0,0,0.337712,0.3208265,0,0,5.400686,5.764657,0,0.337712,-0.337712,8.520507,60.86065,0.2203747,0.3529091,0,0,5.764657
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.9001675,0.9001675,0,-1,0,0.9001675,0,0,1.110223E-16,0,0,0.9475447,0.9001675,0,0,5.775922,5.426944,0,0.9475447,-0.9475447,7.521708,53.72638,0.2203747,0.9901842,0,0,5.426944
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.738966,1.738966,0,-1,0,1.738966,0,0,2.220446E-16,0,0,1.830491,1.738966,0,0,6.82875,4.4794,0,1.830491,-1.830491,5.592201,39.94421,0.2203747,1.912863,0,0,4.4794
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.7583888,0.7583888,0,0,0,0.7583888,0,0,1.110223E-16,0,0,0.798304,0.7583888,0,0,8.862628,2.648909,0,0.798304,-0.798304,4.750714,33.93361,0.2203747,0.8342277,0,0,2.648909
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1854073,0.1854073,0,0,0,0.1854073,12.87104,0,0,0,0.02386384,0.1951655,0.1854073,0,0,9.749633,1.850605,0,0.1713017,-0.1713017,4.570147,32.64384,0.2203747,0.203948,0.01909107,0,1.874469
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.294456,1.294456,0,0,0,1.294456,10.02424,0,2.220446E-16,0,0.1297594,1.362586,1.294456,0,0,9.939968,1.679303,0,1.232826,-1.232826,3.270633,23.36162,0.2203747,1.423902,0.1038075,0,1.809062
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.695612,2.695612,5,0,1.53,2.695612,13.43607,0,0,0,0.3621844,0,0,2.304388,2.189169,11.30977,0.4464768,2.551353,0,2.551353,5.69106,40.65034,0.2204637,2.965173,0.2897475,5,0.8086612
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.493846,2.493846,0,-1,0,2.493846,55.98187,0,4.440892E-16,0,1.396102,2.625101,2.493846,0,0,8.758422,2.742695,0,1.228999,-1.228999,4.39558,31.39694,0.2204637,2.743231,1.116881,0,4.138796
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,3.250356,3.250356,4.927013,0,1.510075,3.250356,54.29872,0,0,0,1.764902,0,0,1.676657,1.592824,10.12398,1.513695,3.357726,0,3.357726,7.580999,54.14988,0.2205657,3.575392,1.411922,5,3.278597
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.563691,4.563691,5,0,1.53,4.563691,25.28228,0,0,0,1.153805,0,0,0.4363092,0.4144937,6.766251,4.535648,1.568299,0,1.568299,9.068818,64.77714,0.2206095,5.02006,0.923044,5,5.689454
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.808749,0.808749,4.314012,0,1.342725,0.808749,173.9438,0,0,0,1.406769,0,0,3.505263,3.33,5.197952,5.947117,4.736769,0,4.736769,13.56251,96.87489,0.220567,0.8896239,1.125415,5,7.353886
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,4.188217,4.188217,3.731252,0,1.183632,4.188217,22.49643,0,0,0,0.9421994,0.4810159,0.4569651,0,0,0.4611835,10.21021,0.4611835,0,0.4611835,14.00003,100,0.2205785,4.607039,0.7537595,5,11.15241
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,3.270895,3.270895,0,-1,0,3.270895,36.68365,0,4.440892E-16,0.2679839,1.199884,3.443047,3.270895,0,0,0,10.62527,0,2.243163,-2.243163,11.63553,83.11073,0.2205785,3.597984,0.9599069,0,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.843387,1.843387,0,0,0,1.843387,77.05024,0,0,0,1.420334,1.940408,1.843387,0,0,2.492404,8.382111,0,0.5200732,-0.5200732,11.08732,79.19499,0.2205785,2.027726,1.136267,0,9.802445
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.559866,3.559866,5,0,1.53,3.559866,21.38103,0,0,0,0.7611362,0,0,1.440134,1.368127,3.070263,7.862038,2.129263,0,2.129263,13.10732,93.62351,0.220647,3.915853,0.608909,5,8.623174
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,0.9409996,9.778375,0.2329913,0,0.2329913,13.32835,95.20232,0.2206281,0,0.1863931,0,10.01137
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,1.007164,1.007164,0,0,0,1.007164,19.14327,0,0,0,0.1928042,1.060173,1.007164,0,0,0.7080082,9.988067,0,0.8673686,-0.8673686,12.41407,88.67172,0.2206281,1.107881,0.1542433,0,10.18087
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.795097,1.795097,0,-1,0,1.795097,0,0,2.220446E-16,0,0,1.889576,1.795097,0,0,1.671751,9.120698,0,1.889576,-1.889576,10.42228,74.44469,0.2206281,1.974607,0,0,9.120698
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,6.435472,3.33,0,-1,0,3.33,0,0,3.105471,3.749019,0,3.505263,3.33,0,0,3.77128,7.231122,0,3.505263,-3.505263,6.727406,48.0528,0.2206281,7.079019,0,0,7.231122
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.666017,3.725859,0,0,0,6.727406,48.0528,0.2206281,0,0,0,3.725859
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.4248243,0.4248243,0,-1,0,0.4248243,0,0,5.551115E-17,0,0,0.4471835,0.4248243,0,0,7.666017,3.725859,0,0.4471835,-0.4471835,6.256033,44.68586,0.2206281,0.4673068,0,0,3.725859
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.547172,1.547172,0,-1,0,1.547172,0,0,2.220446E-16,0,0,1.628602,1.547172,0,0,8.162888,3.278676,0,1.628602,-1.628602,4.539336,32.42376,0.2206281,1.701889,0,0,3.278676
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.072178,1.072178,0,-1,0,1.072178,0,0,0,0,0,1.128609,1.072178,0,0,9.972445,1.650074,0,1.128609,-1.128609,3.349678,23.92622,0.2206281,1.179396,0,0,1.650074
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.8588587,0.4953916,0,-1,0,0.4953916,0,0,0.3634671,0.449353,0,0.5214648,0.4953916,0,0,11.22645,0.5214648,0,0.5214648,-0.5214648,2.800006,20,0.2206281,0.9447446,0,0,0.5214648
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02442843,0,0,-1,0,0,0,0,0.02442843,0.02687127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206281,0.02687127,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206281,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3963018,0,0,-1,0,0,0,0,0.3963018,0.435932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206281,0.435932,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.134574,1.134574,4.639837,0,1.431675,1.134574,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207358,1.248031,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.7407815,0.7407815,4.246045,0,1.32417,0.7407815,6.479412,4.440892E-16,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.2207955,0.8148596,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,7.222418,7.222418,5,0,1.53,7.222418,11.43879,0,0,0,0.826157,2.339387,2.222418,0,0,5.097862,6.037199,0,1.51323,-1.51323,7.568686,54.06194,0.2207955,7.94466,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.9775671,0.9775671,4.48283,0,1.388813,0.9775671,215.8693,0,0,0,2.110267,0,0,3.505263,3.33,6.779229,4.523968,5.440268,0,5.440268,12.72978,90.9268,0.2207149,1.075324,1.688214,5,6.634235
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,1.835064,0,0,3.174026,0,0,0,0,1.338962,9.420209,1.338962,0,1.338962,14.00003,100,0.2206069,0,2.539221,0,12.59423
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,2.001554,2.001554,0,0,0,2.001554,198.5797,1.86778,0,0,3.974679,2.106899,2.001554,0,0,0,10.62527,0,0,0,14.00003,100,0.2206069,2.201709,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.988537,2.988537,0,0,0,2.988537,131.8594,0.7948382,0,0,3.940666,3.145828,2.988537,0,0,0,10.62527,0,0,0,14.00003,100,0.2206069,3.28739,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.745108,3.745108,1.25,0,0.50625,3.745108,97.63129,1.029968,0,0,3.656398,2.62643,2.495108,0,0,0,10.62527,0,0,0,14.00003,100,0.2206069,4.119619,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,4.099562,4.099562,2.071692,0,0.730572,4.099562,52.06897,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2206069,4.509518,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.703518,3.33,0,-1,0,3.33,110.271,0.1667598,0.373518,0.7438698,3.672023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2206069,4.07387,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,3.274316,3.274316,1.25,0,0.50625,3.274316,91.79715,0.8748698,0,0,3.005729,2.130859,2.024316,0,0,0,10.62527,0,0,0,14.00003,100,0.2206069,3.601748,2.404583,5,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,8.105083,8.105083,5,0,1.53,8.105083,24.18774,0,0,0.5855922,1.960437,3.268509,3.105084,0,0,0,10.62527,0,1.308073,-1.308073,12.6212,90.15124,0.2206069,8.915592,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0,0,0,1.259526,0,0,0,0,1.453414,9.317202,1.259526,0,1.259526,13.81609,98.68616,0.2205054,0,1.007621,0,10.57673
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,15.09979,8.33,5,0,1.53,8.33,2.545118,0,6.769794,8.279774,0.2120083,3.505263,3.33,0,0,0.1938879,10.45078,0,3.293255,-3.293255,10.34469,73.89053,0.2205054,16.60977,0.1696066,5,10.66278
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.518188,3.33,0,-1,0,3.33,0,0,3.188188,3.840007,0,3.505263,3.33,0,0,3.85306,7.15752,0,3.505263,-3.505263,6.649823,47.49864,0.2205054,7.170007,0,0,7.15752
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,7.000871,3.33,0,-1,0,3.33,0,0,3.670871,4.370958,0,3.505263,3.33,0,0,7.747797,3.652257,0,3.505263,-3.505263,2.954951,21.10675,0.2205054,7.700958,0,0,3.652257
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,5.387757,0.1396442,0,-1,0,0.1396442,0,0,5.248113,5.786889,0,0.1469939,0.1396442,0,0,11.64253,0.1469939,0,0.1469939,-0.1469939,2.800006,20,0.2205054,5.926533,0,0,0.1469939
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6586111,0,0,-1,0,0,0,0,0.6586111,0.7244722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205054,0.7244722,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3333279,0,0,-1,0,0,0,0,0.3333279,0.3666607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205054,0.3666607,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.070414,0,0,-1,0,0,0,0,1.070414,1.177455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205054,1.177455,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5612305,0,0,-1,0,0,0,0,0.5612305,0.6173536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205054,0.6173536,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205054,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5868975,0,0,-1,0,0,0,0,0.5868975,0.6455873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205054,0.6455873,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.6952871,0,0,-1,0,0,0,0,0.6952871,0.7648159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205054,0.7648159,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205054,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.999324,1.999324,5,0,1.53,1.999324,1.897739,0,0,0,0.03794195,0,0,3.000676,2.850642,11.80586,0,2.888584,0,2.888584,5.540357,39.5739,0.2206091,2.199256,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.75174,4.75174,5,0,1.53,4.75174,14.1404,0,0,0,0.6719152,0,0,0.2482596,0.2358466,8.917276,2.599726,0.9077619,0,0.9077619,6.401536,45.72516,0.2206342,5.226914,0.5375322,5,3.271641
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,10.34792,8.33,5,0,1.53,8.33,21.14804,0,2.01792,3.052712,1.761632,3.505263,3.33,0,0,8.009514,3.416711,0,1.743631,-1.743631,4.563587,32.59698,0.2206342,11.38271,1.409306,5,5.178343
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,4.131648,3.33,0,-1,0,3.33,91.75032,0,0.8016483,2.374883,3.055286,3.505263,3.33,0,0,9.946882,1.67308,0,0.4499775,-0.4499775,4.089269,29.20901,0.2206342,4.544813,2.444229,0,4.728366
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.96025,1.96025,4.801253,0,1.475742,1.96025,202.4095,0,0,0,3.967733,0,0,2.841002,2.698952,10.44686,1.223103,6.666685,0,6.666685,10.41384,74.38444,0.2204909,2.156276,3.174186,5,5.190835
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,4.328518,4.328518,4.101328,0,1.284662,4.328518,92.85672,4.440892E-16,0,0,4.01932,0.2391475,0.2271901,0,0,3.780172,7.223119,3.780172,0,3.780172,14.00003,100,0.2205023,4.76137,3.215456,5,11.24244
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3606087,0.3606087,0,0,0,0.3606087,1171.036,3.84327,0,0,4.222858,0.3795881,0.3606087,0,0,0,10.62527,0,0,0,14.00003,100,0.2205023,0.3966696,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,5.357353,5.357353,2.027353,0,0.7184675,5.357353,85.35364,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2205023,5.893089,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.709448,3.33,0,-1,0,3.33,108.5923,0.1108591,0.3794481,0.750393,3.616122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2205023,4.080393,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,3.302999,3.302999,1.25,0,0.50625,3.302999,74.93919,0.3141888,0,0,2.475241,2.161052,2.052999,0,0,0,10.62527,0,0,0,14.00003,100,0.2205023,3.633299,1.980193,5,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.808401,1.808401,0,0,0,1.808401,116.0127,0.1943952,0,0,2.097975,1.903579,1.808401,0,0,0,10.62527,0,0,0,14.00003,100,0.2205023,1.989241,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,7.0864,7.0864,5,0,1.53,7.0864,16.23119,0,8.881784E-16,0,1.150207,2.196211,2.0864,0,0,0,10.62527,0,1.046003,-1.046003,12.89744,92.12441,0.2205023,7.79504,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,13.47393,8.33,5,0,1.53,8.33,2.555495,0,5.143933,6.491326,0.2128727,3.505263,3.33,0,0,1.162226,9.579271,0,3.29239,-3.29239,9.426959,67.33529,0.2205023,14.82133,0.1702982,5,9.792144
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.820437,6.28688,0,0,0,9.426959,67.33529,0.2205023,0,0,0,6.28688
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.284494,1.284494,0,-1,0,1.284494,0,0,2.220446E-16,0,0,1.352099,1.284494,0,0,4.820437,6.28688,0,1.352099,-1.352099,8.001722,57.15504,0.2205023,1.412943,0,0,6.28688
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.970079,1.970079,0,-1,0,1.970079,0,0,2.220446E-16,0,0,2.073767,1.970079,0,0,6.32277,4.934782,0,2.073767,-2.073767,5.81578,41.5412,0.2205023,2.167087,0,0,4.934782
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.8121288,0.8121288,0,-1,0,0.8121288,0,0,1.110223E-16,0,0,0.8548725,0.8121288,0,0,8.626955,2.861014,0,0.8548725,-0.8548725,4.914665,35.10468,0.2205023,0.8933417,0,0,2.861014
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.013583,1.013583,0,-1,0,1.013583,0,0,0,0,0,1.066929,1.013583,0,0,9.576814,2.006142,0,1.066929,-1.066929,3.790023,27.07154,0.2205023,1.114941,0,0,2.006142
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3529523,0.3529523,0,-1,0,0.3529523,0,0,5.551115E-17,0,0,0.3715287,0.3529523,0,0,10.76229,0.9392127,0,0.3715287,-0.3715287,3.398397,24.27422,0.2205023,0.3882475,0,0,0.9392127
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.09180149,0.09180149,0,-1,0,0.09180149,0,0,1.387779E-17,0,0,0.09663315,0.09180149,0,0,11.1751,0.5676839,0,0.09663315,-0.09663315,3.296537,23.54664,0.2205023,0.1009816,0,0,0.5676839
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.530531,0.4474983,0,-1,0,0.4474983,0,0,0.08303275,0.1360859,0,0.4710508,0.4474983,0,0,11.28247,0.4710508,0,0.4710508,-0.4710508,2.800006,20,0.2205023,0.5835841,0,0,0.4710508
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5810087,0,0,-1,0,0,0,0,0.5810087,0.6391096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205023,0.6391096,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.5131595,0,0,-1,0,0,0,0,0.5131595,0.5644755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205023,0.5644755,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.7301023,0.7301023,4.235365,0,1.321255,0.7301023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205645,0.8031125,0,5,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.475861,2.997,3.390989,0,3.390989,9.176095,65.5434,0.2205414,0,0.04879083,5,3.057989
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.799539,3.799539,5,0,1.53,3.799539,20.8875,0,0,0,0.7936288,0,0,1.200461,1.140438,5.084872,6.04889,1.934067,0,1.934067,11.01091,78.64922,0.2206016,4.179492,0.634903,5,6.842518
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.852662,3.852662,5,0,1.53,3.852662,27.30532,0,0,0,1.051982,0,0,1.147338,1.089971,3.150805,7.78955,2.141953,0,2.141953,13.04295,93.16372,0.2206662,4.237928,0.8415855,5,8.841532
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.818148,3.33,0,-1,0,3.33,48.59335,0,0.4881478,0.8699625,1.618159,3.505263,3.33,0,0,1.008852,9.717307,0,1.887105,-1.887105,11.05376,78.9553,0.2206662,4.199963,1.294527,0,11.33547
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.710581,2.710581,0,0,0,2.710581,71.35321,0,0,0,1.934086,2.853243,2.710581,0,0,3.105635,7.830203,0,0.9191565,-0.9191565,10.08489,72.03477,0.2206662,2.981639,1.547269,0,9.764289
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.7319437,0.7319437,0,0,0,0.7319437,369.9798,0,0,0,2.708044,0.7704671,0.7319437,0,0,4.12692,6.911047,1.937577,0,1.937577,11.92303,85.16436,0.2205116,0.8051381,2.166435,0,9.61909
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.39317,2.39317,0,0,0,2.39317,177.5095,0,0,0,4.248104,2.519127,2.39317,0,0,2.189343,8.654865,1.728977,0,1.728977,13.56329,96.88042,0.2203738,2.632487,3.398483,0,12.90297
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.694849,5.694849,2.432623,0,0.829106,5.694849,68.38264,3.330669E-16,0,0,3.894288,3.433922,3.262226,0,0,0.4603658,10.21095,0.4603658,0,0.4603658,14.00003,100,0.2203446,6.264334,3.11543,5,14.10523
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,8.023836,3.33,0,-1,0,3.33,59.10755,0,4.693836,5.496219,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2203446,8.82622,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.576774,2.576774,0,0,0,2.576774,64.68032,0,4.440892E-16,0,1.666666,2.712394,2.576774,0,0,1.707757,9.088292,0,1.045728,-1.045728,11.27761,80.55421,0.2203446,2.834451,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.914959,1.914959,0,0,0,1.914959,73.29009,0,0,0,1.403476,2.015747,1.914959,0,0,2.869677,8.042564,0,0.6122712,-0.6122712,10.63222,75.9443,0.2203446,2.106455,1.12278,0,9.44604
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.382625,2.382625,0,0,0,2.382625,47.53348,0,4.440892E-16,0,1.132545,2.508026,2.382625,0,0,3.549979,7.430294,0,1.375482,-1.375482,9.182338,65.588,0.2203446,2.620887,0.9060356,0,8.562838
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,5.078291,6.054812,0.2026892,0,0.2026892,9.374625,66.96148,0.2203285,0,0.1621514,0,6.257501
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.741677,3.33,0,-1,0,3.33,0,0,2.411677,2.985845,0,3.505263,3.33,0,0,4.875602,6.237232,0,3.505263,-3.505263,5.679754,40.56959,0.2203285,6.315845,0,0,6.237232
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,5.310107,2.595371,0,-1,0,2.595371,0,0,2.714736,3.245747,0,2.731969,2.595371,0,0,8.770339,2.731969,0,2.731969,-2.731969,2.800006,20,0.2203285,5.841117,0,0,2.731969
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.964751,0,0,-1,0,0,0,0,4.964751,5.461226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203285,5.461226,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.2040041,0,0,-1,0,0,0,0,0.2040041,0.2244046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203285,0.2244046,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.925974,0,0,-1,0,0,0,0,1.925974,2.118572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203285,2.118572,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01748663,0,0,-1,0,0,0,0,0.01748663,0.0192353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203285,0.0192353,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.283824,0,0,-1,0,0,0,0,0.283824,0.3122064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203285,0.3122064,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.4206226,0,0,-1,0,0,0,0,0.4206226,0.4626848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203285,0.4626848,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4885274,0,0,-1,0,0,0,0,0.4885274,0.5373801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203285,0.5373801,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.086399,0,0,-1,0,0,0,0,1.086399,1.195039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203285,1.195039,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5435483,0.5435483,4.048811,0,1.270326,0.5435483,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2203701,0.5979032,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.8118441,0.8118441,4.317107,0,1.34357,0.8118441,7.684068,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2204359,0.8930286,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,5.407315,5.407315,5,0,1.53,5.407315,11.49992,0,0,0,0.6218367,0.4287531,0.4073155,0,0,5.083477,6.050144,0.1930836,0,0.1930836,9.360593,66.86124,0.2204407,5.948047,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,3.114554,3.114554,5,0,1.53,3.114554,47.92857,0,0,0,1.492761,0,0,1.885446,1.791174,4.890394,6.223919,3.283935,0,3.283935,12.47601,89.11416,0.2205408,3.426009,1.194209,5,7.716681
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2671349,0.2671349,0,-1,0,0.2671349,723.4172,0.04484643,0,0,1.9325,0.2811947,0.2671349,0,0,1.606459,9.179461,1.606459,0,1.606459,14.00003,100,0.2204133,0.2938484,1.546,0,11.11196
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204133,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3779807,0.3779807,0,0,0,0.3779807,609.4662,1.90579,0,0,2.303665,0.3978744,0.3779807,0,0,0,10.62527,0,0,0,14.00003,100,0.2204133,0.4157788,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,5.181451,5.181451,2.649001,0,0.8881773,5.181451,51.44769,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2204133,5.699596,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204133,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.642899,1.642899,0,-1,0,1.642899,142.7766,0.6163083,0,0,2.345676,1.729368,1.642899,0,0,0,10.62527,0,0,0,14.00003,100,0.2204133,1.807189,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.42967,0.42967,0,0,0,0.42967,128.1844,0.09848561,0,0,0.5507699,0.4522842,0.42967,0,0,0,10.62527,0,0,0,14.00003,100,0.2204133,0.4726371,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.941125,2.941125,0,0,0,2.941125,42.50232,0,4.440892E-16,0,1.250046,3.095921,2.941125,0,0,0,10.62527,0,1.845875,-1.845875,12.05431,86.10201,0.2204133,3.235238,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,2.050972,8.779399,0.3829832,0,0.3829832,12.41763,88.69721,0.2203829,0,0.3063865,0,9.162382
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.442661,2.442661,0,0,0,2.442661,8.813369,0,4.440892E-16,0,0.2152808,2.571223,2.442661,0,0,1.667989,9.124084,0,2.355942,-2.355942,9.934254,70.95882,0.2203829,2.686928,0.1722246,0,9.339365
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.191945,2.191945,0,-1,0,2.191945,0,0,0,0,0,2.30731,2.191945,0,0,4.285702,6.768142,0,2.30731,-2.30731,7.502135,53.58657,0.2203829,2.411139,0,0,6.768142
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,11.74865,3.33,0,-1,0,3.33,0,0,8.418654,9.593519,0,3.505263,3.33,0,0,6.84938,4.460832,0,3.505263,-3.505263,3.807264,27.19468,0.2203829,12.92352,0,0,4.460832
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.820416,0.9077904,0,-1,0,0.9077904,0,0,0.9126254,1.094667,0,0.9555689,0.9077904,0,0,10.74412,0.9555689,0,0.9555689,-0.9555689,2.800006,20,0.2203829,2.002457,0,0,0.9555689
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3498817,0,0,-1,0,0,0,0,0.3498817,0.3848699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203829,0.3848699,0,0,0
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4755341,0,0,-1,0,0,0,0,0.4755341,0.5230875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203829,0.5230875,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.537892,0,0,-1,0,0,0,0,1.537892,1.691681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203829,1.691681,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.600188,0,0,-1,0,0,0,0,1.600188,1.760207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203829,1.760207,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.390182,0,0,-1,0,0,0,0,1.390182,1.529201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203829,1.529201,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.9520919,0,0,-1,0,0,0,0,0.9520919,1.047301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203829,1.047301,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.082791,0,0,-1,0,0,0,0,1.082791,1.19107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203829,1.19107,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203829,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.08002111,0.08002111,3.585284,0,1.143783,0.08002111,38.3878,4.440892E-16,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2203714,0.08802322,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.28861,2.28861,5,0,1.53,2.28861,11.08214,0,0,0,0.2536269,0,0,2.71139,2.57582,8.445142,3.024647,2.829447,0,2.829447,8.672512,61.94639,0.220469,2.517471,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,2.230101,2.230101,4.945561,0,1.515138,2.230101,32.04316,0,0,0,0.7145947,0,0,2.71546,2.579687,5.615695,5.571149,3.294282,0,3.294282,11.79774,84.26942,0.2205777,2.453111,0.5716758,5,6.285744
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.781238,3.33,0,-1,0,3.33,37.58192,0,3.451238,4.129362,1.251478,3.505263,3.33,0,0,2.321413,8.536002,0,2.253785,-2.253785,9.422044,67.30018,0.2205777,7.459362,1.001182,0,9.78748
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.622407,3.622407,5,0,1.53,3.622407,40.57692,0,0,0,1.469861,0,0,1.377593,1.308713,4.825619,6.282218,2.778574,0,2.778574,12.05803,86.12862,0.2206596,3.984648,1.175889,5,7.752079
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.704801,2.704801,0,0,0,2.704801,75.54729,0,0,0,2.043404,2.847159,2.704801,0,0,2.047045,8.782934,0,0.8037551,-0.8037551,11.2108,80.07697,0.2206596,2.975281,1.634723,0,10.82634
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,5.535464,5.535464,5,0,1.53,5.535464,31.36137,0,0,0,1.735998,0.5636464,0.5354641,0,0,2.940106,7.979179,1.172351,0,1.172351,12.32299,88.02117,0.220688,6.089011,1.388798,5,9.715177
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,1.062209,1.062209,0,0,0,1.062209,259.2274,0,0,0,2.753537,1.118115,1.062209,0,0,1.767755,9.034295,1.635422,0,1.635422,13.87449,99.10328,0.2205588,1.16843,2.20283,0,11.78783
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.630859,3.33,0,-1,0,3.33,43.73821,0,2.300859,2.863945,1.456482,3.505263,3.33,0,0,0.1323323,10.50618,0,2.048781,-2.048781,11.71488,83.67756,0.2205588,6.193945,1.165186,0,11.96266
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.335866,2.335866,0,0,0,2.335866,26.70029,0,0,0,0.623683,2.458806,2.335866,0,0,2.408756,8.457395,0,1.835123,-1.835123,9.780493,69.86052,0.2205588,2.569452,0.4989464,0,9.081078
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.973229,2.973229,0,0,0,2.973229,3.249205,0,8.881784E-16,0,0.09660631,3.129715,2.973229,0,0,4.447781,6.622271,0,3.033108,-3.033108,6.583315,47.02359,0.2205588,3.270552,0.07728505,0,6.718877
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,6.015701,6.015701,5,0,1.53,6.015701,7.839915,0,0,0,0.4716258,1.069159,1.015701,0,0,7.817902,3.589163,0,0.5975329,-0.5975329,5.95346,42.52463,0.2205588,6.617271,0.3773007,5,4.060789
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.517058,2.517058,5,0,1.53,2.517058,6.799413,0,0,0,0.1711452,0,0,2.482942,2.358795,8.481827,2.99163,2.52994,0,2.52994,8.353572,59.66825,0.2206462,2.768764,0.1369161,5,3.162775
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,7.999616,3.33,0,-1,0,3.33,0,0,4.669616,5.469578,0,3.505263,3.33,0,0,5.951887,5.268576,0,3.505263,-3.505263,4.6587,33.27636,0.2206462,8.799578,0,0,5.268576
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.653424,1.675147,0,-1,0,1.675147,0,0,0.9782775,1.24362,0,1.763312,1.675147,0,0,9.846624,1.763312,0,1.763312,-1.763312,2.800006,20,0.2206462,2.918767,0,0,1.763312
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,14.34061,0,0,-1,0,0,0,0,14.34061,15.77467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206462,15.77467,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.963185,0,0,-1,0,0,0,0,1.963185,2.159503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206462,2.159503,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.20817,0,0,-1,0,0,0,0,1.20817,1.328987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206462,1.328987,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04758419,0,0,-1,0,0,0,0,0.04758419,0.0523426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206462,0.0523426,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.809719,0,0,-1,0,0,0,0,1.809719,1.990691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206462,1.990691,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.180881,0,0,-1,0,0,0,0,1.180881,1.298969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206462,1.298969,0,0,0
