Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.44695,0,0,-1,0,0,0,0,1.44695,1.591645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206462,1.591645,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.174933,0,0,-1,0,0,0,0,1.174933,1.292426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206462,1.292426,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.346717,1.346717,4.85198,0,1.489591,1.346717,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207635,1.481389,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.4151,1.4151,4.712665,0,1.451558,1.4151,4.088192,0,0,0,0.05785201,0,0,3.297565,3.132687,8.475861,2.997,3.190539,0,3.190539,8.985931,64.1851,0.220875,1.55661,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,3.225076,3.225076,5,0,1.53,3.225076,20.44351,0,0,0,0.6593187,0,0,1.774924,1.686178,5.285322,5.868484,2.345497,0,2.345497,11.21107,80.07887,0.2209499,3.547584,0.527455,5,6.527803
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,2.010451,2.010451,0,0,0,2.010451,61.6981,0,0,0,1.24041,2.116264,2.010451,0,0,2.939825,7.979432,0,0.875854,-0.875854,10.28783,73.48438,0.2209499,2.211496,0.9923281,0,9.219842
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,3.912996,7.103578,2.004291,0,2.004291,12.18927,87.06605,0.2207922,0,1.603433,0,9.107868
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.752803,3.752803,3.692745,0,1.173119,3.752803,52.54536,0,0,0,1.971924,0.06321891,0.06005796,0,0,1.908705,8.907439,1.908705,0,1.908705,14.00003,100,0.220838,4.128084,1.577539,5,10.87936
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,4.291074,4.291074,2.454662,0,0.8351228,4.291074,45.04851,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.220838,4.720181,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.9637534,0.9637534,0,0,0,0.9637534,223.7641,1.142057,0,0,2.156534,1.014477,0.9637534,0,0,0,10.62527,0,0,0,14.00003,100,0.220838,1.060129,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220838,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.421218,3.33,0,-1,0,3.33,60.32645,0,0.09121829,0.4333401,2.008871,3.505263,3.33,0,0,0,10.62527,0,1.496392,-1.496392,12.42269,88.73334,0.220838,3.76334,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.64791,2.64791,0,0,0,2.64791,31.0572,0,4.440892E-16,0,0.8223665,2.787273,2.64791,0,0,1.662658,9.128881,0,1.964907,-1.964907,10.3515,73.93913,0.220838,2.912701,0.6578932,0,9.951248
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2806248,0.2806248,0,0,0,0.2806248,299.2842,0,0,0,0.8398657,0.2953945,0.2806248,0,0,3.845888,7.163975,0.5444711,0,0.5444711,10.86803,77.62862,0.2207952,0.3086873,0.6718925,0,8.00384
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.907838,2.907838,0,0,0,2.907838,16.20624,0,4.440892E-16,0,0.4712512,3.060882,2.907838,0,0,3.301417,7.653999,0,2.589631,-2.589631,8.138318,58.13073,0.2207952,3.198622,0.377001,0,8.12525
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,9.370028,8.33,5,0,1.53,8.33,2.382764,0,1.040028,1.977031,0.1984843,3.505263,3.33,0,0,6.178784,5.064368,0,3.306779,-3.306779,4.652668,33.23327,0.2207952,10.30703,0.1587874,5,5.262853
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,7.271147,1.66971,0,-1,0,1.66971,0,0,5.601438,6.328552,0,1.757589,1.66971,0,0,9.852983,1.757589,0,1.757589,-1.757589,2.800006,20,0.2207952,7.998262,0,0,1.757589
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,6.211941,0,0,-1,0,0,0,0,6.211941,6.833135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,6.833135,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,3.055845,0,0,-1,0,0,0,0,3.055845,3.361429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,3.361429,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1679562,0,0,-1,0,0,0,0,0.1679562,0.1847519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,0.1847519,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.456829,0,0,-1,0,0,0,0,1.456829,1.602512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,1.602512,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.650696,0,0,-1,0,0,0,0,1.650696,1.815766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,1.815766,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.6867792,0,0,-1,0,0,0,0,0.6867792,0.7554571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,0.7554571,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1468358,0,0,-1,0,0,0,0,0.1468358,0.1615194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,0.1615194,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.378797,0,0,-1,0,0,0,0,0.378797,0.4166767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207952,0.4166767,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1002809,0.1002809,3.605544,0,1.149314,0.1002809,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207879,0.110309,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.9743514,0.9743514,4.479615,0,1.387935,0.9743514,2.357015,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2208728,1.071787,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.910734,2.910734,5,0,1.53,2.910734,22.27244,0,0,0,0.6482914,0,0,2.089266,1.984803,5.122895,6.014669,2.633094,0,2.633094,11.638,83.12837,0.2209576,3.201807,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.360341,3.360341,4.135588,0,1.294016,3.360341,49.80895,1.110223E-16,0,0,1.673751,0,0,0.7752475,0.7364851,2.4898,8.384454,2.410236,0,2.410236,13.92455,99.46085,0.2210231,3.696375,1.339,5,10.0582
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,3.254507,3.254507,0,-1,0,3.254507,74.99014,0,0,0.2499572,2.440559,3.425796,3.254507,0,0,0.07956487,10.55367,0,0.9852374,-0.9852374,12.88601,92.04278,0.2210231,3.579957,1.952447,0,12.99422
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.310839,1.310839,0,0,0,1.310839,223.4882,0.3754663,0,0,2.929569,1.37983,1.310839,0,0,1.174273,9.568428,1.174273,0,1.174273,14.00003,100,0.2209312,1.441922,2.343656,0,12.498
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.275495,1.275495,0,0,0,1.275495,301.051,2.497264,0,0,3.83989,1.342626,1.275495,0,0,0,10.62527,0,0,0,14.00003,100,0.2209312,1.403044,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209312,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,2.218292,2.218292,0,0,0,2.218292,160.8127,1.232252,0,0,3.567296,2.335044,2.218292,0,0,0,10.62527,0,0,0,14.00003,100,0.2209312,2.440121,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209312,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.941303,3.941303,1.472088,0,0.56688,3.941303,65.94707,0,0,0,2.599174,2.599174,2.469215,0,0,0,10.62527,0,0,0,14.00003,100,0.2209312,4.335433,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.409098,3.409098,2.321843,0,0.7988632,3.409098,33.57131,0,0,0,1.144479,1.144479,1.087255,0,0,0,10.62527,0,0,0,14.00003,100,0.2209312,3.750008,0.9155832,5,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,5.910549,5.910549,5,0,1.53,5.910549,15.99374,3.330669E-16,0,0,0.945318,0.9584722,0.9105486,0,0,0,10.62527,0,0.01315421,-0.01315421,13.98616,99.90096,0.2209312,6.501604,0.7562544,5,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,5.566569,5.566569,5,0,1.53,5.566569,3.855269,0,8.881784E-16,0,0.2146062,0.596388,0.5665687,0,0,0.01461579,10.61212,0,0.3817818,-0.3817818,13.58373,97.02644,0.2209312,6.123226,0.171685,5,10.82673
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.698516,3.33,0,-1,0,3.33,0,0,3.368516,4.038367,0,3.505263,3.33,0,0,0.4388179,10.23034,0,3.505263,-3.505263,9.888857,70.63455,0.2209312,7.368367,0,0,10.23034
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,7.12486,3.33,0,-1,0,3.33,0,0,3.79486,4.507346,0,3.505263,3.33,0,0,4.333555,6.725075,0,3.505263,-3.505263,6.193985,44.24266,0.2209312,7.837346,0,0,6.725075
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,8.577453,3.058821,0,-1,0,3.058821,0,0,5.518631,6.376377,0,3.219812,3.058821,0,0,8.228292,3.219812,0,3.219812,-3.219812,2.800006,20,0.2209312,9.435198,0,0,3.219812
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2213841,0,0,-1,0,0,0,0,0.2213841,0.2435225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209312,0.2435225,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3429285,0,0,-1,0,0,0,0,0.3429285,0.3772213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209312,0.3772213,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3270417,0,0,-1,0,0,0,0,0.3270417,0.3597458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209312,0.3597458,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.59519,0,0,-1,0,0,0,0,1.59519,1.754709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209312,1.754709,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.7107551,0,0,-1,0,0,0,0,0.7107551,0.7818305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209312,0.7818305,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.7971305,0,0,-1,0,0,0,0,0.7971305,0.8768435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209312,0.8768435,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2975115,0,0,-1,0,0,0,0,0.2975115,0.3272626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209312,0.3272626,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.424977,1.424977,4.93024,0,1.510956,1.424977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221047,1.567475,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.8514915,0.8514915,4.356755,0,1.354394,0.8514915,5.868073,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.221116,0.9366406,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.795693,4.795693,5,0,1.53,4.795693,12.39058,0,0,0,0.5942144,0,0,0.2043066,0.1940913,5.095894,6.03897,0.7883057,0,0.7883057,9.913491,70.81051,0.2211369,5.275263,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.310796,1.310796,3.858944,0,1.218492,1.310796,123.9955,0,0,0,1.625328,0,0,2.548148,2.42074,4.307589,6.748445,4.046068,0,4.046068,13.75193,98.22786,0.2211004,1.441876,1.300262,5,8.373773
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,2.148923,2.148923,0,-1,0,2.148923,132.211,0.3175669,0,0,2.841112,2.262024,2.148923,0,0,0.2615204,10.38991,0.2615204,0,0.2615204,14.00003,100,0.22108,2.363816,2.272889,0,13.23102
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22108,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22108,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,4.417004,4.417004,2.525979,0,0.8545921,4.417004,45.06569,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.22108,4.858704,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22108,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.3052319,0.3052319,0,-1,0,0.3052319,510.1324,1.23579,0,0,1.557087,0.3212968,0.3052319,0,0,0,10.62527,0,0,0,14.00003,100,0.22108,0.3357551,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.52281,2.52281,0,0,0,2.52281,60.3041,0,0,0,1.521358,2.65559,2.52281,0,0,0,10.62527,0,1.134232,-1.134232,12.80444,91.46012,0.22108,2.775091,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,6.05894,6.05894,5,0,1.53,6.05894,11.22809,4.440892E-16,0,0,0.6803034,1.114674,1.05894,0,0,1.260257,9.491042,0,0.4343705,-0.4343705,12.34658,88.18965,0.22108,6.664834,0.5442427,5,10.17135
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.86438,3.86438,5,0,1.53,3.86438,12.01125,0,0,0,0.4641602,0,0,1.13562,1.078839,1.742891,9.056672,1.542999,0,1.542999,13.81039,98.64547,0.2211283,4.250818,0.3713282,5,9.520832
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,8.894615,8.33,5,0,1.53,8.33,2.264182,0,0.5646148,1.454076,0.1886064,3.505263,3.33,0,0,0.1998923,10.44537,0,3.316657,-3.316657,10.31433,73.67364,0.2211283,9.784077,0.1508851,5,10.63398
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.519027,3.33,0,-1,0,3.33,0,0,0.1890265,0.5409291,0,3.505263,3.33,0,0,3.885067,7.128715,0,3.505263,-3.505263,6.619459,47.28175,0.2211283,3.870929,0,0,7.128715
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.779803,3.623451,0,0,0,6.619459,47.28175,0.2211283,0,0,0,3.623451
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.565191,3.33,0,-1,0,3.33,0,0,2.235191,2.79171,0,3.505263,3.33,0,0,7.779803,3.623451,0,3.505263,-3.505263,2.924587,20.88986,0.2211283,6.12171,0,0,3.623451
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.954069,0.1122786,0,-1,0,0.1122786,0,0,0.8417903,0.9371972,0,0.118188,0.1122786,0,0,11.67454,0.118188,0,0.118188,-0.118188,2.800006,20,0.2211283,1.049476,0,0,0.118188
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.127335,0,0,-1,0,0,0,0,0.127335,0.1400685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211283,0.1400685,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.9330572,0,0,-1,0,0,0,0,0.9330572,1.026363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211283,1.026363,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.6106713,0,0,-1,0,0,0,0,0.6106713,0.6717384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211283,0.6717384,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.209483,0,0,-1,0,0,0,0,1.209483,1.330431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211283,1.330431,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.130428,0,0,-1,0,0,0,0,2.130428,2.343471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211283,2.343471,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.7533056,0,0,-1,0,0,0,0,0.7533056,0.8286361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211283,0.8286361,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211283,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2257565,0.2257565,3.73102,0,1.183568,0.2257565,18.44197,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2211308,0.2483322,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,3.147157,3.147157,5,0,1.53,3.147157,15.16641,0,0,0,0.4773107,0,0,1.852843,1.760201,8.434226,3.034471,2.237512,0,2.237512,8.121308,58.00923,0.2212029,3.461873,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3558754,0.3558754,3.861139,0,1.219091,0.3558754,140.2337,0,0,0,0.4990572,0,0,3.505263,3.33,6.196714,5.048231,3.829057,0,3.829057,11.75387,83.95605,0.2211835,0.3914629,0.3992458,5,5.547288
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,7.11722,3.33,0,-1,0,3.33,22.71695,0,3.78722,4.498942,0.7564743,3.505263,3.33,0,0,2.367657,8.494383,0,2.748789,-2.748789,8.856393,63.25982,0.2211835,7.828942,0.6051794,0,9.250857
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,4.293684,4.293684,5,0,1.53,4.293684,25.75811,0,0,0,1.105972,0,0,0.7063153,0.6709996,5.421867,5.745594,1.776972,0,1.776972,10.54218,75.30111,0.2212327,4.723053,0.8847777,5,6.851566
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,3.339213,0,1.076605,0,0,0,0,0,0.4726428,0,0,3.339213,3.172253,3.644896,7.344868,3.644896,0,3.644896,14.00003,100,0.2211721,0,0.3781142,5,7.817511
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.681879,3.681879,2.577719,0,0.8687173,3.681879,31.56741,0,0,0,1.162274,1.162274,1.10416,0,0,0,10.62527,0,0,0,14.00003,100,0.2211721,4.050067,0.929819,5,11.78755
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,5.286875,5.286875,4.239667,0,1.322429,5.286875,20.85019,2.220446E-16,0,0,1.102324,1.102324,1.047207,0,0,0,10.62527,0,0,0,14.00003,100,0.2211721,5.815563,0.8818588,5,11.7276
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211721,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.7631482,0.7631482,0,0,0,0.7631482,201.8266,0.7369218,0,0,1.540236,0.8033139,0.7631482,0,0,0,10.62527,0,0,0,14.00003,100,0.2211721,0.839463,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211721,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211721,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.923564,4.923564,4.719787,0,1.453502,4.923564,4.356637,4.163336E-16,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2211721,5.41592,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.017781,2.017781,0,-1,0,2.017781,0,0,0,0,0,2.12398,2.017781,0,0,0,10.62527,0,2.12398,-2.12398,11.76116,84.00809,0.2211721,2.219559,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,7.501256,3.33,0,-1,0,3.33,0,0,4.171257,4.921382,0,3.505263,3.33,0,0,2.359978,8.501294,0,3.505263,-3.505263,8.066285,57.6162,0.2211721,8.251382,0,0,8.501294
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,7.191566,3.33,0,-1,0,3.33,0,0,3.861567,4.580723,0,3.505263,3.33,0,0,6.254714,4.996031,0,3.505263,-3.505263,4.371413,31.22432,0.2211721,7.910723,0,0,4.996031
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.580222,0.580222,0,-1,0,0.580222,0,0,0,0,0,0.61076,0.580222,0,0,10.14945,1.490768,0,0.61076,-0.61076,3.727615,26.62577,0.2211721,0.6382442,0,0,1.490768
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.61272,0.8360075,0,-1,0,0.8360075,0,0,0.7767122,0.9379842,0,0.8800079,0.8360075,0,0,10.82807,0.8800079,0,0.8800079,-0.8800079,2.800006,20,0.2211721,1.773992,0,0,0.8800079
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.080904,0,0,-1,0,0,0,0,2.080904,2.288994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211721,2.288994,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4466957,0,0,-1,0,0,0,0,0.4466957,0.4913653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211721,0.4913653,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3392059,0,0,-1,0,0,0,0,0.3392059,0.3731264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211721,0.3731264,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.304078,0,0,-1,0,0,0,0,1.304078,1.434486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211721,1.434486,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211721,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.5353907,0.5353907,4.040654,0,1.268098,0.5353907,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212107,0.5889298,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.3480757,0.3480757,3.853339,0,1.216962,0.3480757,4.575512,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.221228,0.3828833,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.660008,3.660008,5,0,1.53,3.660008,7.753414,0,0,0,0.2837756,0,0,1.339992,1.272992,5.129934,6.008334,1.556768,0,1.556768,10.61022,75.78717,0.2212783,4.026009,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,9.275803,8.33,5,0,1.53,8.33,5.762125,0,0.945803,1.873383,0.4799851,3.505263,3.33,0,0,3.573166,7.409425,0,3.025278,-3.025278,7.421302,53.00919,0.2212783,10.20338,0.3839881,5,7.88941
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.7775519,0.7775519,0,-1,0,0.7775519,100.0868,0,0,0,0.778227,0.8184757,0.7775519,0,0,6.934586,4.384147,0,0.0402487,-0.0402487,7.378876,52.70615,0.2212783,0.8553072,0.6225816,0,5.162374
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,6.979307,4.343898,0.592473,0,0.592473,7.940945,56.72092,0.2212324,0,0.4739784,0,4.936371
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.776444,2.776444,0,0,0,2.776444,15.62175,0,0,0,0.4337291,2.922572,2.776444,0,0,6.386834,4.877124,0,2.488843,-2.488843,5.317474,37.98188,0.2212324,3.054088,0.3469833,0,5.310853
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,4.026807,4.026807,5,0,1.53,4.026807,9.468824,0,0,0,0.3812913,0,0,0.9731925,0.9245328,9.152215,2.388281,1.305824,0,1.305824,6.556288,46.83054,0.221273,4.429488,0.3050331,5,2.769572
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.70011,4.70011,5,0,1.53,4.70011,18.50469,0,0,0,0.8697408,0,0,0.29989,0.2848955,7.846391,3.563522,1.154636,0,1.154636,7.651672,54.65469,0.2213031,5.170121,0.6957927,5,4.433263
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,5.21392,3.33,0,-1,0,3.33,15.21344,0,1.883919,2.405312,0.5066074,3.505263,3.33,0,0,6.691755,4.602695,0,2.998656,-2.998656,4.490811,32.07716,0.2213031,5.735312,0.405286,0,5.109303
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,10.02359,1.604039,0.5765764,0,0.5765764,5.0378,35.98421,0.2212586,0,0.4612611,0,2.180616
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.843407,1.843407,0,0,0,1.843407,17.13596,0,2.220446E-16,0,0.3158856,1.940429,1.843407,0,0,9.447018,2.122958,0,1.624543,-1.624543,3.325381,23.75267,0.2212586,2.027748,0.2527085,0,2.438843
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,5.920444,5.711284,5,0,1.53,5.711284,4.382644,0,0.2091593,0.9914356,0.2503052,0.7487201,0.7112841,0,0,11.25207,0.4984149,0,0.4984149,-0.4984149,2.800006,20,0.2212586,6.512488,0.2002442,5,0.7487201
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.375189,1.375189,4.630093,0,1.429015,1.375189,15.69305,0,0,0,0.2158091,0,0,3.254904,3.092159,11.80586,0,3.307968,0,3.307968,5.93822,42.41577,0.2213609,1.512707,0.1726473,5,0.2158091
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3941517,0.3941517,0,-1,0,0.3941517,0,0,5.551115E-17,0,0,0.4148965,0.3941517,0,0,8.497892,2.977171,0,0.4148965,-0.4148965,5.50088,39.29192,0.2213609,0.4335669,0,0,2.977171
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.958888,2.562275,0,0,0,5.50088,39.29192,0.2213609,0,0,0,2.562275
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.958888,2.562275,0,0,0,5.50088,39.29192,0.2213609,0,0,0,2.562275
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.958888,2.562275,0,0,0,5.50088,39.29192,0.2213609,0,0,0,2.562275
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.292617,1.292617,0,-1,0,1.292617,0,0,2.220446E-16,0,0,1.36065,1.292617,0,0,8.958888,2.562275,0,1.36065,-1.36065,4.06663,29.0473,0.2213609,1.421879,0,0,2.562275
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.706985,1.141544,0,-1,0,1.141544,0,0,0.565441,0.7361395,0,1.201625,1.141544,0,0,10.47072,1.201625,0,1.201625,-1.201625,2.800006,20,0.2213609,1.877683,0,0,1.201625
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.5767141,0,0,-1,0,0,0,0,0.5767141,0.6343855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213609,0.6343855,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.6392515,0,0,-1,0,0,0,0,0.6392515,0.7031767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213609,0.7031767,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.936363,0,0,-1,0,0,0,0,0.936363,1.029999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213609,1.029999,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4638525,0,0,-1,0,0,0,0,0.4638525,0.5102378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213609,0.5102378,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213609,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.2213588,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,4.178365,4.178365,5,0,1.53,4.178365,4.894638,0,0,0,0.2045158,0,0,0.8216352,0.7805534,11.77924,0.02395977,0.9850693,0,0.9850693,3.75978,26.85552,0.2213903,4.596201,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,4.170897,4.170897,5,0,1.53,4.170897,5.810405,0,0,0,0.242346,0,0,0.8291032,0.787648,10.79417,0.9105221,1.029994,0,1.029994,4.736918,33.83506,0.2214228,4.587986,0.1938768,5,1.152868
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.601737,2.173529,0,-1,0,2.173529,20.72244,0,2.428208,3.230692,0.4504082,2.287925,2.173529,0,0,9.764175,1.837517,0,1.837517,-1.837517,2.800006,20,0.2214228,5.061911,0.3603266,0,2.287925
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.795997,5.239831,5,0,1.53,5.239831,4.817982,0,1.556165,2.42763,0.2524541,0.2524541,0.2398314,0,0,11.80586,0,0,0,0,2.800006,20,0.2214228,7.475596,0.2019633,5,0.2524541
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,11.80586,0,3.491098,0,3.491098,6.111951,43.65671,0.2213918,0,0.1288781,5,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.938359,4.938359,5,0,1.53,4.938359,6.064394,0,0,0,0.2994816,0,0,0.06164121,0.05855915,8.314763,3.141988,0.3580407,0,0.3580407,6.451619,46.0829,0.2214008,5.432195,0.2395853,5,3.441469
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,7.956722,3.464225,3.879699,0,3.879699,10.13222,72.37289,0.22134,0,0.4397589,5,4.013923
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.886461,1.886461,0,-1,0,1.886461,34.65217,0,2.220446E-16,0,0.6536999,1.985749,1.886461,0,0,4.077023,6.955953,0,1.332049,-1.332049,8.728121,62.3436,0.22134,2.075108,0.5229599,0,7.609653
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.635661,2.635661,0,0,0,2.635661,12.62585,0,4.440892E-16,0,0.3327746,2.774379,2.635661,0,0,5.557078,5.623904,0,2.441605,-2.441605,6.154444,43.96022,0.22134,2.899227,0.2662197,0,5.956679
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.766756,6.766756,5,0,1.53,6.766756,4.383679,0,0,0,0.2966329,1.859743,1.766756,0,0,8.269972,3.182299,0,1.563111,-1.563111,4.506781,32.19122,0.22134,7.443432,0.2373063,5,3.478932
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,10.00676,1.619189,3.596958,0,3.596958,7.919154,56.56527,0.2213011,0,0.2135661,5,1.886146
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,6.223801,6.223801,5,0,1.53,6.223801,3.327208,0,0,0,0.2070788,1.288211,1.223801,0,0,6.409804,4.856451,0,1.081132,-1.081132,6.779541,48.42519,0.2213011,6.84618,0.165663,5,5.063529
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,12.23094,3.33,0,-1,0,3.33,0,0,8.900936,10.12403,0,3.505263,3.33,0,0,7.611062,3.775318,0,3.505263,-3.505263,3.084669,22.0333,0.2213011,13.45403,0,0,3.775318
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.762064,0.2565524,0,-1,0,0.2565524,0,0,1.505512,1.681718,0,0.2700552,0.2565524,0,0,11.5058,0.2700552,0,0.2700552,-0.2700552,2.800006,20,0.2213011,1.938271,0,0,0.2700552
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,5.04764,0,0,-1,0,0,0,0,5.04764,5.552403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213011,5.552403,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.5358478,0,0,-1,0,0,0,0,0.5358478,0.5894325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213011,0.5894325,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.121697,0,0,-1,0,0,0,0,1.121697,1.233866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213011,1.233866,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.216448,0,0,-1,0,0,0,0,1.216448,1.338093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213011,1.338093,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.6068541,0,0,-1,0,0,0,0,0.6068541,0.6675396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213011,0.6675396,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.43309,0,0,-1,0,0,0,0,1.43309,1.576399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213011,1.576399,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.6216511,0,0,-1,0,0,0,0,0.6216511,0.6838161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213011,0.6838161,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213011,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2432202,0.2432202,3.748483,0,1.188336,0.2432202,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213084,0.2675422,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.564342,1.564342,4.893976,0,1.501055,1.564342,0.3285161,0,0,0,0.005139117,0,0,3.329633,3.163152,8.475861,2.997,3.168291,0,3.168291,8.964826,64.03434,0.2214158,1.720777,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,6.555316,6.555316,5,0,1.53,6.555316,1.814858,4.440892E-16,0,0,0.1189697,1.637175,1.555316,0,0,5.307569,5.848462,0,1.518205,-1.518205,7.364497,52.60344,0.2214158,7.210848,0.09517574,5,5.967432
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,6.114395,6.114395,5,0,1.53,6.114395,2.842393,0,8.881784E-16,0,0.1737951,1.173047,1.114395,0,0,6.994464,4.330256,0,0.9992518,-0.9992518,6.311193,45.07986,0.2214158,6.725834,0.1390361,5,4.504052
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.728858,3.33,0,-1,0,3.33,14.1912,0,1.398858,1.947502,0.4725671,3.505263,3.33,0,0,8.104744,3.331005,0,3.032696,-3.032696,3.11445,22.24603,0.2214158,5.201744,0.3780537,0,3.803572
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,6.153175,5.985485,5,0,1.53,5.985485,12.34726,0,0.1676912,1.344682,0.7390434,1.037352,0.9854844,0,0,11.47441,0.2983086,0,0.2983086,-0.2983086,2.800006,20,0.2214158,6.768493,0.5912347,5,1.037352
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,11.80586,0,4.123973,0,4.123973,6.71235,47.94526,0.2213366,0,0.6351783,5,0.7939728
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.500926,4.500926,5,0,1.53,4.500926,13.2991,0,0,0,0.5985827,0,0,0.4990736,0.4741199,7.681887,3.711576,1.072703,0,1.072703,7.730005,55.21421,0.2213665,4.951019,0.4788662,5,4.310158
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.440487,1.440487,4.678758,0,1.442301,1.440487,21.07149,0,0,0,0.303532,0,0,3.238271,3.076358,6.609185,4.677008,3.37989,0,3.37989,10.93645,78.11734,0.2214673,1.584535,0.2428256,5,4.98054
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.539008,1.539008,0,-1,0,1.539008,6.932691,0,2.220446E-16,0,0.1066947,1.620009,1.539008,0,0,3.229295,7.718909,0,1.513314,-1.513314,9.341277,66.72327,0.2214673,1.692909,0.08535574,0,7.825603
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,4.910755,6.205595,0.2777712,0,0.2777712,9.604794,68.60553,0.2214461,0,0.2222169,0,6.483366
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,2.092311,2.092311,0,0,0,2.092311,7.294511,0,4.440892E-16,0,0.1526239,2.202433,2.092311,0,0,4.632984,6.455589,0,2.049809,-2.049809,7.444105,53.17207,0.2214461,2.301542,0.1220991,0,6.608212
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.937124,2.937124,0,0,0,2.937124,3.236919,0,0,0,0.09507234,3.09171,2.937124,0,0,6.910549,4.40578,0,2.996637,-2.996637,4.285372,30.60974,0.2214461,3.230837,0.07605787,0,4.500852
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,10.24015,1.409143,0.2137514,0,0.2137514,4.488155,32.05818,0.2214297,0,0.1710011,0,1.622894
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.59609,1.521443,0,-1,0,1.521443,0,0,3.074648,3.534257,0,1.601519,1.521443,0,0,10.02639,1.601519,0,1.601519,-1.601519,2.800006,20,0.2214297,5.055699,0,0,1.601519
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,4.300522,0,0,-1,0,0,0,0,4.300522,4.730575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,4.730575,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2810088,0,0,-1,0,0,0,0,0.2810088,0.3091096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,0.3091096,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.7349687,0,0,-1,0,0,0,0,0.7349687,0.8084656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,0.8084656,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.033706,0,0,-1,0,0,0,0,1.033706,1.137077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,1.137077,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3981747,0,0,-1,0,0,0,0,0.3981747,0.4379921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,0.4379921,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.959603,0,0,-1,0,0,0,0,0.959603,1.055563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,1.055563,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.409243,0,0,-1,0,0,0,0,1.409243,1.550167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,1.550167,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.4062743,0,0,-1,0,0,0,0,0.4062743,0.4469017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214297,0.4469017,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.183422,1.183422,4.688685,0,1.445011,1.183422,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215352,1.301764,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.550603,1.550603,4.865602,0,1.493309,1.550603,3.879993,0,0,0,0.06016331,0,0,3.314998,3.149248,8.475861,2.997,3.209412,0,3.209412,9.003837,64.31299,0.2216426,1.705664,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.643389,1.643389,4.790502,0,1.472807,1.643389,43.33813,0,0,0,0.7122142,0,0,3.147113,2.989757,5.266448,5.88547,3.701971,0,3.701971,12.51583,89.39864,0.2217299,1.807728,0.5697713,5,6.597685
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.762563,1.762563,0,0,0,1.762563,59.62048,0,0,0,1.050849,1.85533,1.762563,0,0,1.564477,9.217245,0,0.8044812,-0.8044812,11.66784,83.34153,0.2217299,1.93882,0.8406789,0,10.26809
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.844678,3.33,0,-1,0,3.33,57.87646,0,1.514678,1.999146,1.927286,3.505263,3.33,0,0,2.458345,8.412764,0,1.577977,-1.577977,10.0045,71.46059,0.2217299,5.329146,1.541829,0,10.34005
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,5.409604,5.409604,5,0,1.53,5.409604,41.66188,0,0,0,2.253743,0.4311623,0.4096042,0,0,4.211653,6.834786,1.822581,0,1.822581,11.73355,83.81094,0.2217715,5.950564,1.802994,5,9.08853
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.462042,1.462042,0,0,0,1.462042,185.4666,0,0,0,2.711599,1.538991,1.462042,0,0,2.389072,8.475109,1.172607,0,1.172607,12.84599,91.75687,0.2216821,1.608246,2.169279,0,11.18671
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.375487,2.375487,0,0,0,2.375487,131.5288,0,0,0,3.12445,2.500512,2.375487,0,0,1.216465,9.530456,0.623938,0,0.623938,13.43791,95.98486,0.2216346,2.613035,2.49956,0,12.65491
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.759897,6.759897,4.795527,0,1.474179,6.759897,39.35392,0,0,0,2.660284,2.067757,1.964369,0,0,0.592527,10.092,0.592527,0,0.592527,14.00003,100,0.2216481,7.435886,2.128227,5,12.75228
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,4.24006,3.33,0,-1,0,3.33,69.07572,4.440892E-16,0.9100596,1.334066,2.300221,3.505263,3.33,0,0,0,10.62527,0,1.205042,-1.205042,12.7298,90.92698,0.2216481,4.664066,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.787301,3.787301,3.386486,0,1.089511,3.787301,46.49342,0,0,0,1.760846,0.4219104,0.4008149,0,0,1.338935,9.420233,1.338935,0,1.338935,14.00003,100,0.2216787,4.166031,1.408677,5,11.18108
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.473318,2.473318,0,0,0,2.473318,33.716,0,4.440892E-16,0,0.8339037,2.603492,2.473318,0,0,0,10.62527,0,1.769588,-1.769588,12.13472,86.67638,0.2216787,2.720649,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.430159,3.430159,4.365552,0,1.356796,3.430159,28.61632,0,0,0,0.9815851,0,0,0.9353932,0.8886235,1.966209,8.855685,1.870209,0,1.870209,13.90895,99.34947,0.2217309,3.773175,0.7852681,5,9.837271
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,9.362282,8.33,5,0,1.53,8.33,2.553872,0,1.032282,1.96851,0.2127375,3.505263,3.33,0,0,0.09600087,10.53887,0,3.292526,-3.292526,10.43833,74.55933,0.2217309,10.29851,0.17019,5,10.75161
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.754363,7.246348,0,0,0,10.43833,74.55933,0.2217309,0,0,0,7.246348
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.365147,3.33,0,-1,0,3.33,0,0,1.035147,1.471661,0,3.505263,3.33,0,0,3.754363,7.246348,0,3.505263,-3.505263,6.743455,48.16744,0.2217309,4.801661,0,0,7.246348
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.67482,3.33,0,-1,0,3.33,0,0,0.3448203,0.7123023,0,3.505263,3.33,0,0,7.649099,3.741085,0,3.505263,-3.505263,3.048583,21.77555,0.2217309,4.042302,0,0,3.741085
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.00508,0.2240304,0,-1,0,0.2240304,0,0,0.7810501,0.8815581,0,0.2358214,0.2240304,0,0,11.54384,0.2358214,0,0.2358214,-0.2358214,2.800006,20,0.2217309,1.105588,0,0,0.2358214
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.5236088,0,0,-1,0,0,0,0,0.5236088,0.5759697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217309,0.5759697,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217309,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217309,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.08322256,0,0,-1,0,0,0,0,0.08322256,0.09154482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217309,0.09154482,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217309,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217309,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.126103,1.126103,4.631366,0,1.429363,1.126103,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218294,1.238714,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.5349728,0.5349728,4.040236,0,1.267984,0.5349728,5.409945,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2218641,0.58847,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,4.364665,4.364665,5,0,1.53,4.364665,20.33835,0,0,0,0.8877008,0,0,0.6353347,0.603568,5.116919,6.020048,1.491269,0,1.491269,10.56043,75.43153,0.2219043,4.801132,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,1.740937,0,0.6402758,0,0,0,0,0,1.97176,0,0,1.740937,1.65389,3.62565,7.362189,3.62565,0,3.62565,14.00003,100,0.2216802,0,1.577408,5,9.333949
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,3.202859,3.202859,0,-1,0,3.202859,93.25375,0,0,0.193145,2.986786,3.371431,3.202859,0,0,0,10.62527,0,0.3846443,-0.3846443,13.59458,97.10393,0.2216802,3.523145,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,3.330453,3.330453,1.25,0,0.50625,3.330453,101.1815,0.7524698,0,0,3.369803,2.189951,2.080453,0,0,0.4273825,10.24063,0.4273825,0,0.4273825,14.00003,100,0.2216478,3.663498,2.695843,5,13.61043
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.365525,1.365525,0,0,0,1.365525,324.1822,2.989396,0,0,4.426791,1.437395,1.365525,0,0,0,10.62527,0,0,0,14.00003,100,0.2216478,1.502078,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,4.198793,4.198793,1.25,0,0.50625,4.198793,111.5422,1.579432,0,0,4.683425,3.103993,2.948794,0,0,0,10.62527,0,0,0,14.00003,100,0.2216478,4.618673,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.764829,5.764829,2.434829,0,0.8297084,5.764829,81.13987,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2216478,6.341312,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.5518491,0.5518491,0,-1,0,0.5518491,649.3331,3.002445,0,0,3.583338,0.5808938,0.5518491,0,0,0,10.62527,0,0,0,14.00003,100,0.2216478,0.607034,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.602921,4.602921,1.814227,0,0.660284,4.602921,63.77401,0,0,0,2.935467,2.935467,2.788694,0,0,0,10.62527,0,0,0,14.00003,100,0.2216478,5.063213,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216478,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.981446,1.981446,0,0,0,1.981446,53.17099,0,4.440892E-16,0,1.053554,2.085732,1.981446,0,0,0,10.62527,0,1.032178,-1.032178,12.91202,92.22851,0.2216478,2.17959,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.919274,3.919274,4.808674,0,1.477768,3.919274,5.374832,0,0,0,0.2106544,0,0,0.8893996,0.8449296,1.146865,9.593096,1.055584,0,1.055584,13.91343,99.38145,0.2216808,4.311202,0.1685235,5,9.80375
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09128049,10.54312,0,0,0,13.91343,99.38145,0.2216808,0,0,0,10.54312
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.142732,1.142732,0,-1,0,1.142732,0,0,2.220446E-16,0,0,1.202876,1.142732,0,0,0.09128049,10.54312,0,1.202876,-1.202876,12.64549,90.32475,0.2216808,1.257005,0,0,10.54312
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.787835,2.787835,0,-1,0,2.787835,0,0,0,0,0,2.934564,2.787835,0,0,1.427809,9.340246,0,2.934564,-2.934564,9.552188,68.22977,0.2216808,3.066619,0,0,9.340246
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.9046984,0.9046984,0,-1,0,0.9046984,0,0,1.110223E-16,0,0,0.9523141,0.9046984,0,0,4.688435,6.405683,0,0.9523141,-0.9523141,8.548361,61.0596,0.2216808,0.9951683,0,0,6.405683
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.07283398,0.07283398,0,-1,0,0.07283398,0,0,1.387779E-17,0,0,0.07666735,0.07283398,0,0,5.746562,5.453368,0,0.07666735,-0.07666735,8.467546,60.48235,0.2216808,0.08011737,0,0,5.453368
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3587964,0.3587964,0,-1,0,0.3587964,0,0,5.551115E-17,0,0,0.3776804,0.3587964,0,0,5.831748,5.376701,0,0.3776804,-0.3776804,8.069436,57.63871,0.2216808,0.3946761,0,0,5.376701
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.22224,2.22224,0,-1,0,2.22224,0,0,4.440892E-16,0,0,2.3392,2.22224,0,0,6.251393,4.999021,0,2.3392,-2.3392,5.603702,40.02636,0.2216808,2.444464,0,0,4.999021
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.5302163,0.5302163,0,-1,0,0.5302163,0,0,0,0,0,0.5581225,0.5302163,0,0,8.850505,2.65982,0,0.5581225,-0.5581225,5.015389,35.82414,0.2216808,0.583238,0,0,2.65982
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.105583,1.105583,0,-1,0,1.105583,0,0,2.220446E-16,0,0,1.163771,1.105583,0,0,9.47064,2.101698,0,1.163771,-1.163771,3.788667,27.06185,0.2216808,1.216141,0,0,2.101698
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76372,0.9379262,0,0,0,3.788667,27.06185,0.2216808,0,0,0,0.9379262
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2170139,0.2170139,0,0,0,0.2170139,0,0,2.775558E-17,0,0,0.2284357,0.2170139,0,0,10.76372,0.9379262,0,0.2284357,-0.2284357,3.547874,25.34191,0.2216808,0.2387153,0,0,0.9379262
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,1.050793,1.050793,4.556056,0,1.408803,1.050793,5.394966,0,0,0,0.05668995,0,0,3.505263,3.33,11.01754,0.7094905,3.38669,0,3.38669,6.76077,48.29112,0.2217668,1.155873,0.04535196,5,0.7661805
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.7798124,0.7798124,4.285076,0,1.334826,0.7798124,93.27985,0,0,0,0.7274079,0,0,3.505263,3.33,7.630847,3.757512,4.057408,0,4.057408,10.60997,75.78532,0.2217739,0.8577936,0.5819263,5,4.48492
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,4.152081,4.152081,5,0,1.53,4.152081,38.14856,0,0,0,1.583959,0,0,0.8479183,0.8055224,3.57344,7.409179,2.389482,0,2.389482,12.87683,91.97715,0.2218365,4.56729,1.267167,5,8.993137
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,2.176366,2.176366,0,-1,0,2.176366,117.658,0,0,0,2.560668,2.290911,2.176366,0,0,1.183958,9.559712,0.2697572,0,0.2697572,13.13274,93.80511,0.2218161,2.394002,2.048535,0,12.12038
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.244147,2.244147,0,0,0,2.244147,73.3373,0,0,0,1.645797,2.362259,2.244147,0,0,0.9142008,9.802493,0,0.7164629,-0.7164629,12.37752,88.4107,0.2218161,2.468561,1.316637,0,11.44829
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.7108993,0.7108993,0,0,0,0.7108993,247.8704,0,0,0,1.762109,0.748315,0.7108993,0,0,1.710271,9.086031,1.013794,0,1.013794,13.33929,95.28046,0.2217396,0.7819892,1.409687,0,10.84814
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,2.127438,2.127438,0,0,0,2.127438,156.5508,0.3946349,0,0,3.33052,2.239408,2.127438,0,0,0.696477,9.998445,0.696477,0,0.696477,14.00003,100,0.221687,2.340181,2.664416,0,13.32897
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.9883425,0.9883425,0,0,0,0.9883425,354.7062,2.465352,0,0,3.505712,1.040361,0.9883425,0,0,0,10.62527,0,0,0,14.00003,100,0.221687,1.087177,2.80457,0,14.13099
