Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.24525,2.24525,0,-1,0,2.24525,139.4424,0.7674093,0,0,3.13083,2.363421,2.24525,0,0,0,10.62527,0,0,0,14.00003,100,0.221687,2.469775,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.4215386,0.4215386,0,0,0,0.4215386,494.5123,1.640835,0,0,2.08456,0.4437249,0.4215386,0,0,0,10.62527,0,0,0,14.00003,100,0.221687,0.4636925,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.19382,1.19382,0,0,0,1.19382,105.775,0.006110165,0,0,1.262763,1.256653,1.19382,0,0,0,10.62527,0,0,0,14.00003,100,0.221687,1.313203,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.651904,2.651904,0,0,0,2.651904,23.49602,0,0,0,0.6230919,2.791478,2.651904,0,0,0,10.62527,0,2.168386,-2.168386,11.71435,83.67375,0.221687,2.917094,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.771695,2.771695,0,0,0,2.771695,7.522055,0,0,0,0.2084884,2.917574,2.771695,0,0,2.409318,8.456888,0,2.709085,-2.709085,8.858722,63.27646,0.221687,3.048865,0.1667907,0,8.665377
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.6598,3.33,0,-1,0,3.33,0,0,1.3298,1.79578,0,3.505263,3.33,0,0,5.419413,5.747803,0,3.505263,-3.505263,5.16385,36.88457,0.221687,5.12578,0,0,5.747803
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.483656,2.130413,0,-1,0,2.130413,0,0,3.353243,3.901609,0,2.24254,2.130413,0,0,9.31415,2.24254,0,2.24254,-2.24254,2.800006,20,0.221687,6.032022,0,0,2.24254
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221687,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221687,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221687,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.560008,0,0,-1,0,0,0,0,1.560008,1.716008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221687,1.716008,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221687,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1727208,0,0,-1,0,0,0,0,0.1727208,0.1899928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221687,0.1899928,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.4341819,0,0,-1,0,0,0,0,0.4341819,0.4776001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221687,0.4776001,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5919299,0,0,-1,0,0,0,0,0.5919299,0.6511228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221687,0.6511228,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.04249673,0.04249673,3.54776,0,1.133538,0.04249673,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221673,0.0467464,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,2.184156,2.184156,5,0,1.53,2.184156,2.217566,0,0,0,0.04843509,0,0,2.815844,2.675052,8.475861,2.997,2.723487,0,2.723487,8.542848,61.02022,0.2217628,2.402571,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.127636,1.127636,4.632899,0,1.429781,1.127636,58.62922,0,0,0,0.6611241,0,0,3.505263,3.33,5.752373,5.448138,3.991124,0,3.991124,12.32916,88.06525,0.2218106,1.240399,0.5288992,5,6.109262
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,9.258036,8.33,5,0,1.53,8.33,12.49967,0,0.9280356,1.853839,1.041222,3.505263,3.33,0,0,1.761249,9.04015,0,2.464041,-2.464041,9.731833,69.51295,0.2218106,10.18384,0.8329778,5,10.08137
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,5.427155,3.33,0,-1,0,3.33,31.34147,0,2.097155,2.639871,1.043671,3.505263,3.33,0,0,4.499073,6.576109,0,2.461592,-2.461592,7.137087,50.97909,0.2218106,5.969871,0.8349369,0,7.61978
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,5.18858,5.18858,5,0,1.53,5.18858,22.68554,0,0,0,1.177057,0.1985047,0.1885795,0,0,7.234175,4.114517,0.9785527,0,0.9785527,8.065424,57.61005,0.2218326,5.707438,0.9416459,5,5.291574
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,6.255622,4.995214,5.080279,0,5.080279,12.885,92.03553,0.2216828,0,1.400223,5,6.745493
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.978865,2.978865,0,0,0,2.978865,83.64919,0,0,0,2.491796,3.135648,2.978865,0,0,1.175343,9.567466,0,0.6438511,-0.6438511,12.20632,87.18784,0.2216828,3.276752,1.993437,0,12.05926
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.54055,2.54055,0,0,0,2.54055,76.67262,0,0,0,1.947906,2.674263,2.54055,0,0,1.890733,8.923615,0,0.7263568,-0.7263568,11.44067,81.71893,0.2216828,2.794605,1.558325,0,10.87152
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.918492,1.918492,0,-1,0,1.918492,71.08298,0,2.220446E-16,0,1.363721,2.019466,1.918492,0,0,2.697796,8.197258,0,0.6557442,-0.6557442,10.74946,76.78169,0.2216828,2.110342,1.090977,0,9.560979
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.493606,4.493606,5,0,1.53,4.493606,36.14423,0,0,0,1.624179,0,0,0.506394,0.4810743,3.426401,7.541513,2.105254,0,2.105254,12.74668,91.04752,0.2217352,4.942966,1.299343,5,9.165693
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.48124,1.48124,0,0,0,1.48124,75.56289,0,0,0,1.119268,1.5592,1.48124,0,0,1.321147,9.436242,0,0.4399323,-0.4399323,12.28295,87.73517,0.2217352,1.629364,0.8954144,0,10.55551
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,5.577894,5.577894,5,0,1.53,5.577894,13.92805,0,0,0,0.7768921,0.6083096,0.5778942,0,0,1.809961,8.996309,0.1685825,0,0.1685825,12.44288,88.87753,0.2217389,6.135684,0.6215137,5,9.773202
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,6.029974,6.029974,5,0,1.53,6.029974,3.472783,0,0,0,0.209408,1.084184,1.029974,0,0,1.641378,9.148034,0,0.8747756,-0.8747756,11.52079,82.29116,0.2217389,6.632972,0.1675264,5,9.357442
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.26741,2.26741,0,-1,0,2.26741,0,0,0,0,0,2.386747,2.26741,0,0,2.613351,8.273258,0,2.386747,-2.386747,9.004933,64.32082,0.2217389,2.494151,0,0,8.273258
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,4.101307,3.33,0,-1,0,3.33,0,0,0.7713073,1.181438,0,3.505263,3.33,0,0,5.265293,5.886511,0,3.505263,-3.505263,5.310061,37.92893,0.2217389,4.511438,0,0,5.886511
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.160029,2.381248,0,0,0,5.310061,37.92893,0.2217389,0,0,0,2.381248
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.00948794,0.00948794,0,-1,0,0.00948794,0,0,1.734723E-18,0,0,0.009987305,0.00948794,0,0,9.160029,2.381248,0,0.009987305,-0.009987305,5.299534,37.85374,0.2217389,0.01043673,0,0,2.381248
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.024928,0.024928,0,-1,0,0.024928,0,0,3.469447E-18,0,0,0.02624,0.024928,0,0,9.171126,2.37126,0,0.02624,-0.02624,5.271874,37.65617,0.2217389,0.0274208,0,0,2.37126
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7656483,0.7656483,0,-1,0,0.7656483,0,0,1.110223E-16,0,0,0.8059456,0.7656483,0,0,9.200282,2.345021,0,0.8059456,-0.8059456,4.422333,31.58803,0.2217389,0.8422132,0,0,2.345021
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03345473,0.03345473,0,-1,0,0.03345473,0,0,6.938894E-18,0,0,0.0352155,0.03345473,0,0,10.09578,1.539075,0,0.0352155,-0.0352155,4.385212,31.32288,0.2217389,0.0368002,0,0,1.539075
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.282407,1.282407,0,-1,0,1.282407,0,0,2.220446E-16,0,0,1.349902,1.282407,0,0,10.13491,1.503859,0,1.349902,-1.349902,2.962291,21.15918,0.2217389,1.410647,0,0,1.503859
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.8660153,0.1462597,0,-1,0,0.1462597,0,0,0.7197555,0.8063571,0,0.1539576,0.1462597,0,0,11.6348,0.1539576,0,0.1539576,-0.1539576,2.800006,20,0.2217389,0.9526168,0,0,0.1539576
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.036868,0,0,-1,0,0,0,0,1.036868,1.140555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217389,1.140555,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.7232801,0.7232801,4.228543,0,1.319392,0.7232801,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2217947,0.7956082,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.948379,1.948379,5,0,1.53,1.948379,2.760161,0,0,0,0.0537784,0,0,3.051621,2.89904,8.475861,2.997,2.952818,0,2.952818,8.76041,62.57423,0.2218913,2.143217,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.852061,2.852061,5,0,1.53,2.852061,26.37859,0,0,0,0.7523333,0,0,2.147939,2.040543,5.523042,5.654536,2.792876,0,2.792876,11.40996,81.49959,0.2219751,3.137266,0.6018667,5,6.40687
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,2.730166,8.168125,1.506821,0,1.506821,12.83946,91.71025,0.2218624,0,1.205457,0,9.674946
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,1.017561,1.017561,0,-1,0,1.017561,184.0663,0,0,0,1.872987,1.071117,1.017561,0,0,1.223345,9.524264,0.8018698,0,0.8018698,13.60018,97.14396,0.2218025,1.119317,1.498389,0,11.39725
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.819023,5.819023,5,0,1.53,5.819023,11.75164,0,0,0,0.6838305,0.8621296,0.8190231,0,0,0.4214748,10.24595,0,0.1782991,-0.1782991,13.41224,95.80151,0.2218025,6.400926,0.5470644,5,10.92978
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.241842,2.241842,0,0,0,2.241842,42.70554,0,4.440892E-16,0,0.9573907,2.359833,2.241842,0,0,0.619585,10.06765,0,1.402443,-1.402443,11.93393,85.24221,0.2218025,2.466026,0.7659125,0,11.02504
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.2139804,0.2139804,0,0,0,0.2139804,1039.801,0,0,0,2.22497,0.2252426,0.2139804,0,0,2.177855,8.665205,1.999727,0,1.999727,13.83104,98.79296,0.2216532,0.2353785,1.779976,0,10.89017
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,7.16824,7.16824,4.521513,0,1.399373,7.16824,41.35123,2.220446E-16,0,0,2.964155,2.786028,2.646727,0,0,0.1781272,10.46496,0.1781272,0,0.1781272,14.00003,100,0.2216572,7.885064,2.371324,5,13.42912
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.568632,3.33,0,-1,0,3.33,101.7293,0,1.238632,1.695495,3.387586,3.505263,3.33,0,0,0,10.62527,0,0.1176776,-0.1176776,13.87599,99.11398,0.2216572,5.025496,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.612627,2.612627,0,0,0,2.612627,53.77562,0,4.440892E-16,0,1.404956,2.750133,2.612627,0,0,0.1307529,10.5076,0,1.345177,-1.345177,12.45804,88.98585,0.2216572,2.873889,1.123965,0,11.91255
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.722893,2.722893,0,0,0,2.722893,38.73823,0,4.440892E-16,0,1.054801,2.866203,2.722893,0,0,1.625394,9.162419,0,1.811403,-1.811403,10.54866,75.3474,0.2216572,2.995183,0.8438405,0,10.21722
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,5.229947,5.229947,5,0,1.53,5.229947,15.70594,0,0,0,0.8214125,0.242049,0.2299466,0,0,3.638064,7.351017,0.5793635,0,0.5793635,11.09829,79.27335,0.2216701,5.752941,0.65713,5,8.172429
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,3.004582,0,0.985251,0,0,4.440892E-16,0,0,0.2043469,0,0,3.004582,2.854353,3.0587,7.872444,3.0587,0,3.0587,14.00003,100,0.2216211,0,0.1634775,5,8.076791
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3215028,0.3215028,0,-1,0,0.3215028,0,0,5.551115E-17,0,0,0.338424,0.3215028,0,0,0,10.62527,0,0.338424,-0.338424,13.6433,97.45193,0.2216211,0.3536531,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.712573,3.33,0,-1,0,3.33,0,0,5.382573,6.25383,0,3.505263,3.33,0,0,0.3760267,10.28685,0,3.505263,-3.505263,9.948426,71.06004,0.2216211,9.58383,0,0,10.28685
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,13.25796,3.33,0,-1,0,3.33,0,0,9.927964,11.25376,0,3.505263,3.33,0,0,4.270763,6.781587,0,3.505263,-3.505263,6.253554,44.66816,0.2216211,14.58376,0,0,6.781587
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.165501,3.276324,0,0,0,6.253554,44.66816,0.2216211,0,0,0,3.276324
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1191382,0.1191382,0,-1,0,0.1191382,0,0,0,0,0,0.1254086,0.1191382,0,0,8.165501,3.276324,0,0.1254086,-0.1254086,6.121362,43.72393,0.2216211,0.131052,0,0,3.276324
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.9761344,0.9761344,0,-1,0,0.9761344,0,0,0,0,0,1.02751,0.9761344,0,0,8.304843,3.150915,0,1.02751,-1.02751,5.038271,35.98758,0.2216211,1.073748,0,0,3.150915
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.820475,1.820475,0,-1,0,1.820475,0,0,2.220446E-16,0,0,1.916289,1.820475,0,0,9.446521,2.123405,0,1.916289,-1.916289,3.018325,21.55942,0.2216211,2.002522,0,0,2.123405
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.344159,0.1967604,0,-1,0,0.1967604,0,0,2.147398,2.381814,0,0.2071162,0.1967604,0,0,11.57573,0.2071162,0,0.2071162,-0.2071162,2.800006,20,0.2216211,2.578574,0,0,0.2071162
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216211,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.065567,0,0,-1,0,0,0,0,1.065567,1.172124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216211,1.172124,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2205639,0.2205639,3.725827,0,1.182151,0.2205639,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216255,0.2426202,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.289688,2.289688,5,0,1.53,2.289688,0.8031174,0,0,0,0.01838888,0,0,2.710312,2.574796,8.475861,2.997,2.593185,0,2.593185,8.419232,60.13725,0.2217103,2.518657,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.5425942,0.5425942,4.047857,0,1.270065,0.5425942,140.1316,0,0,0,0.7603459,0,0,3.505263,3.33,5.882675,5.330866,4.090346,0,4.090346,12.29967,87.85464,0.2216908,0.5968536,0.6082767,5,6.091212
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,6.006886,6.006886,5,0,1.53,6.006886,24.959,0,0,0,1.499259,1.059879,1.006885,0,0,1.792329,9.012177,0.4393795,0,0.4393795,12.71651,90.83202,0.2217006,6.607574,1.199407,5,10.51144
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,2.023877,2.023877,0,-1,0,2.023877,115.7566,0,0,0,2.342771,2.130397,2.023877,0,0,1.35295,9.407619,0.2123746,0,0.2123746,12.91798,92.27113,0.2216848,2.226264,1.874217,0,11.75039
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,2.148507,0,0,3.289083,0,0,0,0,1.140575,9.598757,1.140575,0,1.140575,14.00003,100,0.2216001,0,2.631266,0,12.88784
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,6.68871,6.68871,3.455014,0,1.108219,6.68871,50.8901,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2216001,7.357581,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216001,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,8.996532,8.33,5,0,1.53,8.33,55.50685,1.118458,0.6665329,1.566186,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2216001,9.896186,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216001,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,2.030408,2.030408,0,0,0,2.030408,122.2849,0.3456114,0,0,2.482883,2.137272,2.030408,0,0,0,10.62527,0,0,0,14.00003,100,0.2216001,2.233449,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,5.25904,5.25904,3.803279,0,1.203295,5.25904,29.13802,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2216001,5.784944,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.799008,2.799008,0,0,0,2.799008,32.69626,0,0,0,0.9151712,2.946325,2.799008,0,0,0,10.62527,0,2.031153,-2.031153,11.859,84.707,0.2216001,3.078909,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.987823,5.987823,5,0,1.53,5.987823,3.4123,0,0,0,0.2043225,1.039814,0.9878237,0,0,2.256837,8.594121,0,0.8354919,-0.8354919,10.97832,78.4164,0.2216001,6.586606,0.163458,5,8.798443
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.83395,3.33,0,-1,0,3.33,0,0,1.503949,1.987344,0,3.505263,3.33,0,0,3.185162,7.758629,0,3.505263,-3.505263,7.283447,52.02451,0.2216001,5.317344,0,0,7.758629
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.079898,4.253366,0,0,0,7.283447,52.02451,0.2216001,0,0,0,4.253366
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.635745,3.33,0,-1,0,3.33,0,0,2.305745,2.869319,0,3.505263,3.33,0,0,7.079898,4.253366,0,3.505263,-3.505263,3.588575,25.63263,0.2216001,6.199319,0,0,4.253366
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.9472329,0.7106974,0,-1,0,0.7106974,0,0,0.2365355,0.3312588,0,0.7481025,0.7106974,0,0,10.97464,0.7481025,0,0.7481025,-0.7481025,2.800006,20,0.2216001,1.041956,0,0,0.7481025
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.001312,0,0,-1,0,0,0,0,1.001312,1.101443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216001,1.101443,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.970928,0,0,-1,0,0,0,0,1.970928,2.168021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216001,2.168021,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.5289448,0,0,-1,0,0,0,0,0.5289448,0.5818393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216001,0.5818393,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.661038,0,0,-1,0,0,0,0,0.661038,0.7271419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216001,0.7271419,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.856405,0,0,-1,0,0,0,0,1.856405,2.042045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216001,2.042045,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.7627771,0,0,-1,0,0,0,0,0.7627771,0.8390549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2216001,0.8390549,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1926129,0.1926129,3.697876,0,1.17452,0.1926129,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216016,0.2118741,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.654136,1.654136,4.975419,0,1.523289,1.654136,0.8556852,0,0,0,0.0141542,0,0,3.321283,3.155218,8.475861,2.997,3.169373,0,3.169373,8.965852,64.04167,0.221705,1.81955,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.680749,4.680749,5,0,1.53,4.680749,8.328631,0,0,0,0.3898424,0,0,0.3192507,0.3032882,5.306488,5.849435,0.6931306,0,0.6931306,9.623413,68.73853,0.2217235,5.148824,0.3118739,5,6.239278
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.641393,3.641393,5,0,1.53,3.641393,30.91351,0,0,0,1.125682,0,0,1.358607,1.290676,4.613357,6.473253,2.416359,0,2.416359,11.91577,85.11249,0.2217905,4.005533,0.900546,5,7.598935
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.950326,2.950326,0,-1,0,2.950326,10.16974,0,0,0,0.3000404,3.105606,2.950326,0,0,2.196998,8.647976,0,2.805566,-2.805566,8.958447,63.98878,0.2217905,3.245358,0.2400323,0,8.948016
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.841242,5.841242,5,0,1.53,5.841242,9.144396,0,0,0,0.5341463,0.8855183,0.8412424,0,0,5.314293,5.84241,0,0.3513719,-0.3513719,8.588068,61.34322,0.2217905,6.425366,0.4273171,5,6.376556
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.547146,3.547146,5,0,1.53,3.547146,64.4576,0,0,0,2.286405,0,0,1.452854,1.380211,5.704707,5.491038,3.666616,0,3.666616,12.06653,86.1893,0.221886,3.90186,1.829124,5,7.777443
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,7.045267,7.045267,5,0,1.53,7.045267,45.48588,0,0,0,3.204602,2.152913,2.045267,0,0,2.03809,8.790993,1.051689,0,1.051689,13.06425,93.31585,0.2219092,7.749794,2.563681,5,11.99559
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.405811,2.405811,0,0,0,2.405811,153.0703,0.1637494,0,0,3.682584,2.532433,2.405811,0,0,0.9864014,9.737513,0.9864014,0,0.9864014,14.00003,100,0.2218363,2.646393,2.946067,0,13.4201
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218363,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.823444,2.823444,0,0,0,2.823444,63.61679,0,4.440892E-16,0,1.796185,2.972047,2.823444,0,0,0,10.62527,0,1.175862,-1.175862,12.76056,91.14668,0.2218363,3.105789,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,3.212073,3.212073,2.863753,0,0.9468045,3.212073,52.08992,0,0,0,1.673166,0.3666528,0.3483202,0,0,1.306513,9.449412,1.306513,0,1.306513,14.00003,100,0.2218652,3.53328,1.338533,5,11.12258
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,7.082188,7.082188,5,0,1.53,7.082188,9.63308,0,0,0,0.6822329,2.191777,2.082188,0,0,0,10.62527,0,1.509544,-1.509544,12.40883,88.63432,0.2218652,7.790407,0.5457863,5,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,11.36964,8.33,5,0,1.53,8.33,2.063801,0,3.039641,4.176605,0.1719146,3.505263,3.33,0,0,1.677271,9.11573,0,3.333349,-3.333349,8.895171,63.53681,0.2218652,12.50661,0.1375317,5,9.287644
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,8.086757,3.33,0,-1,0,3.33,0,0,4.756757,5.565432,0,3.505263,3.33,0,0,5.380992,5.782382,0,3.505263,-3.505263,5.200299,37.14492,0.2218652,8.895432,0,0,5.782382
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.715569,2.163262,0,-1,0,2.163262,0,0,3.552307,4.123864,0,2.277118,2.163262,0,0,9.275729,2.277118,0,2.277118,-2.277118,2.800006,20,0.2218652,6.287126,0,0,2.277118
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,8.438448,0,0,-1,0,0,0,0,8.438448,9.282292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,9.282292,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.12279,0,0,-1,0,0,0,0,1.12279,1.235069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,1.235069,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.214755,0,0,-1,0,0,0,0,2.214755,2.43623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,2.43623,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.531512,0,0,-1,0,0,0,0,1.531512,1.684663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,1.684663,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.05380578,0,0,-1,0,0,0,0,0.05380578,0.05918635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,0.05918635,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.031258,0,0,-1,0,0,0,0,1.031258,1.134383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,1.134383,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.364729,0,0,-1,0,0,0,0,1.364729,1.501202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,1.501202,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218652,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.237021,1.237021,4.742284,0,1.459644,1.237021,4.236534,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.2219679,1.360723,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,4.02514,4.02514,5,0,1.53,4.02514,18.93801,0,0,0,0.7622812,0,0,0.9748601,0.9261171,8.423453,3.044166,1.688398,0,1.688398,7.610594,54.36127,0.2220147,4.427654,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,1.073042,1.073042,4.578305,0,1.414877,1.073042,124.7759,0,0,0,1.338898,0,0,3.505263,3.33,6.735055,4.563725,4.668898,0,4.668898,12.0399,85.99911,0.2220057,1.180346,1.071118,5,5.902623
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,6.313406,3.33,0,-1,0,3.33,77.21305,0,2.983405,3.614746,2.571195,3.505263,3.33,0,0,2.066157,8.765733,0,0.9340685,-0.9340685,11.0553,78.9663,0.2220057,6.944746,2.056956,0,11.33693
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.903435,1.903435,0,0,0,1.903435,198.7594,0,0,0,3.783257,2.003616,1.903435,0,0,3.104011,7.831664,1.779641,0,1.779641,12.74362,91.02567,0.2218746,2.093778,3.026605,0,11.61492
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04795555,0.04795555,0,0,0,0.04795555,8002.46,2.462775,0,0,3.837624,0.05047953,0.04795555,0,0,1.32437,9.433341,1.32437,0,1.32437,14.00003,100,0.2217772,0.05275111,3.070099,0,13.27097
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,6.144389,6.144389,2.814389,0,0.9333281,6.144389,58.64328,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217772,6.758827,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.954295,4.954295,2.766795,0,0.9203351,4.954295,46.47748,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2217772,5.449725,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.87787,3.33,0,-1,0,3.33,66.37677,0,0.5478696,0.9356565,2.210346,3.505263,3.33,0,0,0,10.62527,0,1.294917,-1.294917,12.63507,90.25029,0.2217772,4.265656,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,4.326465,4.326465,3.416043,0,1.09758,4.326465,55.40633,2.220446E-16,0,0,2.397135,0.958339,0.9104221,0,0,1.438796,9.330358,1.438796,0,1.438796,14.00003,100,0.2218089,4.759111,1.917708,5,11.72749
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.575979,2.575979,0,0,0,2.575979,83.87445,0,0,0,2.160588,2.711556,2.575979,0,0,0,10.62527,0,0.5509685,-0.5509685,13.41926,95.85164,0.2218089,2.833576,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,6.071153,6.071153,5,0,1.53,6.071153,18.839,0,0,0,1.143744,1.12753,1.071153,0,0,0.6121873,10.07431,0.01621491,0,0.01621491,13.43464,95.96152,0.2218092,6.678268,0.9149956,5,11.21805
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,4.238153,4.238153,4.613744,0,1.424552,4.238153,4.733536,0,0,0,0.2006145,0,0,0.3755899,0.3568104,0.5959724,10.0889,0.557425,0,0.557425,13.96346,99.73879,0.2218251,4.661969,0.1604916,5,10.28951
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.860023,3.33,0,-1,0,3.33,0,0,2.530024,3.116026,0,3.505263,3.33,0,0,0.03854739,10.59058,0,3.505263,-3.505263,10.26859,73.3469,0.2218251,6.446026,0,0,10.59058
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.8348,3.33,0,-1,0,3.33,0,0,0.5048,0.88828,0,3.505263,3.33,0,0,3.933284,7.085319,0,3.505263,-3.505263,6.573715,46.95501,0.2218251,4.21828,0,0,7.085319
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.963315,2.963315,0,-1,0,2.963315,0,0,0,0,0,3.119279,2.963315,0,0,7.828021,3.580055,0,3.119279,-3.119279,3.285706,23.46928,0.2218251,3.259647,0,0,3.580055
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.753851,0.437737,0,-1,0,0.437737,0,0,1.316114,1.491499,0,0.4607759,0.437737,0,0,11.29389,0.4607759,0,0.4607759,-0.4607759,2.800006,20,0.2218251,1.929236,0,0,0.4607759
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03762234,0,0,-1,0,0,0,0,0.03762234,0.04138457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218251,0.04138457,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.5193744,0,0,-1,0,0,0,0,0.5193744,0.5713119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218251,0.5713119,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.509009,0,0,-1,0,0,0,0,1.509009,1.65991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218251,1.65991,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.118261,0,0,-1,0,0,0,0,1.118261,1.230087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218251,1.230087,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3869182,0,0,-1,0,0,0,0,0.3869182,0.4256101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218251,0.4256101,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4547542,0,0,-1,0,0,0,0,0.4547542,0.5002297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218251,0.5002297,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.3137105,0.3137105,3.818974,0,1.20758,0.3137105,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218386,0.3450816,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.056828,1.056828,4.562092,0,1.410451,1.056828,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2219265,1.162511,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,7.339246,7.339246,5,0,1.53,7.339246,2.272279,0,0,0,0.1667681,2.462364,2.339246,0,0,5.14586,5.994,0,2.295596,-2.295596,6.698466,47.84609,0.2219265,8.073171,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,5.877148,5.877148,5,0,1.53,5.877148,8.622023,3.330669E-16,0,0,0.5067291,0.9233135,0.8771478,0,0,7.696522,3.698404,0,0.4165844,-0.4165844,6.259347,44.70953,0.2219265,6.464862,0.4053832,5,4.205133
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.780932,3.33,0,-1,0,3.33,13.6812,0,0.4509317,0.9547353,0.4555838,3.505263,3.33,0,0,8.159394,3.28182,0,3.049679,-3.049679,3.044703,21.74784,0.2219265,4.159025,0.3644671,0,3.737403
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,2.054221,2.054221,5,0,1.53,2.054221,31.53233,0,0,0,0.6477438,0,0,2.945779,2.79849,11.54793,0.2321403,3.446234,0,3.446234,6.314087,45.10053,0.2220307,2.259643,0.518195,5,0.879884
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,2.009883,2.009883,5,0,1.53,2.009883,40.94728,0,0,0,0.8229923,0,0,2.990117,2.840611,8.101693,3.333751,3.663604,0,3.663604,9.789687,69.92619,0.2221376,2.210871,0.6583938,5,4.156743
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.921368,4.921368,5,0,1.53,4.921368,13.63367,0,0,0,0.6709631,0,0,0.07863183,0.07470024,4.438089,6.630994,0.7456633,0,0.7456633,10.49709,74.97903,0.2221546,5.413505,0.5367705,5,7.301957
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.721059,1.721059,4.242175,0,1.323114,1.721059,60.34769,0,0,0,1.038619,0,0,2.521116,2.395061,3.692426,7.302091,3.43368,0,3.43368,13.75456,98.24666,0.2222023,1.893165,0.8308954,5,8.340711
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.7887686,0.7887686,0,-1,0,0.7887686,105.3196,0,0,0,0.8307276,0.8302827,0.7887686,0,0,0.2587461,10.3924,0.0004448645,0,0.0004448645,13.75498,98.24967,0.2222023,0.8676454,0.6645821,0,11.22313
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.3048445,0.3048445,0,0,0,0.3048445,286.6755,0.2947244,0,0,0.8739147,0.320889,0.3048445,0,0,0.2583013,10.3928,0.2583013,0,0.2583013,14.00003,100,0.2221834,0.335329,0.6991317,0,11.26672
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,6.221655,6.221655,5,0,1.53,6.221655,6.107884,0,0,0,0.3800115,1.285952,1.221655,0,0,0,10.62527,0,0.9059408,-0.9059408,13.04508,93.17898,0.2221834,6.84382,0.3040092,5,11.00529
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.903037,4.903037,5,0,1.53,4.903037,9.715664,0,0,0,0.4763626,0,0,0.0969635,0.09211533,1.006601,9.719334,0.5684779,0,0.5684779,13.58439,97.03115,0.2221967,5.39334,0.38109,5,10.1957
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,11.09296,8.33,5,0,1.53,8.33,2.39106,0,2.762963,3.872259,0.1991753,3.505263,3.33,0,0,0.438123,10.23096,0,3.306088,-3.306088,10.09947,72.13889,0.2221967,12.20226,0.1593403,5,10.43014
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.733076,3.33,0,-1,0,3.33,0,0,3.403076,4.076384,0,3.505263,3.33,0,0,4.111554,6.924876,0,3.505263,-3.505263,6.404593,45.74701,0.2221967,7.406384,0,0,6.924876
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.00629,3.419612,0,0,0,6.404593,45.74701,0.2221967,0,0,0,3.419612
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.120605,2.120605,0,-1,0,2.120605,0,0,4.440892E-16,0,0,2.232216,2.120605,0,0,8.00629,3.419612,0,2.232216,-2.232216,4.051631,28.94017,0.2221967,2.332666,0,0,3.419612
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48653,1.187396,0,0,0,4.051631,28.94017,0.2221967,0,0,0,1.187396
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.8862482,0.8862482,0,-1,0,0.8862482,0,0,1.110223E-16,0,0,0.9328929,0.8862482,0,0,10.48653,1.187396,0,0.9328929,-0.9328929,3.068276,21.91621,0.2221967,0.974873,0,0,1.187396
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.7885662,0.2417784,0,-1,0,0.2417784,0,0,0.5467878,0.6256444,0,0.2545035,0.2417784,0,0,11.52308,0.2545035,0,0.2545035,-0.2545035,2.800006,20,0.2221967,0.8674228,0,0,0.2545035
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.389911,0,0,-1,0,0,0,0,0.389911,0.4289021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221967,0.4289021,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221967,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.07220791,0,0,-1,0,0,0,0,0.07220791,0.0794287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221967,0.0794287,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.6905451,0,0,-1,0,0,0,0,0.6905451,0.7595997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221967,0.7595997,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221967,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.6189328,0.6189328,4.124196,0,1.290905,0.6189328,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2222401,0.6808261,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.323621,1.323621,4.636553,0,1.430779,1.323621,21.58685,0,0,0,0.285728,0,0,3.312932,3.147286,8.475861,2.997,3.433014,0,3.433014,9.215964,65.82818,0.222327,1.455983,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2382684,0.2382684,3.743532,0,1.186984,0.2382684,268.4347,4.440892E-16,0,0,0.6395952,0,0,3.505263,3.33,5.042846,6.086712,3.969595,0,3.969595,12.98185,92.72733,0.2222855,0.2620953,0.5116761,5,6.726307
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,4.355922,3.33,0,-1,0,3.33,47.71437,0,1.025922,1.461514,1.588888,3.505263,3.33,0,0,1.073251,9.659348,0,1.916375,-1.916375,10.96182,78.29853,0.2222855,4.791514,1.271111,0,11.24824
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,4.139322,4.139322,4.560931,0,1.410134,4.139322,66.64756,0,0,0,2.758757,0,0,0.4216094,0.400529,3.202557,7.742973,3.159286,0,3.159286,13.95898,99.70679,0.2223579,4.553254,2.207006,5,10.50173
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.449134,0,0,1.492405,0,0,0,0,0.04327044,10.58633,0.04327044,0,0.04327044,14.00003,100,0.2223547,0,1.193924,0,12.07874
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,7.501081,7.501081,5,0,1.53,7.501081,29.48517,4.440892E-16,0,0,2.211707,2.632716,2.501081,0,0,0,10.62527,0,0.4210099,-0.4210099,13.55624,96.83012,0.2223547,8.251188,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,0.8398347,0,0,1.307624,0,0,0,0,0.4677888,10.20426,0.4677888,0,0.4677888,14.00003,100,0.2223206,0,1.046099,0,11.51189
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223206,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.743723,5.743723,4.011432,0,1.260121,5.743723,31.74708,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2223206,6.318095,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,5.041788,5.041788,3.931846,0,1.238394,5.041788,23.17352,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2223206,5.545967,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223206,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.830256,3.830256,3.758785,0,1.191148,3.830256,1.964185,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2223206,4.213282,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.916086,3.33,0,-1,0,3.33,0,0,3.586086,4.277695,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2223206,7.607695,0,0,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1751841,0.1751841,0,-1,0,0.1751841,0,0,2.775558E-17,0,0,0.1844043,0.1751841,0,0,3.894737,7.120011,0,0.1844043,-0.1844043,10.11078,72.21969,0.2223206,0.1927025,0,0,7.120011
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.211172,3.211172,0,-1,0,3.211172,0,0,4.440892E-16,0.202289,0,3.380181,3.211172,0,0,4.09963,6.935606,0,3.380181,-3.380181,6.547753,46.76957,0.2223206,3.532289,0,0,6.935606
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2515488,0.2515488,0,-1,0,0.2515488,0,0,0,0,0,0.2647882,0.2515488,0,0,7.855387,3.555426,0,0.2647882,-0.2647882,6.268642,44.77593,0.2223206,0.2767036,0,0,3.555426
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.193662,1.193662,0,-1,0,1.193662,0,0,2.220446E-16,0,0,1.256487,1.193662,0,0,8.149596,3.290638,0,1.256487,-1.256487,4.944189,35.31557,0.2223206,1.313029,0,0,3.290638
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.5406559,0.5406559,0,-1,0,0.5406559,0,0,0,0,0,0.5691115,0.5406559,0,0,9.545692,2.034151,0,0.5691115,-0.5691115,4.344293,31.0306,0.2223206,0.5947215,0,0,2.034151
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02351346,0.02351346,0,-1,0,0.02351346,0,0,0,0,0,0.02475102,0.02351346,0,0,10.17804,1.46504,0,0.02475102,-0.02475102,4.318203,30.84425,0.2223206,0.02586481,0,0,1.46504
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.336615,1.336615,0,-1,0,1.336615,0,0,0,0.1020023,0,1.406963,1.336615,0,0,10.20554,1.440289,0,1.406963,-1.406963,2.835134,20.25091,0.2223206,1.470276,0,0,1.440289
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4721031,0.03165916,0,-1,0,0.03165916,0,0,0.4404439,0.4876542,0,0.03332543,0.03165916,0,0,11.76883,0.03332543,0,0.03332543,-0.03332543,2.800006,20,0.2223206,0.5193134,0,0,0.03332543
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.6165932,0,0,-1,0,0,0,0,0.6165932,0.6782525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223206,0.6782525,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.069409,1.069409,4.574672,0,1.413886,1.069409,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224084,1.17635,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.9756532,0.9756532,4.480917,0,1.38829,0.9756532,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2224867,1.073218,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.7397985,0.7397985,4.245062,0,1.323902,0.7397985,94.5901,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2224906,0.8137783,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.993496,3.993496,3.676939,0,1.168804,3.993496,36.29156,4.440892E-16,0,0,1.449302,0.3332181,0.3165572,0,0,1.116084,9.620798,1.116084,0,1.116084,14.00003,100,0.2225146,4.392846,1.159442,5,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,2.227181,2.227181,0,-1,0,2.227181,127.1855,0.4882506,0,0,2.832652,2.344401,2.227181,0,0,0,10.62527,0,0,0,14.00003,100,0.2225146,2.449899,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2239333,0.2239333,0,0,0,0.2239333,1220.586,2.497579,0,0,2.733298,0.2357193,0.2239333,0,0,0,10.62527,0,0,0,14.00003,100,0.2225146,0.2463267,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,6.072305,6.072305,2.742305,0,0.9136492,6.072305,67.99452,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225146,6.679535,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.55077,1.55077,0,0,0,1.55077,292.0724,2.89698,0,0,4.529369,1.632389,1.55077,0,0,0,10.62527,0,0,0,14.00003,100,0.2225146,1.705847,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.423215,2.423215,0,0,0,2.423215,155.5475,1.218498,0,0,3.769251,2.550753,2.423215,0,0,0,10.62527,0,0,0,14.00003,100,0.2225146,2.665537,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.71305,3.33,0,-1,0,3.33,114.3248,0.3017537,0.38305,0.754355,3.807017,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225146,4.084355,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.8189933,0.8189933,0,0,0,0.8189933,339.4755,1.918184,0,0,2.780282,0.8620982,0.8189933,0,0,0,10.62527,0,0,0,14.00003,100,0.2225146,0.9008926,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,8.454833,8.33,5,0,1.53,8.33,27.45783,0,0.1248328,0.9703161,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.2225146,9.300316,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.939742,2.939742,0,0,0,2.939742,44.03523,0,0,0,1.294522,3.094465,2.939742,0,0,1.353362,9.407248,0,1.799943,-1.799943,10.81881,77.27706,0.2225146,3.233716,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,8.639617,8.33,5,0,1.53,8.33,2.348862,0,0.3096172,1.173579,0.1956602,3.505263,3.33,0,0,3.353298,7.607306,0,3.309603,-3.309603,7.330182,52.35834,0.2225146,9.503579,0.1565282,5,7.802966
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.884163,3.33,0,-1,0,3.33,0,0,0.5541627,0.9425789,0,3.505263,3.33,0,0,7.030635,4.297703,0,3.505263,-3.505263,3.63531,25.96645,0.2225146,4.272579,0,0,4.297703
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.764967,0.7528175,0,-1,0,0.7528175,0,0,3.012149,3.388646,0,0.7924394,0.7528175,0,0,10.92537,0.7924394,0,0.7924394,-0.7924394,2.800006,20,0.2225146,4.141463,0,0,0.7924394
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.212824,0,0,-1,0,0,0,0,3.212824,3.534106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225146,3.534106,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4967276,0,0,-1,0,0,0,0,0.4967276,0.5464004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225146,0.5464004,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3997444,0,0,-1,0,0,0,0,0.3997444,0.4397188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225146,0.4397188,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.9432975,0,0,-1,0,0,0,0,0.9432975,1.037627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225146,1.037627,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4850299,0,0,-1,0,0,0,0,0.4850299,0.5335329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225146,0.5335329,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225146,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.6965616,0,0,-1,0,0,0,0,0.6965616,0.7662178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225146,0.7662178,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.197217,0,0,-1,0,0,0,0,1.197217,1.316939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225146,1.316939,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.7893277,0.7893277,4.294591,0,1.337423,0.7893277,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225741,0.8682606,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1665412,0.1665412,3.671804,0,1.167403,0.1665412,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.222572,0.1831953,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2224929,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.747657,4.747657,3.808379,0,1.204687,4.747657,41.48004,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2225139,5.222423,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.711467,3.33,0,-1,0,3.33,86.0366,0,3.381467,4.052613,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2225139,7.382613,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.49978,4.49978,1.899901,0,0.683673,4.49978,76.62813,0,0,0,3.448097,2.736714,2.599879,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2225265,4.949758,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.326566,2.326566,0,0,0,2.326566,145.0992,0.9268115,0,0,3.375828,2.449017,2.326566,0,0,0,10.62527,0,0,0,14.00003,100,0.2225265,2.559222,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,7.164958,7.164958,3.834958,0,1.211944,7.164958,54.00379,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225265,7.881454,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.933096,0.933096,0,0,0,0.933096,395.1356,2.704788,0,0,3.686994,0.9822063,0.933096,0,0,0,10.62527,0,0,0,14.00003,100,0.2225265,1.026406,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.54906,1.54906,0,-1,0,1.54906,269.2652,2.540489,0,0,4.171078,1.630589,1.54906,0,0,0,10.62527,0,0,0,14.00003,100,0.2225265,1.703966,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.501222,3.501222,1.25,0,0.50625,3.501222,68.07375,0.01370572,0,0,2.383413,2.369708,2.251222,0,0,0,10.62527,0,0,0,14.00003,100,0.2225265,3.851344,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.735598,2.735598,0,0,0,2.735598,58.71495,0,0,0,1.606205,2.879576,2.735598,0,0,0,10.62527,0,1.273372,-1.273372,12.65778,90.41251,0.2225265,3.009157,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,7.977402,7.977402,5,0,1.53,7.977402,13.65709,0,0,0.4451417,1.089481,3.134107,2.977401,0,0,1.414857,9.351903,0,2.044626,-2.044626,10.50255,75.01807,0.2225265,8.775142,0.8715847,5,10.44138
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1906172,0,0,3.505263,3.33,3.686664,7.307277,3.520617,0,3.520617,13.8425,98.87482,0.2224942,0,0.1524938,5,7.497894
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,4.085493,3.33,0,-1,0,3.33,0,0,0.7554932,1.164042,0,3.505263,3.33,0,0,0.1660468,10.47583,0,3.505263,-3.505263,10.14763,72.48293,0.2224942,4.494042,0,0,10.47583
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.060784,6.970569,0,0,0,10.14763,72.48293,0.2224942,0,0,0,6.970569
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.57843,3.33,0,-1,0,3.33,0,0,1.24843,1.706273,0,3.505263,3.33,0,0,4.060784,6.970569,0,3.505263,-3.505263,6.452759,46.09104,0.2224942,5.036273,0,0,6.970569
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.955521,3.465306,0,0,0,6.452759,46.09104,0.2224942,0,0,0,3.465306
