Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6753908,0.6753908,0,-1,0,0.6753908,0,0,1.110223E-16,0,0,0.7109377,0.6753908,0,0,7.955521,3.465306,0,0.7109377,-0.7109377,5.703364,40.73824,0.2224942,0.7429299,0,0,3.465306
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.7547277,0.7547277,0,-1,0,0.7547277,0,0,1.110223E-16,0,0,0.7944502,0.7547277,0,0,8.745451,2.754368,0,0.7944502,-0.7944502,4.865941,34.75665,0.2224942,0.8302005,0,0,2.754368
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.9598327,0.9598327,0,-1,0,0.9598327,0,0,0,0,0,1.01035,0.9598327,0,0,9.628174,1.959918,0,1.01035,-1.01035,3.800938,27.1495,0.2224942,1.055816,0,0,1.959918
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3620904,0.3620904,0,-1,0,0.3620904,0,0,0,0,0,0.3811478,0.3620904,0,0,10.75078,0.9495676,0,0.3811478,-0.3811478,3.399173,24.27976,0.2224942,0.3982995,0,0,0.9495676
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17428,0.5684198,0,0,0,3.399173,24.27976,0.2224942,0,0,0,0.5684198
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17428,0.5684198,0,0,0,3.399173,24.27976,0.2224942,0,0,0,0.5684198
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3539443,0.3539443,0,0,0,0.3539443,0,0,5.551115E-17,0,0,0.3725729,0.3539443,0,0,11.17428,0.5684198,0,0.3725729,-0.3725729,3.006446,21.47457,0.2224942,0.3893387,0,0,0.5684198
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1755655,0.1755655,3.680829,0,1.169866,0.1755655,0,0,0,0,0,0,0,3.505263,3.33,11.58825,0.1958469,3.33,0,3.33,6.165562,44.03964,0.2224931,0.193122,0,5,0.1958469
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.590903,3.590903,5,0,1.53,3.590903,7.226356,0,0,0,0.2594914,0,0,1.409097,1.338642,8.258252,3.192847,1.598133,0,1.598133,7.681684,54.86906,0.2225406,3.949994,0.2075932,5,3.452338
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.164602,1.164602,4.669866,0,1.439873,1.164602,37.51501,0,0,0,0.4369008,0,0,3.505263,3.33,6.660119,4.631167,3.766901,0,3.766901,11.25528,80.3947,0.2226051,1.281063,0.3495206,5,5.068068
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,2.893219,8.021378,0.9682519,0,0.9682519,12.17384,86.95586,0.2225353,0,0.7746015,0,8.98963
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,1.924967,8.892804,1.624954,0,1.624954,13.71541,97.96703,0.2224183,0,1.299963,0,10.51776
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.360762,1.360762,0,0,0,1.360762,155.4638,0.3830986,0,0,2.115492,1.432381,1.360762,0,0,0.3000124,10.35526,0.3000124,0,0.3000124,14.00003,100,0.2223967,1.496838,1.692394,0,12.47076
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223967,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223967,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.760913,1.760913,0,-1,0,1.760913,50.91639,0,0,0,0.8965932,1.853592,1.760913,0,0,0,10.62527,0,0.9569992,-0.9569992,12.99126,92.79455,0.2223967,1.937004,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.754371,3.754371,3.629886,0,1.155959,3.754371,31.81277,2.220446E-16,0,0,1.19437,0.1310371,0.1244853,0,0,1.063332,9.668275,1.063332,0,1.063332,14.00003,100,0.2224193,4.129808,0.9554957,5,10.86264
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,7.080212,7.080212,5,0,1.53,7.080212,5.512575,0,0,0,0.390302,2.189697,2.080212,0,0,0,10.62527,0,1.799395,-1.799395,12.1033,86.45197,0.2224193,7.788234,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.817165,2.817165,0,0,0,2.817165,21.84422,0,4.440892E-16,0,0.6153879,2.965437,2.817165,0,0,1.999328,8.825879,0,2.350049,-2.350049,9.626129,68.75793,0.2224193,3.098882,0.4923103,0,9.441267
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,4.041394,4.041394,5,0,1.53,4.041394,3.645274,0,0,0,0.1473199,0,0,0.9586056,0.9106753,4.610494,6.47583,1.057995,0,1.057995,10.62983,75.92722,0.222451,4.445534,0.1178559,5,6.623149
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.152557,1.152557,0,-1,0,1.152557,0,0,0,0,0,1.213218,1.152557,0,0,3.552499,7.428025,0,1.213218,-1.213218,9.350988,66.79264,0.222451,1.267812,0,0,7.428025
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.9202612,0.9202612,0,-1,0,0.9202612,0,0,1.110223E-16,0,0,0.968696,0.9202612,0,0,4.900518,6.214808,0,0.968696,-0.968696,8.329893,59.49911,0.222451,1.012287,0,0,6.214808
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,5.229682,3.33,0,-1,0,3.33,0,0,1.899682,2.42265,0,3.505263,3.33,0,0,5.976847,5.246111,0,3.505263,-3.505263,4.635021,33.10723,0.222451,5.75265,0,0,5.246111
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.6469925,0.6469925,0,-1,0,0.6469925,0,0,1.110223E-16,0,0,0.6810447,0.6469925,0,0,9.871584,1.740848,0,0.6810447,-0.6810447,3.917137,27.97949,0.222451,0.7116917,0,0,1.740848
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.4243843,0.4243843,0,-1,0,0.4243843,0,0,5.551115E-17,0,0,0.4467203,0.4243843,0,0,10.6283,1.059804,0,0.4467203,-0.4467203,3.446252,24.61604,0.222451,0.4668228,0,0,1.059804
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.421788,0.5824292,0,-1,0,0.5824292,0,0,0.8393589,0.9815378,0,0.6130834,0.5824292,0,0,11.12466,0.6130834,0,0.6130834,-0.6130834,2.800006,20,0.222451,1.563967,0,0,0.6130834
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222451,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222451,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.178899,0,0,-1,0,0,0,0,1.178899,1.296789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222451,1.296789,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222451,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03887947,0.03887947,3.544143,0,1.132551,0.03887947,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224365,0.04276742,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.67989,1.67989,5,0,1.53,1.67989,0,0,0,0,0,0,0,3.32011,3.154104,8.475861,2.997,3.154104,0,3.154104,8.951367,63.93821,0.2225351,1.847879,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,4.220144,4.220144,5,0,1.53,4.220144,12.02481,0,0,0,0.5074642,0,0,0.7798562,0.7408634,5.321756,5.835694,1.248328,0,1.248328,10.13563,72.39725,0.222569,4.642158,0.4059713,5,6.343158
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.271243,1.271243,3.580883,0,1.142581,1.271243,129.1829,0,0,0,1.642229,0,0,2.309639,2.194157,4.073428,6.959189,3.836386,0,3.836386,13.77515,98.39373,0.2225217,1.398368,1.313783,5,8.601418
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.84086,3.33,0,-1,0,3.33,59.71983,0,2.51086,3.094946,1.98867,3.505263,3.33,0,0,0.2370419,10.41194,0,1.516593,-1.516593,12.17652,86.97498,0.2225217,6.424946,1.590936,0,12.40061
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.720568,4.720568,3.854639,0,1.217317,4.720568,60.02771,0,0,0,2.833649,0.9115041,0.8659289,0,0,1.922145,8.895344,1.922145,0,1.922145,14.00003,100,0.2225623,5.192625,2.266919,5,11.72899
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.355412,1.355412,0,0,0,1.355412,202.9189,1.323637,0,0,2.750386,1.426749,1.355412,0,0,0,10.62527,0,0,0,14.00003,100,0.2225623,1.490953,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.924568,3.924568,1.25,0,0.50625,3.924568,79.41296,0.3012808,0,0,3.116616,2.815335,2.674568,0,0,0,10.62527,0,0,0,14.00003,100,0.2225623,4.317025,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,8.278167,8.278167,5,0,1.53,8.278167,29.74656,4.440892E-16,0,0.7759832,2.46247,3.450701,3.278167,0,0,0,10.62527,0,0.9882317,-0.9882317,12.95834,92.55939,0.2225623,9.105983,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,5.299095,3.33,0,-1,0,3.33,88.7626,0,1.969095,2.499004,2.955795,3.505263,3.33,0,0,1.098035,9.637042,0,0.5494685,-0.5494685,12.37915,88.42232,0.2225623,5.829004,2.364636,0,12.59284
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.573251,3.573251,2.394177,0,0.8186104,3.573251,82.54909,0,0,0,2.949686,1.24113,1.179074,0,0,1.708556,9.087574,1.708556,0,1.708556,14.00003,100,0.2225516,3.930576,2.359749,5,12.03726
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.935563,3.935563,2.109288,0,0.7408355,3.935563,48.84675,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2225516,4.329119,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.3203096,0.3203096,0,0,0,0.3203096,250.655,0.4657039,0,0,0.8028719,0.337168,0.3203096,0,0,0,10.62527,0,0,0,14.00003,100,0.2225516,0.3523406,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,9.047068,8.33,5,0,1.53,8.33,2.250833,0,0.7170673,1.621774,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.2225516,9.951774,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.967243,1.967243,0,-1,0,1.967243,0,0,0,0,0,2.070782,1.967243,0,0,3.68641,7.307506,0,2.070782,-2.070782,8.319997,59.42843,0.2225516,2.163967,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.986654,1.986654,0,-1,0,1.986654,0,0,2.220446E-16,0,0,2.091214,1.986654,0,0,5.987278,5.236723,0,2.091214,-2.091214,6.115663,43.68322,0.2225516,2.185319,0,0,5.236723
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.4504,2.988234,0,-1,0,2.988234,0,0,0.4621669,0.8072069,0,3.145509,2.988234,0,0,8.31085,3.145509,0,3.145509,-3.145509,2.800006,20,0.2225516,3.79544,0,0,3.145509
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.034452,0,0,-1,0,0,0,0,1.034452,1.137897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225516,1.137897,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.5097368,0,0,-1,0,0,0,0,0.5097368,0.5607104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225516,0.5607104,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.861821,0,0,-1,0,0,0,0,1.861821,2.048003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225516,2.048003,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.634333,0,0,-1,0,0,0,0,1.634333,1.797766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225516,1.797766,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.6016545,0,0,-1,0,0,0,0,0.6016545,0.6618199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225516,0.6618199,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.7572387,0,0,-1,0,0,0,0,0.7572387,0.8329626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225516,0.8329626,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.73491,0,0,-1,0,0,0,0,1.73491,1.908401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2225516,1.908401,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1443244,0.1443244,3.649588,0,1.161337,0.1443244,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225474,0.1587568,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.441723,1.441723,4.946987,0,1.515527,1.441723,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2226508,1.585896,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2225726,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,3.163745,3.163745,2.115868,0,0.7426319,3.163745,65.7745,1.110223E-16,0,0,2.080938,1.103029,1.047878,0,0,0.9779084,9.745156,0.9779084,0,0.9779084,14.00003,100,0.222587,3.48012,1.66475,5,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.8004591,0.8004591,0,-1,0,0.8004591,317.1186,1.695816,0,0,2.538405,0.8425886,0.8004591,0,0,0,10.62527,0,0,0,14.00003,100,0.222587,0.8805051,2.030724,0,13.16368
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,7.297901,7.297901,3.967901,0,1.248237,7.297901,52.25661,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222587,8.027692,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222587,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.6556174,0.6556174,0,0,0,0.6556174,637.8969,3.49204,0,0,4.182163,0.6901236,0.6556174,0,0,0,10.62527,0,0,0,14.00003,100,0.222587,0.7211792,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4772059,0.4772059,0,0,0,0.4772059,773.1657,3.187271,0,0,3.689593,0.502322,0.4772059,0,0,0,10.62527,0,0,0,14.00003,100,0.222587,0.5249265,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.640515,3.33,0,-1,0,3.33,91.34612,0,2.310515,2.874567,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.222587,6.204567,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,6.341909,6.341909,4.251858,0,1.325757,6.341909,42.8102,0,0,0,2.714984,2.200054,2.090051,0,0,0.5149307,10.16184,0.5149307,0,0.5149307,14.00003,100,0.2225979,6.9761,2.171988,5,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.722037,1.722037,0,0,0,1.722037,103.5716,0,0,0,1.783542,1.81267,1.722037,0,0,0,10.62527,0,0.02912847,-0.02912847,13.96932,99.78069,0.2225979,1.89424,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7517925,0,0,0.7841575,0,0,0,0,0.03236496,10.59615,0.03236496,0,0.03236496,14.00003,100,0.2225955,0,0.627326,0,11.3803
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.760479,1.760479,0,0,0,1.760479,8.854373,0,2.220446E-16,0,0.1558794,1.853136,1.760479,0,0,0,10.62527,0,1.697256,-1.697256,12.21096,87.22099,0.2225955,1.936527,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.8919933,0.8919933,0,-1,0,0.8919933,0,0,1.110223E-16,0,0,0.9389403,0.8919933,0,0,1.88584,8.928018,0,0.9389403,-0.9389403,11.22123,80.1515,0.2225955,0.9811926,0,0,8.928018
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929107,7.989078,0,0,0,11.22123,80.1515,0.2225955,0,0,0,7.989078
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.897792,0.897792,0,-1,0,0.897792,0,0,0,0,0,0.9450442,0.897792,0,0,2.929107,7.989078,0,0.9450442,-0.9450442,10.22507,73.03606,0.2225955,0.9875712,0,0,7.989078
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3791653,0.3791653,0,-1,0,0.3791653,0,0,5.551115E-17,0,0,0.3991214,0.3791653,0,0,3.979156,7.044034,0,0.3991214,-0.3991214,9.804358,70.03099,0.2225955,0.4170819,0,0,7.044034
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.7888434,0.7888434,0,-1,0,0.7888434,0,0,1.110223E-16,0,0,0.8303615,0.7888434,0,0,4.422625,6.644912,0,0.8303615,-0.8303615,8.92908,63.77901,0.2225955,0.8677278,0,0,6.644912
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.520086,1.520086,0,-1,0,1.520086,0,0,0,0,0,1.60009,1.520086,0,0,5.345249,5.81455,0,1.60009,-1.60009,7.242437,51.73159,0.2225955,1.672094,0,0,5.81455
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.8874449,0.8874449,0,-1,0,0.8874449,0,0,1.110223E-16,0,0,0.9341524,0.8874449,0,0,7.123127,4.21446,0,0.9341524,-0.9341524,6.257754,44.69815,0.2225955,0.9761893,0,0,4.21446
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2229236,0.2229236,0,-1,0,0.2229236,0,0,0,0,0,0.2346564,0.2229236,0,0,8.161074,3.280308,0,0.2346564,-0.2346564,6.010404,42.93137,0.2225955,0.2452159,0,0,3.280308
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.019129,1.019129,0,-1,0,1.019129,0,0,0,0,0,1.072767,1.019129,0,0,8.421803,3.045651,0,1.072767,-1.072767,4.879608,34.85427,0.2225955,1.121042,0,0,3.045651
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.419396,0.419396,0,-1,0,0.419396,0,0,5.551115E-17,0,0,0.4414695,0.419396,0,0,9.613767,1.972884,0,0.4414695,-0.4414695,4.414258,31.53036,0.2225955,0.4613357,0,0,1.972884
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.8080235,0.8080235,0,0,0,0.8080235,0,0,0,0,0,0.850551,0.8080235,0,0,10.10429,1.531415,0,0.850551,-0.850551,3.517699,25.12637,0.2225955,0.8888258,0,0,1.531415
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.3018328,0.3018328,0,0,0,0.3018328,0,0,5.551115E-17,0,0,0.3177187,0.3018328,0,0,11.04935,0.6808637,0,0.3177187,-0.3177187,3.182794,22.7342,0.2225955,0.3320161,0,0,0.6808637
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.653855,4.653855,5,0,1.53,4.653855,13.15772,0,0,0,0.612341,0,0,0.3461447,0.3288375,11.40237,0.363145,0.9411785,0,0.9411785,4.075675,29.1119,0.2226186,5.119241,0.4898728,5,0.975486
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.900108,1.900108,4.782001,0,1.470486,1.900108,31.93051,0,0,0,0.6067142,0,0,2.881893,2.737798,10.46119,1.210206,3.344512,0,3.344512,7.248558,51.77531,0.222716,2.090119,0.4853714,5,1.81692
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,4.459426,3.33,0,-1,0,3.33,18.58014,0,1.129426,1.575369,0.6187186,3.505263,3.33,0,0,7.116675,4.220267,0,2.886544,-2.886544,4.205873,30.04189,0.222716,4.905369,0.4949749,0,4.838985
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.706406,3.706406,5,0,1.53,3.706406,63.89243,0,0,0,2.368113,0,0,1.293594,1.228914,10.32395,1.333722,3.597027,0,3.597027,7.618312,54.4164,0.2228036,4.077047,1.89449,5,3.701835
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.462911,3.462911,5,0,1.53,3.462911,71.69805,0,0,0,2.482839,0,0,1.537089,1.460235,6.726919,4.571047,3.943074,0,3.943074,11.35904,81.13584,0.2228863,3.809202,1.986272,5,7.053886
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.315346,2.315346,0,0,0,2.315346,118.8529,0,0,0,2.751855,2.437207,2.315346,0,0,2.783845,8.119814,0.3146489,0,0.3146489,11.65754,83.268,0.2228639,2.546881,2.201484,0,10.87167
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.844338,1.844338,0,0,0,1.844338,203.6586,0,0,0,3.756151,1.941408,1.844338,0,0,2.469196,8.402998,1.814743,0,1.814743,13.37916,95.56523,0.2227348,2.028771,3.004921,0,12.15915
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,1.090685,1.090685,0,-1,0,1.090685,116.6791,0,0,0,1.272601,1.148089,1.090685,0,0,0.6544529,10.03627,0.1245121,0,0.1245121,13.49728,96.40897,0.222726,1.199753,1.018081,0,11.30887
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,11.37311,8.33,5,0,1.53,8.33,6.231927,0,3.043112,4.180423,0.5191195,3.505263,3.33,0,0,0.5299408,10.14833,0,2.986144,-2.986144,10.34961,73.92564,0.222726,12.51042,0.4152956,5,10.66745
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,9.75223,8.33,5,0,1.53,8.33,8.561091,0,1.422229,2.397452,0.7131389,3.505263,3.33,0,0,3.847878,7.162184,0,2.792124,-2.792124,7.406453,52.90313,0.222726,10.72745,0.5705112,5,7.875323
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.815703,1.815703,4.644218,0,1.432872,1.815703,42.36865,0,0,0,0.7692888,0,0,2.828515,2.687089,6.950239,4.370059,3.456378,0,3.456378,10.68546,76.32457,0.2228087,1.997273,0.6154311,5,5.139349
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,4.291911,4.291911,5,0,1.53,4.291911,4.14369,0,0,0,0.1778435,0,0,0.7080887,0.6726843,3.49386,7.4808,0.8505277,0,0.8505277,11.49234,82.088,0.2228331,4.721102,0.1422748,5,7.658643
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.643332,8.246275,0,0,0,11.49234,82.088,0.2228331,0,0,0,8.246275
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,6.150197,3.33,0,-1,0,3.33,0,0,2.820197,3.435217,0,3.505263,3.33,0,0,2.643332,8.246275,0,3.505263,-3.505263,7.797471,55.69611,0.2228331,6.765217,0,0,8.246275
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,11.45717,3.33,0,-1,0,3.33,0,0,8.127173,9.272891,0,3.505263,3.33,0,0,6.538069,4.741012,0,3.505263,-3.505263,4.102599,29.30422,0.2228331,12.60289,0,0,4.741012
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.6904684,0.6904684,0,-1,0,0.6904684,0,0,1.110223E-16,0,0,0.7268088,0.6904684,0,0,10.43281,1.235749,0,0.7268088,-0.7268088,3.336475,23.83192,0.2228331,0.7595152,0,0,1.235749
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.977675,0.4834928,0,-1,0,0.4834928,0,0,0.4941821,0.5919496,0,0.5089398,0.4834928,0,0,11.24037,0.5089398,0,0.5089398,-0.5089398,2.800006,20,0.2228331,1.075442,0,0,0.5089398
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.85282,0,0,-1,0,0,0,0,1.85282,2.038102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228331,2.038102,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.5017746,0,0,-1,0,0,0,0,0.5017746,0.5519521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228331,0.5519521,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228331,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.528471,0,0,-1,0,0,0,0,1.528471,1.681318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228331,1.681318,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6571147,0,0,-1,0,0,0,0,0.6571147,0.7228261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228331,0.7228261,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228331,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228331,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,7.832639,5.44013,5,0,1.53,5.44013,8.516247,0,2.392509,3.527877,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2228331,8.615903,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,2.142329,2.142329,4.653326,0,1.435358,2.142329,41.12589,0,0,0,0.8810515,0,0,2.510997,2.385447,11.80586,0,3.266499,0,3.266499,5.898878,42.13476,0.2229247,2.356561,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.970247,3.33,0,-1,0,3.33,43.1637,4.440892E-16,1.640247,2.401319,1.437351,3.505263,3.33,0,0,8.539362,2.939849,0,2.067912,-2.067912,3.719108,26.565,0.2229247,5.467272,1.149881,0,4.3772
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,2.170105,2.170105,4.93042,0,1.511005,2.170105,114.4995,0,0,0,2.484759,0,0,2.760315,2.622299,10.83704,0.8719367,5.107058,0,5.107058,8.564088,61.17194,0.2229177,2.387115,1.987807,5,3.356695
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,6.648424,6.648424,5,0,1.53,6.648424,34.12579,0,0,0,2.268827,1.735183,1.648424,0,0,5.729984,5.468289,0.5336441,0,0.5336441,9.070348,64.78807,0.2229288,7.313266,1.815061,5,7.737116
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,3.124802,3.124802,4.999604,0,1.529892,3.124802,73.29154,0,0,0,2.290215,0,0,1.874802,1.781062,5.19634,5.948569,4.071277,0,4.071277,12.9327,92.37624,0.2230017,3.437282,1.832172,5,8.238784
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.415796,3.415796,1.837119,0,0.6665335,3.415796,81.58648,2.220446E-16,0,0,2.786828,1.661765,1.578677,0,0,1.125062,9.612719,1.125062,0,1.125062,14.00003,100,0.2229786,3.757375,2.229462,5,12.39955
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,7.176442,3.33,0,-1,0,3.33,94.53967,0,3.846442,4.564085,3.148171,3.505263,3.33,0,0,0,10.62527,0,0.3570921,-0.3570921,13.62362,97.31138,0.2229786,7.894086,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,3.044726,3.044726,1.304318,0,0.5210789,3.044726,73.20123,0,0,0,2.228777,1.832008,1.740407,0,0,0.3967689,10.26818,0.3967689,0,0.3967689,14.00003,100,0.2229557,3.349198,1.783021,5,12.49696
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229557,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.402892,3.402892,2.842849,0,0.9410977,3.402892,17.32406,0,0,0,0.5895188,0.5895188,0.5600429,0,0,0,10.62527,0,0,0,14.00003,100,0.2229557,3.743181,0.4716151,5,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.401735,3.401735,3.264066,0,1.05609,3.401735,4.260011,0,0,0,0.1449143,0.1449143,0.1376686,0,0,0,10.62527,0,0,0,14.00003,100,0.2229557,3.741908,0.1159314,5,10.77019
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,6.048851,3.33,0,-1,0,3.33,0,0,2.718851,3.323736,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2229557,6.653736,0,0,10.62527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.799416,3.33,0,-1,0,3.33,0,0,2.469416,3.049358,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2229557,6.379358,0,0,7.120011
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.488369,3.33,0,-1,0,3.33,0,0,2.15837,2.707207,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2229557,6.037207,0,0,3.614748
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2085757,0.1040105,0,-1,0,0.1040105,0,0,0.1045652,0.1254228,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2229557,0.2294332,0,0,0.1094847
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1880126,0,0,-1,0,0,0,0,0.1880126,0.2068139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229557,0.2068139,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.8923172,0,0,-1,0,0,0,0,0.8923172,0.981549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229557,0.981549,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3747028,0,0,-1,0,0,0,0,0.3747028,0.4121731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229557,0.4121731,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.4930966,0,0,-1,0,0,0,0,0.4930966,0.5424063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229557,0.5424063,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.7408863,0,0,-1,0,0,0,0,0.7408863,0.8149749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229557,0.8149749,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4806235,0,0,-1,0,0,0,0,0.4806235,0.5286859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229557,0.5286859,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2148693,0.2148693,3.720132,0,1.180596,0.2148693,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229579,0.2363562,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2229394,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,3.070262,3.070262,5,0,1.53,3.070262,20.06575,-2.220446E-16,0,0,0.6160712,0,0,1.929738,1.833251,5.14586,5.994,2.449322,0,2.449322,11.44187,81.72746,0.223008,3.377289,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.762357,2.762357,0,0,0,2.762357,54.25336,0,0,0,1.498671,2.907744,2.762357,0,0,2.696538,8.19839,0,1.409073,-1.409073,9.956574,71.11825,0.223008,3.038592,1.198937,0,9.697062
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,4.262175,6.789317,2.748325,0,2.748325,12.56386,89.74171,0.2228143,0,2.19866,0,9.537642
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.921766,4.921766,2.531893,0,0.8562068,4.921766,81.87112,0,0,0,4.029505,2.515656,2.389873,0,0,1.513849,9.26281,1.513849,0,1.513849,14.00003,100,0.2227979,5.413943,3.223604,5,13.29231
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.3210849,0.3210849,0,0,0,0.3210849,1469.852,4.381489,0,0,4.719473,0.3379842,0.3210849,0,0,0,10.62527,0,0,0,14.00003,100,0.2227979,0.3531935,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.932691,3.932691,1.25,0,0.50625,3.932691,122.7775,2.004575,0,0,4.82846,2.823886,2.682691,0,0,0,10.62527,0,0,0,14.00003,100,0.2227979,4.325961,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.747277,1.747277,0,0,0,1.747277,288.6025,3.203446,0,0,5.042685,1.839239,1.747277,0,0,0,10.62527,0,0,0,14.00003,100,0.2227979,1.922005,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,5.310279,3.33,0,-1,0,3.33,136.035,1.024702,1.980279,2.511307,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227979,5.841307,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,5.897357,5.897357,2.567357,0,0.8658884,5.897357,63.99264,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2227979,6.487092,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.4212903,0.4212903,0,0,0,0.4212903,586.0005,2.0253,0,0,2.468764,0.4434635,0.4212903,0,0,0,10.62527,0,0,0,14.00003,100,0.2227979,0.4634194,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,6.572391,6.572391,5,0,1.53,6.572391,13.39156,0,0,0,0.8801458,1.655149,1.572391,0,0,0,10.62527,0,0.7750027,-0.7750027,13.1831,94.16483,0.2227979,7.22963,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,10.31809,8.33,5,0,1.53,8.33,1.691896,0,1.988091,3.0199,0.1409349,3.505263,3.33,0,0,0.8611141,9.850271,0,3.364328,-3.364328,9.63679,68.83408,0.2227979,11.3499,0.1127479,5,9.991206
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,7.26267,3.33,0,-1,0,3.33,0,0,3.93267,4.658937,0,3.505263,3.33,0,0,4.599257,6.485943,0,3.505263,-3.505263,5.941918,42.44219,0.2227979,7.988937,0,0,6.485943
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.737484,2.737484,0,-1,0,2.737484,0,0,0,0.1795861,0,2.881562,2.737484,0,0,8.493994,2.98068,0,2.881562,-2.881562,2.904485,20.74628,0.2227979,3.011232,0,0,2.98068
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69573,0.0991182,0,0,0,2.904485,20.74628,0.2227979,0,0,0,0.0991182
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3322175,0.09416229,0,-1,0,0.09416229,0,0,0.2380552,0.271277,0,0.0991182,0.09416229,0,0,11.69573,0.0991182,0,0.0991182,-0.0991182,2.800006,20,0.2227979,0.3654393,0,0,0.0991182
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2891278,0,0,-1,0,0,0,0,0.2891278,0.3180406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227979,0.3180406,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.9165004,0,0,-1,0,0,0,0,0.9165004,1.00815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227979,1.00815,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.7880671,0,0,-1,0,0,0,0,0.7880671,0.8668738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227979,0.8668738,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4794526,0,0,-1,0,0,0,0,0.4794526,0.5273978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227979,0.5273978,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227979,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.812975,0,0,-1,0,0,0,0,1.812975,1.994272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227979,1.994272,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.5199791,0.5199791,4.025242,0,1.263891,0.5199791,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228294,0.571977,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.9009752,0.9009752,4.406239,0,1.367903,0.9009752,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2228973,0.9910727,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.997525,2.997525,5,0,1.53,2.997525,15.18543,0,0,0,0.455187,0,0,2.002475,1.902351,5.14586,5.994,2.357538,0,2.357538,11.35479,81.10551,0.2229644,3.297278,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.5210194,0.5210194,0,0,0,0.5210194,131.2755,0,0,0,0.6839706,0.5484415,0.5210194,0,0,2.788322,8.115785,0.1355292,0,0.1355292,11.48337,82.02389,0.2229549,0.5731213,0.5471765,0,8.799755
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.652793,8.237761,1.503416,0,1.503416,12.90963,92.21149,0.2228494,0,1.202733,0,9.741177
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,5.136449,5.136449,5,0,1.53,5.136449,22.96759,0,0,0,1.179718,0.1436306,0.1364491,0,0,1.149377,9.590836,1.036088,0,1.036088,13.89255,99.23232,0.2228707,5.650094,0.9437748,5,10.77055
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.535647,2.535647,0,0,0,2.535647,76.26006,0,4.440892E-16,0,1.933686,2.669102,2.535647,0,0,0.1132886,10.52331,0,0.7354164,-0.7354164,13.11736,93.69521,0.2228707,2.789212,1.546949,0,12.457
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.899537,3.899537,3.018998,0,0.9891865,3.899537,47.62875,3.330669E-16,0,0,1.857301,0.9268831,0.8805389,0,0,0.9304179,9.787898,0.9304179,0,0.9304179,14.00003,100,0.2228898,4.289491,1.485841,5,11.6452
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.6039699,0.6039699,0,0,0,0.6039699,100.1578,0,0,0,0.6049231,0.6357578,0.6039699,0,0,0,10.62527,0,0.03083462,-0.03083462,13.96753,99.76784,0.2228898,0.6643669,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.730375,3.33,0,-1,0,3.33,6.863268,0,1.400375,1.873412,0.2285468,3.505263,3.33,0,0,0.03426069,10.59444,0,3.276716,-3.276716,10.51356,75.09673,0.2228898,5.203413,0.1828375,0,10.82299
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.808187,1.808187,0,0,0,1.808187,42.59586,0,2.220446E-16,0,0.7702129,1.903355,1.808187,0,0,3.675057,7.317723,0,1.133142,-1.133142,9.319126,66.56506,0.2228898,1.989006,0.6161703,0,8.087936
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,4.934103,6.184581,1.105689,0,1.105689,10.36808,74.05753,0.2228123,0,0.8845515,0,7.29027
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,5.879216,5.879216,5,0,1.53,5.879216,13.98467,0,0,0,0.8221891,0.9254901,0.8792157,0,0,3.828414,7.179701,0,0.103301,-0.103301,10.25919,73.27975,0.2228123,6.467137,0.6577513,5,8.00189
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.926016,3.926016,5,0,1.53,3.926016,4.355481,0,0,0,0.1709969,0,0,1.073984,1.020285,3.943193,7.0764,1.191282,0,1.191282,11.38934,81.35223,0.2228467,4.318617,0.1367975,5,7.247397
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,7.562742,3.33,0,-1,0,3.33,0,0,4.232742,4.989017,0,3.505263,3.33,0,0,2.751911,8.148554,0,3.505263,-3.505263,7.694464,54.96035,0.2228467,8.319016,0,0,8.148554
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.646648,4.643291,0,0,0,7.694464,54.96035,0.2228467,0,0,0,4.643291
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.795775,1.795775,0,-1,0,1.795775,0,0,0,0,0,1.890289,1.795775,0,0,6.646648,4.643291,0,1.890289,-1.890289,5.701924,40.72795,0.2228467,1.975352,0,0,4.643291
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.11575,2.11575,0,-1,0,2.11575,0,0,4.440892E-16,0,0,2.227106,2.11575,0,0,8.746969,2.753001,0,2.227106,-2.227106,3.354349,23.95959,0.2228467,2.327325,0,0,2.753001
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.9986069,0.4996011,0,-1,0,0.4996011,0,0,0.4990058,0.5988665,0,0.5258959,0.4996011,0,0,11.22153,0.5258959,0,0.5258959,-0.5258959,2.800006,20,0.2228467,1.098468,0,0,0.5258959
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.422811,0,0,-1,0,0,0,0,1.422811,1.565092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228467,1.565092,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.904705,0,0,-1,0,0,0,0,0.904705,0.9951755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228467,0.9951755,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.615568,0,0,-1,0,0,0,0,1.615568,1.777125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228467,1.777125,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.9411629,0,0,-1,0,0,0,0,0.9411629,1.035279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228467,1.035279,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.440034,0,0,-1,0,0,0,0,1.440034,1.584037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228467,1.584037,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2992519,0.2992519,3.804515,0,1.203633,0.2992519,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222857,0.3291771,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.602008,1.602008,5,0,1.53,1.602008,0,0,0,0,0,0,0,3.397992,3.228092,8.475861,2.997,3.228092,0,3.228092,9.021559,64.43958,0.2229547,1.762209,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.13491,1.13491,4.640173,0,1.431767,1.13491,74.95479,0,0,0,0.8506693,0,0,3.505263,3.33,5.247768,5.902283,4.180669,0,4.180669,12.98769,92.76903,0.2229849,1.248401,0.6805354,5,6.752953
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.566637,4.566637,3.784339,0,1.198125,4.566637,41.39961,4.440892E-16,0,0,1.89057,0.8234713,0.7822977,0,0,1.067098,9.664886,1.067098,0,1.067098,14.00003,100,0.2230067,5.0233,1.512456,5,11.55546
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.2326512,0.2326512,0,-1,0,0.2326512,1318.682,2.823035,0,0,3.06793,0.244896,0.2326512,0,0,0,10.62527,0,0,0,14.00003,100,0.2230067,0.2559163,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230067,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.31456,2.31456,0,0,0,2.31456,165.6179,1.396947,0,0,3.833325,2.436378,2.31456,0,0,0,10.62527,0,0,0,14.00003,100,0.2230067,2.546016,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,7.385108,7.385108,4.055108,0,1.272045,7.385108,63.79557,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230067,8.123619,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230067,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230067,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230067,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,2.017357,2.017357,0,0,0,2.017357,80.94183,0,0,0,1.632885,2.123533,2.017357,0,0,0,10.62527,0,0.4906478,-0.4906478,13.48284,96.30581,0.2230067,2.219092,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.8564449,0.8564449,0,0,0,0.8564449,64.14055,0,0,0,0.5493284,0.901521,0.8564449,0,0,0.5451642,10.13463,0,0.3521925,-0.3521925,13.1116,93.65408,0.2230067,0.9420894,0.4394628,0,10.68396
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,11.67222,8.33,5,0,1.53,8.33,1.955377,0,3.342222,4.509445,0.1628829,3.505263,3.33,0,0,0.9364892,9.782434,0,3.34238,-3.34238,9.588418,68.48856,0.2230067,12.83944,0.1303063,5,9.945316
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,7.086029,3.33,0,-1,0,3.33,0,0,3.756029,4.464632,0,3.505263,3.33,0,0,4.650245,6.440053,0,3.505263,-3.505263,5.893547,42.09668,0.2230067,7.794632,0,0,6.440053
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,7.164327,2.788051,0,-1,0,2.788051,0,0,4.376276,5.092709,0,2.93479,2.788051,0,0,8.544982,2.93479,0,2.93479,-2.93479,2.800006,20,0.2230067,7.88076,0,0,2.93479
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,6.304947,0,0,-1,0,0,0,0,6.304947,6.935441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230067,6.935441,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.737408,0,0,-1,0,0,0,0,0.737408,0.8111489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230067,0.8111489,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230067,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230067,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.7252513,0,0,-1,0,0,0,0,0.7252513,0.7977764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230067,0.7977764,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.56641,0,0,-1,0,0,0,0,1.56641,1.723051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230067,1.723051,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.029859,0,0,-1,0,0,0,0,1.029859,1.132845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230067,1.132845,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.238822,0,0,-1,0,0,0,0,1.238822,1.362704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230067,1.362704,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.4100979,0.4100979,3.915361,0,1.233894,0.4100979,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230273,0.4511077,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.941869,1.941869,5,0,1.53,1.941869,0,0,0,0,0,0,0,3.058131,2.905224,8.475861,2.997,2.905224,0,2.905224,8.715259,62.25172,0.2231147,2.136056,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.5475742,0.5475742,4.052837,0,1.271425,0.5475742,25.71012,4.440892E-16,0,0,0.140782,0,0,3.505263,3.33,5.570636,5.611701,3.470782,0,3.470782,12.00793,85.77077,0.2231384,0.6023316,0.1126256,5,5.752483
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.9980201,0.9980201,0,0,0,0.9980201,25.02258,0,1.110223E-16,0,0.2497304,1.050547,0.9980201,0,0,2.099854,8.735405,0,0.8008171,-0.8008171,11.1638,79.74124,0.2231384,1.097822,0.1997843,0,8.985136
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.93277,1.93277,0,-1,0,1.93277,29.41183,0,0,0,0.568463,2.034495,1.93277,0,0,2.989651,7.934588,0,1.466032,-1.466032,9.618463,68.70317,0.2231384,2.126047,0.4547704,0,8.503052
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.933437,2.933437,0,0,0,2.933437,15.20114,0,4.440892E-16,0,0.4459158,3.087828,2.933437,0,0,4.618576,6.468556,0,2.641912,-2.641912,6.833642,48.81163,0.2231384,3.22678,0.3567326,0,6.914472
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,7.554033,3.826644,0.2842202,0,0.2842202,7.103278,50.73759,0.2231186,0,0.2273762,0,4.110864
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,7.269813,4.082442,0.6313397,0,0.6313397,7.702219,55.01574,0.2230746,0,0.5050718,0,4.713782
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.951523,1.951523,0,0,0,1.951523,88.88258,0,0,0,1.734564,2.054235,1.951523,0,0,6.638474,4.650648,0,0.3196707,-0.3196707,7.365257,52.60887,0.2230746,2.146675,1.387651,0,6.385212
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.273151,2.273151,0,-1,0,2.273151,53.94114,0,0,0,1.226164,2.392791,2.273151,0,0,6.993663,4.330977,0,1.166627,-1.166627,6.135524,43.82508,0.2230746,2.500466,0.9809307,0,5.557141
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,8.652492,8.33,5,0,1.53,8.33,8.126054,0,0.3224913,1.382997,0.6769003,3.505263,3.33,0,0,8.289915,3.16435,0,2.828363,-2.828363,3.154167,22.52972,0.2230746,9.51774,0.5415202,5,3.841251
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.510926,3.510926,5,0,1.53,3.510926,15.0388,0,0,0,0.5280013,0,0,1.489074,1.41462,11.43254,0.3359874,1.942621,0,1.942621,4.9971,35.6935,0.2231278,3.862019,0.422401,5,0.8639888
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,2.079756,2.079756,4.881596,0,1.497676,2.079756,28.36204,0,0,0,0.5898611,0,0,2.80184,2.661748,9.48992,2.084347,3.251609,0,3.251609,8.081847,57.72737,0.2232195,2.287731,0.4718889,5,2.674208
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,8.639183,8.33,5,0,1.53,8.33,1.953047,0,0.3091832,1.173102,0.1626889,3.505263,3.33,0,0,6.23831,5.010795,0,3.342574,-3.342574,4.558465,32.5604,0.2232195,9.503101,0.1301511,5,5.173484
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.838378,1.58481,0,-1,0,1.58481,0,0,0.2535679,0.4374057,0,1.668221,1.58481,0,0,9.952282,1.668221,0,1.668221,-1.668221,2.800006,20,0.2232195,2.022215,0,0,1.668221
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.313737,0,0,-1,0,0,0,0,3.313737,3.645111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,3.645111,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,5.401341,0,0,-1,0,0,0,0,5.401341,5.941476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,5.941476,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.7422171,0,0,-1,0,0,0,0,0.7422171,0.8164388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,0.8164388,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.106273,0,0,-1,0,0,0,0,2.106273,2.316901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,2.316901,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2736898,0,0,-1,0,0,0,0,0.2736898,0.3010588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,0.3010588,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.338817,0,0,-1,0,0,0,0,1.338817,1.472698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,1.472698,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.6917635,0,0,-1,0,0,0,0,0.6917635,0.7609399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,0.7609399,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.46183,0,0,-1,0,0,0,0,0.46183,0.508013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232195,0.508013,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3699386,0.3699386,3.875202,0,1.22293,0.3699386,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223236,0.4069324,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2232176,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.735793,2.735793,5,0,1.53,2.735793,1.399498,0,0,0,0.03828736,0,0,2.264207,2.150996,5.14586,5.994,2.189284,0,2.189284,11.19517,79.96536,0.2232826,3.009372,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,4.415298,4.415298,5,0,1.53,4.415298,8.660715,0,0,0,0.3823965,0,0,0.5847014,0.5554663,2.956576,7.964355,0.9378627,0,0.9378627,12.08491,86.3206,0.2233069,4.856829,0.3059172,5,8.346752
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,4.358429,3.33,0,-1,0,3.33,10.55106,0,1.028429,1.464272,0.3513503,3.505263,3.33,0,0,2.018714,8.808432,0,3.153913,-3.153913,8.760392,62.5741,0.2233069,4.794272,0.2810803,0,9.159782
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.550991,2.550991,0,0,0,2.550991,42.81378,0,4.440892E-16,0,1.092176,2.685254,2.550991,0,0,5.523061,5.654519,0,1.593078,-1.593078,7.08114,50.57947,0.2233069,2.80609,0.8737407,0,6.746695
