Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,5.408124,5.408124,5,0,1.53,5.408124,16.91536,0,0,0,0.9148037,0.4296046,0.4081244,0,0,7.293148,4.061441,0.485199,0,0.485199,7.54144,53.86732,0.2233167,5.948937,0.7318429,5,4.976244
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,6.807949,4.49812,3.603467,0,3.603467,10.95999,78.28548,0.2232792,0,0.2187738,5,4.771587
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.150894,1.150894,3.634856,0,1.157316,1.150894,73.39664,0,0,0,0.8447174,0,0,2.483963,2.359764,3.204482,7.741241,3.204482,0,3.204482,14.00003,100,0.2232817,1.265983,0.6757739,5,8.585958
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,2.008647,2.008647,0,-1,0,2.008647,49.68,0,0,0,0.9978962,2.114366,2.008647,0,0,0,10.62527,0,1.11647,-1.11647,12.82317,91.59386,0.2232817,2.209512,0.798317,0,11.62317
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.655499,3.655499,4.356406,0,1.354299,3.655499,13.75258,0,0,0,0.5027256,0,0,0.7009065,0.6658611,1.240522,9.508804,1.168587,0,1.168587,13.93178,99.51254,0.2233116,4.021049,0.4021805,5,10.01153
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.780877,2.780877,0,0,0,2.780877,30.70538,0,0,0,0.853879,2.927239,2.780877,0,0,0.07193514,10.56053,0,2.07336,-2.07336,11.74627,83.90176,0.2233116,3.058965,0.6831032,0,11.41441
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,3.143974,3.143974,4.805022,0,1.476771,3.143974,19.94917,0,0,0,0.6271968,0,0,1.661048,1.577996,2.375669,8.487172,2.205193,0,2.205193,13.8383,98.8448,0.2233711,3.458371,0.5017574,5,9.114369
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,0.170476,10.47185,0.160533,0,0.160533,13.99059,99.93262,0.22336,0,0.1284264,0,10.63238
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.547772,1.547772,0,-1,0,1.547772,0,0,0,0,0,1.629233,1.547772,0,0,0.009943009,10.61633,0,1.629233,-1.629233,12.27323,87.66577,0.22336,1.702549,0,0,10.61633
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,4.260551,3.33,0,-1,0,3.33,0,0,0.9305516,1.356607,0,3.505263,3.33,0,0,1.820202,8.987092,0,3.505263,-3.505263,8.578361,61.27388,0.22336,4.686607,0,0,8.987092
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,7.137223,3.33,0,-1,0,3.33,0,0,3.807223,4.520945,0,3.505263,3.33,0,0,5.714939,5.481829,0,3.505263,-3.505263,4.883489,34.88199,0.22336,7.850945,0,0,5.481829
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.551196,1.551196,0,-1,0,1.551196,0,0,0,0,0,1.632838,1.551196,0,0,9.609676,1.976566,0,1.632838,-1.632838,3.162327,22.588,0.22336,1.706315,0,0,1.976566
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.8620486,0.3265418,0,-1,0,0.3265418,0,0,0.5355069,0.6217117,0,0.3437282,0.3265418,0,0,11.42394,0.3437282,0,0.3437282,-0.3437282,2.800006,20,0.22336,0.9482535,0,0,0.3437282
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22336,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.355458,0,0,-1,0,0,0,0,0.355458,0.3910038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22336,0.3910038,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2851572,0,0,-1,0,0,0,0,0.2851572,0.3136729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22336,0.3136729,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.096643,0,0,-1,0,0,0,0,1.096643,1.206307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22336,1.206307,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5533203,0,0,-1,0,0,0,0,0.5533203,0.6086523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.22336,0.6086523,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05780467,0.05780467,3.563068,0,1.137717,0.05780467,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223347,0.06358513,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.8629317,0.8629317,4.368195,0,1.357517,0.8629317,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234094,0.9492249,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2233328,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2232658,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,1.026092,1.026092,0,-1,0,1.026092,226.1773,1.24069,0,0,2.320786,1.080096,1.026092,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,1.128701,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.562154,3.562154,1.25,0,0.50625,3.562154,88.76025,0.7279302,0,0,3.161777,2.433846,2.312154,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,3.91837,2.529421,5,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,6.590612,6.590612,3.377835,0,1.087149,6.590612,51.31346,0,0,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,7.249673,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4774913,0.4774913,0,-1,0,0.4774913,933.0865,3.952785,0,0,4.455407,0.5026224,0.4774913,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,0.5252404,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,2.234032,2.234032,0,0,0,2.234032,160.2194,1.22774,0,0,3.579353,2.351613,2.234032,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,2.457435,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,5.325744,5.325744,2.904979,0,0.9580593,5.325744,47.84634,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,5.858318,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.5364508,0.5364508,0,0,0,0.5364508,200.15,0.5090213,0,0,1.073706,0.564685,0.5364508,0,0,0,10.62527,0,0,0,14.00003,100,0.2232658,0.5900959,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,8.408806,8.33,5,0,1.53,8.33,1.891877,0,0.07880593,0.9196865,0.1575933,3.505263,3.33,0,0,0,10.62527,0,3.34767,-3.34767,10.47127,74.79466,0.2232658,9.249686,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.7033287,0.7033287,0,-1,0,0.7033287,0,0,0,0,0,0.740346,0.7033287,0,0,3.719633,7.277605,0,0.740346,-0.740346,9.690881,69.22044,0.2232658,0.7736616,0,0,7.277605
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.188318,1.188318,0,-1,0,1.188318,0,0,2.220446E-16,0,0,1.250861,1.188318,0,0,4.54224,6.537258,0,1.250861,-1.250861,8.372357,59.80243,0.2232658,1.30715,0,0,6.537258
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.008126,1.008126,0,-1,0,1.008126,0,0,2.220446E-16,0,0,1.061185,1.008126,0,0,5.932086,5.286397,0,1.061185,-1.061185,7.25377,51.81254,0.2232658,1.108939,0,0,5.286397
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.394689,1.394689,0,-1,0,1.394689,0,0,2.220446E-16,0,0,1.468094,1.394689,0,0,7.111181,4.225212,0,1.468094,-1.468094,5.706263,40.75894,0.2232658,1.534158,0,0,4.225212
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.7340968,0.7340968,0,-1,0,0.7340968,0,0,1.110223E-16,0,0,0.7727335,0.7340968,0,0,8.742396,2.757118,0,0.7727335,-0.7727335,4.89173,34.94086,0.2232658,0.8075065,0,0,2.757118
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.5205675,0.5205675,0,-1,0,0.5205675,0,0,1.110223E-16,0,0,0.5479658,0.5205675,0,0,9.600989,1.984384,0,0.5479658,-0.5479658,4.314124,30.81511,0.2232658,0.5726243,0,0,1.984384
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4350924,0.4350924,0,-1,0,0.4350924,0,0,5.551115E-17,0,0,0.457992,0.4350924,0,0,10.20984,1.436418,0,0.457992,-0.457992,3.831357,27.36679,0.2232658,0.4786016,0,0,1.436418
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.675927,0.675927,0,-1,0,0.675927,0,0,0,0,0,0.7115021,0.675927,0,0,10.71872,0.9784263,0,0.7115021,-0.7115021,3.081368,22.00973,0.2232658,0.7435197,0,0,0.9784263
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.717698,0.253578,0,-1,0,0.253578,0,0,1.46412,1.63589,0,0.2669242,0.253578,0,0,11.50928,0.2669242,0,0.2669242,-0.2669242,2.800006,20,0.2232658,1.889468,0,0,0.2669242
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.16646,0,0,-1,0,0,0,0,1.16646,1.283106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232658,1.283106,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01642046,0.01642046,3.521684,0,1.12642,0.01642046,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223249,0.0180625,0,5,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.001457,1.001457,4.50672,0,1.395335,1.001457,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2233243,1.101603,0,5,2.997
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.414143,2.414143,5,0,1.53,2.414143,30.86907,0,0,0,0.7452235,0,0,2.585857,2.456564,5.14586,5.994,3.201788,0,3.201788,12.15572,86.82639,0.2234117,2.655557,0.5961788,5,6.739223
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,1.944072,8.875609,1.326386,0,1.326386,13.41404,95.81438,0.2233206,0,1.061109,0,10.20199
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.323314,1.323314,0,-1,0,1.323314,114.5859,0,0,0,1.516332,1.392962,1.323314,0,0,0.6176865,10.06936,0.1233697,0,0.1233697,13.53108,96.65036,0.2233121,1.455645,1.213065,0,11.58569
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.07112482,0.07112482,0,0,0,0.07112482,3145.498,1.668045,0,0,2.23723,0.07486823,0.07112482,0,0,0.4943167,10.18039,0.4943167,0,0.4943167,14.00003,100,0.2232781,0.0782373,1.789784,0,12.41762
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.256478,1.256478,0,0,0,1.256478,233.2899,1.608629,0,0,2.931237,1.322608,1.256478,0,0,0,10.62527,0,0,0,14.00003,100,0.2232781,1.382126,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232781,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,5.031988,5.031988,3.461038,0,1.109863,5.031988,32.86239,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2232781,5.535187,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,8.223834,3.33,0,-1,0,3.33,90.53825,0,4.893834,5.716217,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2232781,9.046217,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.659967,3.659967,2.216137,0,0.7700053,3.659967,56.41153,1.110223E-16,0,0,2.064643,1.519822,1.443831,0,0,0.5448214,10.13493,0.5448214,0,0.5448214,14.00003,100,0.223289,4.025964,1.651715,5,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223289,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223289,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.9517,4.9517,4.808767,0,1.477793,4.9517,3.038483,0,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.223289,5.44687,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.605237,3.33,0,-1,0,3.33,0,0,2.275237,2.835761,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.223289,6.165761,0,0,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.566393,2.566393,0,-1,0,2.566393,0,0,4.440892E-16,0,0,2.701466,2.566393,0,0,3.894737,7.120011,0,2.701466,-2.701466,7.457561,53.26818,0.223289,2.823032,0,0,7.120011
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,7.566055,3.33,0,-1,0,3.33,0,0,4.236054,4.99266,0,3.505263,3.33,0,0,6.896366,4.418545,0,3.505263,-3.505263,3.762689,26.8763,0.223289,8.32266,0,0,4.418545
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.336618,0.8676175,0,-1,0,0.8676175,0,0,0.4690008,0.6026626,0,0.9132816,0.8676175,0,0,10.7911,0.9132816,0,0.9132816,-0.9132816,2.800006,20,0.223289,1.47028,0,0,0.9132816
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.549794,0,0,-1,0,0,0,0,1.549794,1.704773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223289,1.704773,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.3047605,0,0,-1,0,0,0,0,0.3047605,0.3352365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223289,0.3352365,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2377366,0,0,-1,0,0,0,0,0.2377366,0.2615103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223289,0.2615103,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223289,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.103067,0,0,-1,0,0,0,0,1.103067,1.213374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223289,1.213374,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.226916,0,0,-1,0,0,0,0,1.226916,1.349608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223289,1.349608,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.042581,1.042581,4.547844,0,1.406561,1.042581,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233679,1.146839,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.5215635,0.5215635,4.026827,0,1.264324,0.5215635,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2233981,0.5737199,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,7.55828,7.55828,5,0,1.53,7.55828,7.450582,0,0,0,0.5631358,2.692926,2.55828,0,0,5.14586,5.994,0,2.12979,-2.12979,6.87324,49.09448,0.2233981,8.314108,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.572894,1.572894,4.801836,0,1.475901,1.572894,98.06769,0,0,0,1.542501,0,0,3.228942,3.067495,7.512294,3.86421,4.609996,0,4.609996,11.24667,80.33317,0.2234126,1.730184,1.234001,5,5.406711
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.7468373,0.7468373,0,-1,0,0.7468373,243.1106,0,0,0,1.815641,0.7861446,0.7468373,0,0,2.902298,8.013206,1.029496,0,1.029496,12.22333,87.30934,0.2233422,0.821521,1.452513,0,9.828847
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0.187865,0,0,2.060667,0,0,0,0,1.872802,8.939753,1.872802,0,1.872802,14.00003,100,0.2232142,0,1.648533,0,11.00042
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.662827,5.662827,2.332827,0,0.8018618,5.662827,65.03084,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232142,6.22911,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232142,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,6.078657,6.078657,2.748657,0,0.9153835,6.078657,60.39943,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232142,6.686523,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,1.111813,1.111813,0,-1,0,1.111813,219.7191,1.272536,0,0,2.442865,1.170329,1.111813,0,0,0,10.62527,0,0,0,14.00003,100,0.2232142,1.222994,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.985007,1.985007,0,0,0,1.985007,47.21104,0,2.220446E-16,0,0.9371424,2.089481,1.985007,0,0,0,10.62527,0,1.152339,-1.152339,12.78536,91.32379,0.2232142,2.183507,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.670661,2.670661,0,0,0,2.670661,9.163343,0,4.440892E-16,0,0.2447218,2.811222,2.670661,0,0,1.280376,9.472936,0,2.5665,-2.5665,10.08003,72.00005,0.2232142,2.937727,0.1957775,0,9.717657
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.4127403,0.4127403,0,0,0,0.4127403,81.24053,0,0,0,0.3353125,0.4344635,0.4127403,0,0,4.132043,6.906435,0,0.09915107,-0.09915107,9.975513,71.25352,0.2232142,0.4540144,0.26825,0,7.241748
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,9.623693,8.33,5,0,1.53,8.33,0.5555942,0,1.293692,2.256062,0.046281,3.505263,3.33,0,0,4.242211,6.807284,0,3.458982,-3.458982,6.329426,45.21009,0.2232142,10.58606,0.0370248,5,6.853565
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.771198,3.180887,0,-1,0,3.180887,0,0,0.5903105,0.9674302,0,3.348302,3.180887,0,0,8.085525,3.348302,0,3.348302,-3.348302,2.800006,20,0.2232142,4.148317,0,0,3.348302
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,9.969459,0,0,-1,0,0,0,0,9.969459,10.9664,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2232142,10.9664,0,0,4.213E-16
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.822883,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.822883,3.105171,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2232142,3.105171,0,0,4.213E-16
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.692565,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.692565,1.861821,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2232142,1.861821,0,0,4.213E-16
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.04473,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.04473,1.149203,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2232142,1.149203,0,0,4.213E-16
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.277493,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.277493,1.405242,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2232142,1.405242,0,0,4.213E-16
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.393169,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.393169,0.432486,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2232142,0.432486,0,0,4.213E-16
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2232142,0,0,0,4.213E-16
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.05093322,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.05093322,0.05602654,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2232142,0.05602654,0,0,4.213E-16
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.8334184,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8334184,0.9167602,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2232142,0.9167602,0,0,4.213E-16
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.8321814,0.8321814,4.337444,0,1.349122,0.8321814,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2232733,0.9153995,0,5,4.213E-16
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.03120343,0.03120343,3.536467,0,1.130455,0.03120343,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223258,0.03432377,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,2.046169,2.046169,5,0,1.53,2.046169,45.63539,0,0,0,0.933777,0,0,2.953831,2.80614,5.14586,5.994,3.739917,0,3.739917,12.66623,90.47292,0.2233503,2.250785,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.847294,1.847294,0,0,0,1.847294,98.87462,0,2.220446E-16,0,1.826505,1.94452,1.847294,0,0,1.405943,9.359925,0,0.1180151,-0.1180151,12.54183,89.58435,0.2233503,2.032023,1.461204,0,11.18643
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.377371,2.377371,0,-1,0,2.377371,82.94617,0,4.440892E-16,0,1.971938,2.502496,2.377371,0,0,1.537071,9.24191,0,0.5305576,-0.5305576,11.98258,85.58967,0.2233503,2.615108,1.57755,0,11.21385
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,2.12658,8.711352,1.684883,0,1.684883,13.581,97.00693,0.2232356,0,1.347906,0,10.39624
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.328666,1.328666,0,0,0,1.328666,216.2754,1.033285,0,0,2.873578,1.398596,1.328666,0,0,0.4416969,10.22775,0.4416969,0,0.4416969,14.00003,100,0.2232055,1.461533,2.298862,0,13.10133
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.831727,1.831727,0,0,0,1.831727,125.1331,0.3639637,0,0,2.292097,1.928134,1.831727,0,0,0,10.62527,0,0,0,14.00003,100,0.2232055,2.0149,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.8636425,0.8636425,0,0,0,0.8636425,298.2571,1.666778,0,0,2.575876,0.9090974,0.8636425,0,0,0,10.62527,0,0,0,14.00003,100,0.2232055,0.9500068,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,3.100784,3.100784,0,-1,0,3.100784,69.62807,0,0,0.08086222,2.159016,3.263983,3.100784,0,0,0,10.62527,0,1.104967,-1.104967,12.83529,91.68047,0.2232055,3.410862,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.625631,1.625631,0,0,0,1.625631,183.1785,0.03887475,0,0,2.977806,1.71119,1.625631,0,0,1.227741,9.520308,1.227741,0,1.227741,14.00003,100,0.223122,1.788194,2.382245,0,12.49811
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.199444,1.199444,0,0,0,1.199444,116.2899,0.1322591,0,0,1.394832,1.262573,1.199444,0,0,0,10.62527,0,0,0,14.00003,100,0.223122,1.319388,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223122,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223122,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,6.306477,3.33,0,-1,0,3.33,0,0,2.976477,3.607125,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.223122,6.937125,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.555526,3.33,0,-1,0,3.33,0,0,2.225526,2.781078,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.223122,6.111078,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.773962,1.773962,0,-1,0,1.773962,0,0,2.220446E-16,0,0,1.867329,1.773962,0,0,7.789474,3.614748,0,1.867329,-1.867329,4.641947,33.1567,0.223122,1.951359,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.9041883,0.9041883,0,-1,0,0.9041883,0,0,1.110223E-16,0,0,0.9517772,0.9041883,0,0,9.864284,1.747419,0,0.9517772,-0.9517772,3.638686,25.99056,0.223122,0.9946072,0,0,1.747419
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.7161237,0.7161237,0,-1,0,0.7161237,0,0,1.110223E-16,0.03187624,0,0.7538144,0.7161237,0,0,10.92181,0.7956419,0,0.7538144,-0.7538144,2.844096,20.31493,0.223122,0.7877361,0,0,0.7956419
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.969924,0.03973612,0,-1,0,0.03973612,0,0,0.9301879,1.02718,0,0.0418275,0.03973612,0,0,11.75939,0.0418275,0,0.0418275,-0.0418275,2.800006,20,0.223122,1.066916,0,0,0.0418275
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.6115832,0,0,-1,0,0,0,0,0.6115832,0.6727415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223122,0.6727415,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.8079748,0,0,-1,0,0,0,0,0.8079748,0.8887722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223122,0.8887722,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1595608,0,0,-1,0,0,0,0,0.1595608,0.1755169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223122,0.1755169,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.47536,0,0,-1,0,0,0,0,1.47536,1.622895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223122,1.622895,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.06002984,0.06002984,3.565293,0,1.138325,0.06002984,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231096,0.06603283,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2230884,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.8999534,0.8999534,4.405217,0,1.367624,0.8999534,41.55168,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2231282,0.9899487,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.665434,3.665434,4.647287,0,1.433709,3.665434,9.829364,0,0,0,0.3602889,0,0,0.9818527,0.9327601,1.393818,9.370838,1.293049,0,1.293049,13.90443,99.31716,0.2231625,4.031977,0.2882311,5,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,7.916693,3.33,0,-1,0,3.33,11.14647,0,4.586693,5.378363,0.3711773,3.505263,3.33,0,0,0.1007691,10.53458,0,3.134086,-3.134086,10.60081,75.71995,0.2231625,8.708363,0.2969419,0,10.90576
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.605389,3.605389,5,0,1.53,3.605389,28.35466,-2.220446E-16,0,0,1.022296,0,0,1.394611,1.32488,3.583087,7.400496,2.347176,0,2.347176,12.82754,91.62511,0.2232213,3.965928,0.8178367,5,8.422792
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.144262,1.144262,0,0,0,1.144262,120.7768,0,0,0,1.382002,1.204486,1.144262,0,0,1.23591,9.512955,0.1775162,0,0.1775162,12.99595,92.82801,0.2232093,1.258688,1.105602,0,10.89496
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.671348,0.671348,0,0,0,0.671348,219.7277,0,0,0,1.475138,0.7066821,0.671348,0,0,1.058394,9.672719,0.7684555,0,0.7684555,13.72497,98.03529,0.2231573,0.7384828,1.18011,0,11.14786
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.725595,2.725595,0,0,0,2.725595,24.05695,0,0,0,0.655695,2.869048,2.725595,0,0,0.2899386,10.36433,0,2.213353,-2.213353,11.39189,81.37048,0.2231573,2.998155,0.524556,0,11.02002
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.06254818,0.06254818,0,-1,0,0.06254818,2015.959,0,0,0,1.260946,0.06584019,0.06254818,0,0,2.749219,8.150977,1.195106,0,1.195106,12.52567,89.46886,0.2230764,0.068803,1.008757,0,9.411922
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,2.05183,2.05183,0,0,0,2.05183,53.0165,0,0,0,1.087809,2.159822,2.05183,0,0,1.554114,9.226572,0,1.072013,-1.072013,11.39567,81.39745,0.2230764,2.257013,0.8702469,0,10.31438
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.8652483,0.8652483,0,0,0,0.8652483,69.00755,0,1.110223E-16,0,0.5970866,0.9107877,0.8652483,0,0,2.745239,8.154559,0,0.3137011,-0.3137011,11.065,79.03552,0.2230764,0.9517732,0.4776693,0,8.751646
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.5836138,0.5836138,0,0,0,0.5836138,94.95165,0,0,0,0.5541509,0.6143303,0.5836138,0,0,3.093796,7.840858,0,0.06017934,-0.06017934,11.00156,78.58242,0.2230764,0.6419751,0.4433208,0,8.395009
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.884583,4.884583,5,0,1.53,4.884583,2.892313,0,0,0,0.1412774,0,0,0.1154163,0.1096455,3.160662,7.780679,0.2509229,0,0.2509229,11.23961,80.28275,0.2230824,5.373042,0.1130219,5,7.921956
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.4462594,0.4462594,0,-1,0,0.4462594,0,0,5.551115E-17,0,0,0.4697467,0.4462594,0,0,2.909739,8.006509,0,0.4697467,-0.4697467,10.74445,76.74593,0.2230824,0.4908853,0,0,8.006509
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.460797,3.33,0,-1,0,3.33,0,0,0.1307969,0.4768766,0,3.505263,3.33,0,0,3.43168,7.536763,0,3.505263,-3.505263,7.049579,50.35403,0.2230824,3.806877,0,0,7.536763
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.513068,3.33,0,-1,0,3.33,0,0,1.183068,1.634375,0,3.505263,3.33,0,0,7.326416,4.031499,0,3.505263,-3.505263,3.354707,23.96215,0.2230824,4.964375,0,0,4.031499
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.8213443,0.4999244,0,-1,0,0.4999244,0,0,0.3214199,0.4035544,0,0.5262362,0.4999244,0,0,11.22115,0.5262362,0,0.5262362,-0.5262362,2.800006,20,0.2230824,0.9034787,0,0,0.5262362
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.57237,0,0,-1,0,0,0,0,1.57237,1.729607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230824,1.729607,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230824,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.954304,0,0,-1,0,0,0,0,1.954304,2.149735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230824,2.149735,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.432539,0,0,-1,0,0,0,0,1.432539,1.575793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230824,1.575793,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.8380322,0,0,-1,0,0,0,0,0.8380322,0.9218354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230824,0.9218354,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.418622,0,0,-1,0,0,0,0,1.418622,1.560484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230824,1.560484,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.153908,1.153908,4.659171,0,1.436954,1.153908,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231706,1.269299,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.5854461,0.5854461,4.090709,0,1.281764,0.5854461,7.543193,4.440892E-16,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2232035,0.6439907,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,3.309204,3.309204,5,0,1.53,3.309204,8.76138,0,0,0,0.2899319,0,0,1.690796,1.606257,5.101699,6.033745,1.896188,0,1.896188,10.95901,78.27851,0.2232559,3.640124,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,7.136221,7.136221,5,0,1.53,7.136221,8.835231,0,0,0,0.6305016,2.248654,2.136221,0,0,3.20551,7.740315,0,1.618152,-1.618152,9.253332,66.09509,0.2232559,7.849843,0.5044013,5,8.370816
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,4.44241,3.33,0,-1,0,3.33,62.88258,0,1.112411,1.556652,2.09399,3.505263,3.33,0,0,5.003457,6.122163,0,1.411273,-1.411273,7.765719,55.46931,0.2232559,4.886652,1.675192,0,8.216152
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,8.382823,8.33,5,0,1.53,8.33,21.44936,0,0.05282325,0.8911056,1.786732,3.505263,3.33,0,0,6.571538,4.710889,0,1.718531,-1.718531,5.954228,42.53012,0.2232559,9.221106,1.429386,5,6.497622
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.683775,1.683775,4.954956,0,1.517703,1.683775,25.56271,0,0,0,0.4304185,0,0,3.271181,3.107622,8.481018,2.992358,3.53804,0,3.53804,9.310708,66.50492,0.2233545,1.852152,0.3443348,5,3.422777
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.515016,2.515016,5,0,1.53,2.515016,38.60538,0,0,0,0.9709316,0,0,2.484984,2.360735,4.942978,6.176594,3.331666,0,3.331666,12.4714,89.08128,0.2234419,2.766518,0.7767453,5,7.147526
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.516371,3.516371,3.668802,0,1.166583,3.516371,41.26008,0,0,0,1.450858,0,0,0.1524311,0.1448096,1.611311,9.175094,1.595667,0,1.595667,13.98519,99.89399,0.2234744,3.868008,1.160686,5,10.62595
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,3.118664,3.118664,0,-1,0,3.118664,50.29802,0,0,0.1005301,1.568626,3.282804,3.118664,0,0,0.01564425,10.61119,0,1.714178,-1.714178,12.17828,86.98757,0.2234744,3.43053,1.254901,0,12.17982
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,1.09161,1.09161,0,0,0,1.09161,138.6018,0,0,0,1.512991,1.149064,1.09161,0,0,1.920286,8.897017,0.3639278,0,0.3639278,12.52354,89.45366,0.2234498,1.200771,1.210393,0,10.41001
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,1.556358,9.224552,1.23941,0,1.23941,13.69934,97.85226,0.2233663,0,0.9915282,0,10.46396
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,2.112551,2.112551,0,0,0,2.112551,22.26955,0,0,0,0.4704558,2.223738,2.112551,0,0,0.3169481,10.34002,0,1.753283,-1.753283,11.85122,84.65142,0.2233663,2.323807,0.3763646,0,10.81048
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,5.462977,5.462977,5,0,1.53,5.462977,2.514817,0,0,0,0.1373839,0.4873446,0.4629774,0,0,2.26504,8.586739,0,0.3499607,-0.3499607,11.48233,82.01649,0.2233663,6.009275,0.1099071,5,8.724122
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,8.597099,3.33,0,-1,0,3.33,0,0,5.267099,6.12681,0,3.505263,3.33,0,0,2.653885,8.236777,0,3.505263,-3.505263,7.78746,55.6246,0.2233663,9.45681,0,0,8.236777
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,3.143476,3.143476,0,-1,0,3.143476,0,0,0,0.1278243,0,3.308923,3.143476,0,0,6.548622,4.731514,0,3.308923,-3.308923,4.299549,30.711,0.2233663,3.457824,0,0,4.731514
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.5171435,0.5171435,0,-1,0,0.5171435,0,0,0,0,0,0.5443615,0.5171435,0,0,10.2252,1.422592,0,0.5443615,-0.5443615,3.725742,26.61239,0.2233663,0.5688578,0,0,1.422592
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83005,0.8782302,0,0,0,3.725742,26.61239,0.2233663,0,0,0,0.8782302
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.164413,0.8343187,0,-1,0,0.8343187,0,0,0.330094,0.4465353,0,0.8782302,0.8343187,0,0,10.83005,0.8782302,0,0.8782302,-0.8782302,2.800006,20,0.2233663,1.280854,0,0,0.8782302
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2906858,0,0,-1,0,0,0,0,0.2906858,0.3197544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233663,0.3197544,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233663,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.151128,0,0,-1,0,0,0,0,2.151128,2.366241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233663,2.366241,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233663,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.6073753,0,0,-1,0,0,0,0,0.6073753,0.6681128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233663,0.6681128,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6519542,0.6519542,4.157218,0,1.29992,0.6519542,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234079,0.7171496,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2233875,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,6.087475,6.087475,5,0,1.53,6.087475,7.185019,2.220446E-16,0,0,0.4373862,1.14471,1.087475,0,0,5.11002,6.026256,0,0.7073242,-0.7073242,8.406652,60.0474,0.2233875,6.696222,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,5.907379,5.907379,5,0,1.53,5.907379,20.89237,0,0,0,1.234191,0.9551352,0.9073784,0,0,5.895936,5.318932,0.2790561,0,0.2790561,8.671389,61.93836,0.2233929,6.498116,0.9873531,5,6.553123
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.741557,3.33,0,-1,0,3.33,56.22498,0,2.411557,2.985712,1.872292,3.505263,3.33,0,0,5.616879,5.570083,0,1.632971,-1.632971,6.950085,49.64337,0.2233929,6.315712,1.497833,0,7.442375
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.888818,1.888818,0,0,0,1.888818,136.3628,0,0,0,2.575644,1.988229,1.888818,0,0,7.431292,3.937111,0.5874155,0,0.5874155,7.507357,53.62387,0.2233534,2.077699,2.060516,0,6.512756
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1899958,0.1899958,0,0,0,0.1899958,1700.903,0,0,0,3.231644,0.1999956,0.1899958,0,0,6.843876,4.465786,3.031649,0,3.031649,10.38343,74.16722,0.2231499,0.2089954,2.585315,0,7.69743
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.550225,2.550225,0,0,0,2.550225,51.84964,0,0,0,1.322282,2.684447,2.550225,0,0,3.812228,7.194269,0,1.362165,-1.362165,8.947583,63.91118,0.2231499,2.805247,1.057826,0,8.516552
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.9018212,0.9018212,0,0,0,0.9018212,207.0894,0,0,0,1.867576,0.9492854,0.9018212,0,0,5.325744,5.832105,0.9182909,0,0.9182909,9.818751,70.1338,0.2230883,0.9920033,1.494061,0,7.699681
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.702498,1.702498,0,-1,0,1.702498,99.49815,0,0,0,1.693954,1.792103,1.702498,0,0,4.407453,6.658566,0,0.09814907,-0.09814907,9.715293,69.39481,0.2230883,1.872748,1.355163,0,8.35252
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.7800667,0.7800667,0,0,0,0.7800667,176.9642,0,0,0,1.380439,0.8211228,0.7800667,0,0,4.516508,6.560417,0.5593159,0,0.5593159,10.24591,73.1849,0.2230508,0.8580734,1.104351,0,7.940856
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.311677,1.311677,0,0,0,1.311677,80.97038,0,0,0,1.06207,1.380713,1.311677,0,0,3.957192,7.063802,0,0.3186429,-0.3186429,9.910028,70.78577,0.2230508,1.442845,0.8496558,0,8.125872
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.807545,6.807545,5,0,1.53,6.807545,16.70897,0,8.881784E-16,0,1.137471,1.902679,1.807545,0,0,4.311239,6.745159,0,0.7652084,-0.7652084,9.103427,65.02435,0.2230508,7.4883,0.9099767,5,7.88263
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,3.33573,3.33573,5,0,1.53,3.33573,4.198601,0,0,0,0.140054,0,0,1.66427,1.581056,5.161471,5.97995,1.72111,0,1.72111,10.73622,76.6871,0.2230993,3.669303,0.1120432,5,6.120005
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,7.190901,3.33,0,-1,0,3.33,0,0,3.860901,4.579992,0,3.505263,3.33,0,0,3.440361,7.52895,0,3.505263,-3.505263,7.041344,50.29521,0.2230993,7.909992,0,0,7.52895
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.633296,2.633296,0,-1,0,2.633296,0,0,4.440892E-16,0,0,2.77189,2.633296,0,0,7.335097,4.023686,0,2.77189,-2.77189,4.119515,29.42505,0.2230993,2.896625,0,0,4.023686
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.845426,1.189207,0,-1,0,1.189207,0,0,1.656219,1.940761,0,1.251797,1.189207,0,0,10.41498,1.251797,0,1.251797,-1.251797,2.800006,20,0.2230993,3.129968,0,0,1.251797
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.135499,0,0,-1,0,0,0,0,1.135499,1.249049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230993,1.249049,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230993,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230993,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230993,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5442962,0,0,-1,0,0,0,0,0.5442962,0.5987258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230993,0.5987258,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230993,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.096479,0,0,-1,0,0,0,0,1.096479,1.206127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230993,1.206127,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.3159062,0.3159062,3.821169,0,1.208179,0.3159062,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231104,0.3474968,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.223091,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,6.157668,6.157668,5,0,1.53,6.157668,1.100015,0,0,0,0.06773525,1.218598,1.157668,0,0,5.11966,6.01758,0,1.150863,-1.150863,7.929976,56.64257,0.223091,6.773435,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.983027,5.983027,5,0,1.53,5.983027,2.900943,0,0,0,0.1735642,1.034765,0.9830263,0,0,6.398396,4.866718,0,0.8612003,-0.8612003,7.022192,50.15841,0.223091,6.581329,0.1388513,5,5.040282
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.592139,3.33,0,-1,0,3.33,7.461618,0,0.2621387,0.6213526,0.2484719,3.505263,3.33,0,0,7.355286,4.005517,0,3.256791,-3.256791,3.589232,25.63732,0.223091,3.951353,0.1987775,0,4.253989
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,10.97394,0.748726,0.5133361,0,0.5133361,4.076225,29.11584,0.2230567,0,0.4106689,0,1.262062
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.57073,1.57073,4.77803,0,1.469402,1.57073,49.24593,0,0,0,0.7735205,0,0,3.2073,3.046935,10.46061,1.210729,3.820455,0,3.820455,7.700628,55.00437,0.2231219,1.727803,0.6188164,5,1.984249
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.6306093,0.6306093,4.135872,0,1.294093,0.6306093,119.3965,0,0,0,0.7529253,0,0,3.505263,3.33,6.640151,4.649138,4.082925,0,4.082925,11.57403,82.67149,0.2231113,0.6936703,0.6023402,5,5.402063
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,6.029244,6.029244,5,0,1.53,6.029244,5.600848,0,0,0,0.3376888,1.083415,1.029244,0,0,2.557226,8.323771,0,0.745726,-0.745726,10.78797,77.05675,0.2231113,6.632168,0.270151,5,8.66146
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,2.100564,2.100564,0,-1,0,2.100564,8.649209,0,0,0,0.1816821,2.211119,2.100564,0,0,3.38581,7.578045,0,2.029437,-2.029437,8.648751,61.77667,0.2231113,2.31062,0.1453457,0,7.759727
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.539061,3.539061,5,0,1.53,3.539061,16.12264,0,0,0,0.57059,0,0,1.46094,1.387892,5.640741,5.548608,1.958483,0,1.958483,10.50673,75.04793,0.2231622,3.892967,0.456472,5,6.119198
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.850367,1.850367,4.896281,0,1.501685,1.850367,21.65938,0,0,0,0.4007781,0,0,3.045913,2.893618,3.682258,7.311242,3.294396,0,3.294396,13.63207,97.37173,0.2232531,2.035404,0.3206225,5,7.71202
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,6.634599,6.634599,5,0,1.53,6.634599,2.02635,0,8.881784E-16,0,0.1344402,1.720631,1.634599,0,0,0.3878623,10.2762,0,1.58619,-1.58619,11.96008,85.42896,0.2232531,7.298059,0.1075521,5,10.41064
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.902269,1.902269,0,0,0,1.902269,6.733241,0,2.220446E-16,0,0.1280844,2.002389,1.902269,0,0,2.150296,8.690007,0,1.874304,-1.874304,9.984387,71.31691,0.2232531,2.092496,0.1024675,0,8.818092
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,6.270886,3.33,0,-1,0,3.33,0,0,2.940886,3.567975,0,3.505263,3.33,0,0,4.232856,6.815703,0,3.505263,-3.505263,6.289516,44.92503,0.2232531,6.897975,0,0,6.815703
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.648083,3.144918,0,-1,0,3.144918,0,0,2.503165,3.067973,0,3.31044,3.144918,0,0,8.127593,3.31044,0,3.31044,-3.31044,2.800006,20,0.2232531,6.212892,0,0,3.31044
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.917134,0,0,-1,0,0,0,0,7.917134,8.708847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232531,8.708847,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232531,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.9587132,0,0,-1,0,0,0,0,0.9587132,1.054585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232531,1.054585,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232531,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.7079919,0,0,-1,0,0,0,0,0.7079919,0.7787911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232531,0.7787911,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1391402,0,0,-1,0,0,0,0,0.1391402,0.1530542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232531,0.1530542,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2874356,0,0,-1,0,0,0,0,0.2874356,0.3161792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232531,0.3161792,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.645987,0,0,-1,0,0,0,0,0.645987,0.7105857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232531,0.7105857,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.07112024,0.07112024,3.576383,0,1.141353,0.07112024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232418,0.07823227,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.8525172,0.8525172,4.35778,0,1.354674,0.8525172,2.267341,4.440892E-16,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2232999,0.9377689,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.5528476,0.5528476,4.058111,0,1.272864,0.5528476,18.17683,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2233254,0.6081324,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.726673,4.726673,5,0,1.53,4.726673,6.475735,0,0,0,0.3060868,0,0,0.2733275,0.2596612,1.696041,9.098838,0.5657479,0,0.5657479,12.92774,92.34081,0.2233387,5.19934,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,4.43407,3.33,0,-1,0,3.33,16.25897,0,1.104069,1.547476,0.5414237,3.505263,3.33,0,0,1.130293,9.608011,0,2.96384,-2.96384,9.803577,70.02541,0.2233387,4.877476,0.4331389,0,10.14943
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.7279524,0.7279524,0,0,0,0.7279524,20.45296,0,0,0,0.1488878,0.7662656,0.7279524,0,0,4.423448,6.644171,0,0.6173778,-0.6173778,9.152803,65.37704,0.2233387,0.8007476,0.1191103,0,6.793059
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.7411279,0.7411279,0,0,0,0.7411279,39.26497,0,1.110223E-16,0,0.2910036,0.7801346,0.7411279,0,0,5.109423,6.026793,0,0.489131,-0.489131,8.637215,61.69427,0.2233387,0.8152407,0.2328029,0,6.317797
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,3.281383,3.281383,5,0,1.53,3.281383,25.81399,0,0,0,0.8470556,0,0,1.718617,1.632687,5.652902,5.537663,2.479742,0,2.479742,10.9897,78.49773,0.2234016,3.609521,0.6776445,5,6.384718
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.452481,2.452481,4.535974,0,1.403321,2.452481,39.95988,0,0,0,0.9800084,0,0,2.083494,1.979319,3.17316,7.769431,2.959327,0,2.959327,13.79717,98.55101,0.2234769,2.697729,0.7840067,5,8.749439
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,5.875976,3.33,0,-1,0,3.33,31.71675,4.440892E-16,2.545976,3.133573,1.056168,3.505263,3.33,0,0,0.2138322,10.43283,0,2.449095,-2.449095,11.2156,80.11124,0.2234769,6.463573,0.8449342,0,11.48899
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.491119,3.491119,5,0,1.53,3.491119,26.9197,0,0,0,0.9397989,0,0,1.508881,1.433437,2.935049,7.98373,2.373236,0,2.373236,13.46704,96.19299,0.2235357,3.840231,0.7518391,5,8.923529
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.574465,3.574465,3.743233,0,1.186903,3.574465,10.74742,0,0,0,0.3841627,0,0,0.1687685,0.16033,0.5618137,10.11964,0.5444927,0,0.5444927,13.9836,99.88263,0.2235476,3.931911,0.3073302,5,10.5038
